timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 12:00:00,1140.633,2514043.1575506963,3539315.7610199996,2294596.7078195806,1244719.053200419,3539.3157610199996,2514.0431575506964,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3309841927886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171578384454.14435,47.66066234837343,31.802443741867453,310.0,166.96895483120855,301.75843388179635,157.98359629298398,166.55371013562208,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.351609872489473,-73.51831688109611,453718.50335093925,453737.99880355096,453718.50335093925,0.0,-73498.8214284844,19.49545261170715,0.0,235.74143079117428,215.30081543437342,198.9016813655537,184.2218472088922,172.16145393237613,163.36616195127036,158.08593028438847,156.20863119363418,157.27440976661043,160.43289240524877,164.39775105558132,167.55536438229166,168.43324563640428,166.55371013562208,241.46530029059417,217.91825727571268,201.26535297852226,186.2859316679237,173.79650015559963,164.4973343556854,158.69590980819987,156.331799689551,156.99753167598098,159.90359634573574,163.8273872517953,167.18874486593452,168.45606672503263,166.96895483120855,261.67933809032746,224.39490843403414,206.78250685298457,191.19549578878613,177.7871213362388,167.36234568657514,160.3631291155869,156.85077439157416,156.53625820687856,158.76486430063656,162.46276881255548,166.15379544025873,168.2365965109899,167.6787377218777
2026-07-15 12:10:00,1139.331,2514003.1740023396,3535275.7331399997,2294609.323827856,1240666.4093121435,3535.27573314,2514.0031740023396,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3317795269809,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171806500439.9756,47.72402789999322,31.844725558595698,310.0,166.97770350732392,302.14571643377565,158.00825606993868,166.5660557139388,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.363869422889453,-73.55730239987501,453731.1193592152,453750.61211860465,453731.1193592152,0.0,-73537.80964048556,19.492759389453568,0.0,236.08362774332844,215.44703611406737,199.03338451589158,184.33623155066272,172.2501197722875,163.4240648739749,158.11161555327257,156.20390475529885,157.24441323238852,160.38667325630595,164.3484895072201,167.51851772789755,168.42073804425712,166.5660557139388,241.90637330248566,218.07296416548033,201.39881378408322,186.40332904803373,173.8892695971675,164.55989035905523,158.72628679649804,156.33133215894458,156.9708489490905,159.85914107331658,163.77776479307659,167.14927658693273,168.4396264635433,166.97770350732392,262.2880239410187,224.59446087685365,206.9194105796058,191.3184092646736,177.8883331448675,167.43509611579103,160.40424283606575,156.8604695061127,156.51798695376928,158.72567052877608,162.41379969517257,166.1096441896944,168.2115677318276,167.67920001209743
2026-07-15 12:20:00,1137.761,2513964.1954631004,3530404.11734,2294616.6472217413,1235787.4701182586,3530.40411734,2513.9641954631006,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33255434738265,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172034597430.1307,47.787388175036305,31.887003854432177,310.0,166.98622653174365,302.5135221704288,158.0332132675611,166.57817412401252,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.376135469987661,-73.5962825892557,453738.4427531001,453757.9328477904,453738.4427531001,0.0,-73576.79249456536,19.490094690321712,0.0,236.43198263754732,215.59378782556783,199.1651847415958,184.45079308503628,172.3390340907928,163.48225410706382,158.13759299770143,156.1994465428606,157.21462827881513,160.34057013909919,164.29921094291848,167.481510716114,168.40798484218845,166.57817412401252,242.3529471120328,218.22859999896562,201.532364961203,186.5208813243469,173.98227166223657,164.62272447647243,158.75695489429316,156.3311384602456,156.94439018512062,159.81482096039983,163.72814905987403,167.10966956594345,168.42294775315594,166.98622653174365,262.89260362226224,224.79664569214813,207.05649958203742,191.4414591154982,177.98976248841345,167.5081184950504,160.445649791362,156.87044862636782,156.49995970358572,158.68664485286777,162.36488323400792,166.06540362574367,168.1863288131266,167.6794295421952
2026-07-15 12:30:00,1135.913,2513926.222290097,3524669.88422,2294619.035824299,1230050.848395701,3524.66988422,2513.926222290097,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3333086462209,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172262672466.9156,47.850742351921,31.92927808116156,310.0,166.99452381896455,302.8628306031258,158.058467537459,166.5900654775463,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.388408012905293,-73.63525750578779,453740.8313556577,453760.31881392375,453740.8313556577,0.0,-73615.77004752174,19.48745826605591,0.0,236.78645034157427,215.7410958478114,199.29708166373422,184.56553040532106,172.42819587397483,163.54072911088147,158.16386252256308,156.1952568802094,157.18505565910175,160.29458423934616,164.24991685274964,167.44434472159384,168.39498651085464,166.5900654775463,242.80487419025076,218.3852005787547,201.66600779278843,186.6385874667533,174.07550555987368,164.68583629100223,158.787914038395,156.33121886721275,156.9181560215808,159.7706370503919,163.6785414386242,167.06992519669754,168.40603127301466,166.99452381896455,263.4930267585495,225.00150425034934,207.19378167099282,191.56464473995416,178.09140862876566,167.5814123781495,160.48734983311846,156.880711884278,156.48217689290718,158.6477880762476,162.31602060962217,166.02107510054483,168.16088069727022,167.67942621937956
2026-07-15 12:40:00,1133.775,2513889.2548638275,3518035.7984999996,2294616.8312304947,1223418.967269505,3518.0357984999996,2513.8892548638273,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3340424152822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172490722797.5593,47.91408966598869,31.971547728551492,310.0,167.00259527863838,303.1945719822579,158.0840185456711,166.60172987407248,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.400687050772886,-73.67422720556141,453738.62676185335,453758.1116117402,453738.62676185335,0.0,-73654.74235567456,19.484849886837765,0.0,237.1469793813367,215.88898611007886,199.42907500944312,184.6804421287048,172.51760412201796,163.5994893535266,158.19042403475416,156.19133608804893,157.15569611915572,160.24871673368756,164.20060872008753,167.40702111998291,168.38174354324678,166.60172987407248,243.26200345218876,218.54280208995746,201.79974371942532,186.75644647148064,174.1689705128862,164.7492253931062,158.8191641673952,156.33157365028345,156.8921470895537,159.7265903770864,163.62894330783368,167.030044871756,168.38887771180782,167.00259527863838,264.0892443296661,225.20907622208995,207.33126497522645,191.68796555861394,178.1932708258033,167.65497731555914,160.52934280978192,156.89125940868723,156.4646389549265,158.60910099841735,162.26721299926666,165.9766599660053,168.13522433311948,167.67918995790802
2026-07-15 12:50:00,1131.332,2513853.293586389,3510455.3160800003,2294610.3594917413,1215844.956588259,3510.45531608,2513.853293586389,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33475564594823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172718745864.8882,47.977429406913394,32.01381232262403,310.0,167.01044081596487,303.5096297746549,158.10986597202447,166.6131674014121,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.41297258273026,-73.71319174424413,453732.1550231002,453751.63729244156,453732.1550231002,0.0,-73693.70947490277,19.482269341358915,0.0,237.51351211929546,216.03748517450666,199.5611646151621,184.7955268963938,172.6072578491706,163.65853431082024,158.2172774431614,156.18768448388872,157.1265503975659,160.2029687896593,164.1512880215348,167.36954128778723,168.36825644451505,166.6131674014121,243.72418051936467,218.7014410637897,201.9335743427039,186.8744573608222,174.26266575735556,164.81289138032946,158.8507052215205,156.33220307657234,156.8663640121402,159.68268196479593,163.57935603815832,166.9900299824679,168.3714877676106,167.01044081596487,264.6812087036441,225.41939954292596,207.46895794346023,191.81142101514357,178.2953483375098,167.72881285448162,160.57162856665462,156.9020913253913,156.44734631947577,158.57058441506595,162.21846157686926,165.93215957373954,168.10936067591365,167.6787206792186
2026-07-15 13:00:00,1128.567,2513818.3388797315,3501875.6869799998,2294599.9317769483,1207275.7552030515,3501.87568698,2513.8183388797315,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3354483292312,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172946739298.3968,48.04076091622133,32.05607142400057,310.0,167.01806033207734,303.8088430164079,158.13600950951655,166.62437813613,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.425264607926447,-73.75215117711835,453721.72730830696,453741.2070247441,453721.72730830696,0.0,-73732.67146068125,19.479716437097522,0.0,237.8859849377839,216.18662021742693,199.69335042987385,184.91078337372713,172.69715608368128,163.7178634662563,158.24442265863533,156.18430238203666,157.09761922559758,160.15734156567467,164.10195622686032,167.33190660224523,168.35452573179364,166.62437813613,244.19124797847417,218.86115434051712,202.06750142852403,186.9926191828764,174.35659054216802,164.87683385698614,158.8825371424852,156.33310740986997,156.84080740527725,159.6389128284854,163.52978099248648,166.94988191893236,168.3538621477302,167.01806033207734,265.2688736672955,225.6325103807988,207.60686934594256,191.93501057755148,178.39764042008977,167.80291853890637,160.614206945943,156.9132077571837,156.43029941306355,158.53223911808846,162.1697675130201,165.8875752750089,168.083290687172,167.6780183120568
2026-07-15 13:10:00,1125.46,2513784.3911839197,3492234.8523999997,2294585.8450317327,1197649.007368267,3492.2348524,2513.7843911839195,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.336120455808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173174700905.71378,48.104083584920495,32.09832462632013,310.0,167.02545372442205,304.093008547364,158.16244886372095,166.6353621439853,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.437563125519633,-73.79110555911153,453707.6405630917,453727.1177540883,453707.6405630917,0.0,-73771.62836811494,19.47719099659298,0.0,238.26432842679733,216.3364190095714,199.82563251834625,185.02621025026852,172.78729786770998,163.77747631093592,158.2718595939564,156.18119009359162,157.06890332720027,160.11183621101554,164.05261479894577,167.29411844120608,168.34055193402747,166.6353621439853,244.66304563609378,219.02197903182324,202.20152691037595,187.11093101129993,174.45074412854342,164.94105243384206,158.91465987334269,156.334286910642,156.8154778777064,159.59528397391045,163.48021952602528,166.90960206996454,168.33600156855482,167.02545372442205,265.8521944543575,225.84844310620431,207.74500827563466,192.05873373946943,178.50014632808654,167.8772939096633,160.6570777868056,156.9246088238995,156.41349865874992,158.49406589560627,162.12113197495833,165.8429084206611,168.05701533459631,167.677082792597
2026-07-15 13:20:00,1121.989,2513751.4509554715,3481464.54766,2294568.3824416166,1186896.1652183835,3481.4645476600003,2513.7514509554717,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33677201605417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173402628664.34637,48.16739685120733,32.14057155470906,310.0,167.0326208871301,304.3628831332437,158.1891837522155,166.64611948037765,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.449868134677105,-73.83005494484257,453690.1779729752,453709.6526658407,453690.1779729752,0.0,-73810.58025197708,19.474692865493125,0.0,238.64846757570902,216.48690989517465,199.9580110643765,185.141806239878,172.87768225721632,163.83737234348686,158.2995881637945,156.1783479264368,157.04040341901987,160.06645386583307,164.0032651937405,167.2561781830132,168.32633559180027,166.64611948037765,245.13941076911826,219.18395248266384,202.33565289259158,187.22939194507606,174.5451257895632,165.0055467277967,158.94707335833638,156.3357418360284,156.79037603113744,159.5517963977562,163.4306729863905,166.8691918230643,168.31790675540503,167.0326208871301,266.431127771289,226.06723026503886,207.88338414901816,192.18259002146573,178.60286531450328,167.95193850447555,160.70024092539887,156.93629464245805,156.39694447649038,158.45606553198678,162.07255612655896,165.79816036107306,168.03053559197517,167.6759140645592
2026-07-15 13:30:00,1118.128,2513719.5186656783,3469484.0963199995,2294547.814178675,1174936.2821413246,3469.4840963199995,2513.719518665678,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33740300007713,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173630520713.87234,48.230700198297875,32.182811864333885,310.0,167.03956171138285,304.61918548103336,158.21621390403183,166.6566501907882,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.462179634575216,-73.86899938865689,453669.60971003387,453689.081931941,453669.60971003387,0.0,-73849.52716674976,19.472221907126368,0.0,239.0383219684057,216.63812177001543,200.09048637403365,185.25757008076565,172.96830832182548,163.89755106996796,158.32760828466135,156.17577618523333,157.01212021040885,160.02119566115624,163.9539088602249,167.2180872063932,168.31187725716404,166.6566501907882,245.62017837069266,219.3471122326701,202.46988165356098,187.34800110829985,174.63973480969858,165.07031636156478,158.97977754275075,156.3374724398434,156.76550245995014,159.50845108777813,163.38114271369858,166.82865256438907,168.29957844238865,167.03956171138285,267.0056318207549,226.28890255408564,208.02200670652184,192.30657897239078,178.70579663092468,168.0268518580105,160.74369619492234,156.9482653269046,156.38063728319227,158.41823880786126,162.02404112832002,165.75333244609234,168.0038524390884,167.6745120793215
2026-07-15 13:40:00,1113.845,2513688.5947989877,3456194.2043000003,2294524.3979091793,1161669.806390821,3456.1942043000004,2513.6885947989877,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33801339774874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173858375348.43668,48.29399315234352,32.22504523901047,310.0,167.0462760857705,304.8625981530186,158.243539059125,166.66695431121624,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.474497624399325,-73.90793894464977,453646.19344053837,453665.66321853484,453646.19344053837,0.0,-73888.46916665329,19.469777996477205,0.0,239.43380598135363,216.79008405843376,200.2230588788981,185.37350053552936,173.05917514467393,163.95801200376027,158.355919874857,156.17347517141428,156.98405440345755,159.97606271890922,163.90454724038193,167.17984689034995,168.29717749347046,166.66695431121624,246.1051813914193,219.51149597716267,202.60421564890896,187.46675764998218,174.73457048434028,165.13536096335764,159.0127723727621,156.33947897257585,156.7408577520264,159.46524902294522,163.33163004066142,166.7879856787289,168.28101737225842,167.0462760857705,267.57566632284147,226.51348879910336,208.16088601256175,192.43070017075303,178.80893952764276,168.10203350192916,160.78744342566065,156.96052098844996,156.36457749245548,158.3805865001444,161.97558813735088,165.7084260249821,167.97696686161353,167.67287679602643
2026-07-15 13:50:00,1109.106,2513658.679851403,3441489.37164,2294498.3792144116,1146990.9924255884,3441.48937164,2513.658679851403,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3386031987372,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174086191009.50073,48.35727528041687,32.267271389860156,310.0,167.05276389664346,305.09376938455836,158.27115896786225,166.67703186861033,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.486822103343775,-73.94687366670283,453620.1747457703,453639.64210679685,453620.1747457703,0.0,-73927.40630567627,19.467361026559956,0.0,239.83482898412143,216.94282668936614,200.35572913929607,185.48959639117913,173.15028182223594,164.0187546654454,158.38452285441062,156.17144518317906,156.9562066930192,159.9310561519357,163.85518176917566,167.1414586140637,168.2822368752036,166.67703186861033,246.59425097563945,219.677141527838,202.73865751462674,187.58566074387372,174.82963211933006,165.20068016656558,159.04605779529027,156.34176168138944,156.7164424884609,159.42219117358374,163.28213629268328,166.74719254948508,168.2622242962726,167.05276389664346,268.1411925340453,226.74101593547732,208.30003245519347,192.55495322612646,178.91229325378424,168.1774829649347,160.83148244502598,156.9730617355095,156.3487655147078,158.3431093820536,161.92719830736033,165.66344244636505,167.9498798510329,167.6710081816846
2026-07-15 14:00:00,1103.87,2513629.7743289205,3425242.377799999,2294469.9921566453,1130772.3856433537,3425.242377799999,2513.6297743289206,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3391723925385,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174313966278.93097,48.420546188591935,32.309490054028664,310.0,167.05902502845748,305.31331481043907,158.2990733905302,166.6868828812948,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.499153070611861,-73.98580360851625,453591.7876880042,453611.25265891093,453591.7876880042,0.0,-73966.3386376095,19.464970906745293,0.0,240.24129554190546,217.0963800714395,200.4884978475254,185.60585645915006,173.241627464132,164.07977858267202,158.41341714501561,156.1696865154881,156.92857776673333,159.88617706403124,163.80581387453756,167.10292375679538,168.26705598781504,166.6868828812948,247.08721669260726,219.8440867731886,202.87321007015228,187.7047095883106,174.92491903049606,165.26627360944155,159.07963375785062,156.34432081012417,156.6922572433836,159.3792785015221,163.2326627879592,166.70627455865113,168.24319997405874,167.05902502845748,268.7021732640805,226.9715089913886,208.43945674537275,192.67933778058799,179.01585705744037,168.25319977281896,160.87581307759737,156.98588767374002,156.33320175725575,158.30580822312638,161.87887278864537,165.61838305817034,167.92259240454163,167.66890621127212
2026-07-15 14:10:00,1098.091,2513601.8787459848,3407310.4875399997,2294439.4597451338,1112871.027794866,3407.3104875399995,2513.601878745985,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.33972096850704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174541699872.36722,48.483805520102,32.3517009934569,310.0,167.06505936411156,305.5218191044073,158.32728209685956,166.69650735939067,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.511490525415802,-74.02472882363972,453561.25527649256,453580.7178840543,453561.25527649256,0.0,-74005.26621607796,19.46260756175616,0.0,240.65310561961826,217.25077506716752,200.62136583107076,185.7222795753052,173.33321119292114,164.14108329001112,158.44260266996,156.16819946005822,156.90116830506997,159.84142654998172,163.75644497735948,167.06424369779506,168.25163542756005,166.69650735939067,247.58390676239162,220.01236963871784,203.0078763213952,187.8239034060833,175.02043054319174,165.33214093478674,159.11350020840732,156.34715659929734,156.66830258460888,159.33651196023692,163.1832108375754,166.66523308679638,168.22394517347996,167.06505936411156,269.2585728905523,227.20499107345753,208.57916991582348,192.803853510184,179.11963018580107,168.32918344850833,160.92043514515888,156.99899890607597,156.3178866243212,158.26868378923794,161.83061272808058,165.57324920758023,167.89510552495764,167.6665708678246
2026-07-15 14:20:00,1091.714,2513574.993623996,3387523.039159999,2294406.994387797,1093116.0447722021,3387.5230391599994,2513.5749936239963,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3402489158859,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174769390632.86197,48.547052953572766,32.39390399370203,310.0,167.07086678527915,305.7198375362475,158.355784865566,166.70590530523145,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.523834466976718,-74.06364936550243,453528.789919156,453548.25019008736,453528.789919156,0.0,-74044.18909457105,19.460270931376726,0.0,241.07015478711986,217.4060429662932,200.75433405580506,185.8388645999317,173.42503214387756,164.20266832880125,158.47207935405189,156.166984305358,156.8739789813697,159.79680569560915,163.70707649149318,167.02541981621576,168.23597580133634,166.70590530523145,248.08414827635943,220.18202804700897,203.14265946369935,187.94324144432946,175.11616599183992,165.3982817896382,159.14765709522777,156.3502692861059,156.64457907339758,159.29389249499926,163.13378174561043,166.6240695130519,168.20446067050437,167.07086678527915,269.81035737154406,227.44148335481347,208.7191833195123,192.9285001264261,179.22361188529032,168.40543351210727,160.96534846673683,157.01239553276363,156.30282051707132,158.23173684261909,161.7824192691074,165.52804224097855,167.86742022063137,167.66400214252647
2026-07-15 14:30:00,1084.676,2513549.1194898183,3365684.5474399994,2294372.798325265,1071311.7491147346,3365.6845474399993,2513.549119489818,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.34075622383625,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174997037524.78006,48.6102882013278,32.436098862806716,310.0,167.07644717273288,305.907897450551,158.3845814839073,166.7150767137735,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.536184894524625,-74.10256528744168,453494.59385662345,453514.05181759305,453494.59385662345,0.0,-74083.10732647206,19.457960969622945,0.0,241.4923344251875,217.5622154583227,200.88740362917397,185.95561041773095,173.5170894647537,164.2645332469843,158.50184712354076,156.1660413366039,156.84701046188735,159.75231557782297,163.65770982375622,166.9864534910313,168.22007772652464,166.7150767137735,248.5877674121088,220.35309987770853,203.27756288473807,188.06272297445264,175.21212471948272,165.46469582495982,159.1821043667382,156.35365910442846,156.62108726466892,159.2514210430201,163.0843768092378,166.58278521509868,168.18474724907725,167.07644717273288,270.35749425616893,227.68100506554228,208.859508627728,193.0532773778142,179.3278014017066,168.48194948094167,161.01055285863475,157.02607765139476,156.28800383364842,158.1949681418729,161.73429355172465,165.48276350389966,167.83953750535795,167.66120003479594
2026-07-15 14:40:00,1076.904,2513524.2568743466,3341568.4977599997,2294337.064045178,1047231.4337148219,3341.56849776,2513.5242568743465,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3412428814662,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175224639627.94693,48.67351100776304,32.47828543021451,310.0,167.08180040666235,306.0864996711154,158.41367174725553,166.72402157300093,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.548541807298413,-74.14147664273091,453458.8595765365,453478.31525418116,453458.8595765365,0.0,-74122.0209650863,19.45567764461157,0.0,241.9195319318381,217.7193246042967,201.02057580336032,186.0725159378054,173.6093823155302,164.32667759893212,158.53190590603506,156.1653708357566,156.82026340584065,159.70795726467745,163.6083463739436,166.94734610095853,168.20394183083107,166.72402157300093,249.0945896427386,220.52562292748198,203.41259016733673,188.18234729206748,175.30830607733745,165.53138269533633,159.21684197138143,156.35732628482828,156.59782770709845,159.20909853359723,163.0349973188291,166.5413815691578,168.16480570099577,167.08180040666235,270.89995269313584,227.9235734854601,209.000157827767,193.17818505138732,179.43219798036534,168.5587308696003,161.0560481344673,157.0400453569378,156.27343696919812,158.15837844199186,161.6862367124787,165.4374143409794,167.81145839828972,167.65816455236617
2026-07-15 14:50:00,1068.313,2513500.406311081,3314911.1402200004,2294299.974678489,1020611.1655415115,3314.9111402200006,2513.500406311081,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.34170887785916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175452196132.03464,48.7367211477874,32.520463545729285,310.0,167.08692636698535,306.2561198347142,158.44305545868338,166.73273986432497,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.560905204545847,-74.18038348460628,453421.7702098478,453441.2236307855,453421.7702098478,0.0,-74160.93006366858,19.453420937701594,0.0,242.35163092863297,217.87740280784533,201.15385197842477,186.18958009364377,173.7019098681546,164.38910094526577,158.56225563041568,156.16497308151767,156.79373846546287,159.66373181543435,163.55898753484507,166.90809902438392,168.18756875213174,166.73273986432497,249.60443994035438,220.69963486999941,203.54774509221556,188.30211371697285,175.40470942436022,165.598342058671,159.25186985747612,156.36127105455634,156.57480094322386,159.16692588826092,162.98564455805786,166.49985994998238,168.14463682578662,167.08692636698535,271.43770343738294,228.16920393916195,209.14114322022468,193.30322297429976,179.536800866246,168.6357771899749,161.10183410519232,157.05429874176895,156.2591203158973,158.1219684943736,161.63824988445427,165.3919960959058,167.78318392384963,167.65489571136192
2026-07-15 15:00:00,1058.8,2513477.56833475,3285392.872,2294261.7043815176,991131.1676184824,3285.392872,2513.47756833475,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.34215420210165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175679706331.1771,48.79991842532697,32.56263307851716,310.0,167.0918249336525,306.41720965778836,158.47273242856463,166.74123156297773,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.573275085523562,-74.21928586629278,453383.4999128763,453402.95110371953,453383.4999128763,0.0,-74199.83467544953,19.451190843246877,0.0,242.78851146661293,218.0364827855743,201.28723370541965,186.30680184310603,173.7946713062693,164.4518028526672,158.59289622674675,156.16484834932703,156.76743628605809,159.61964028063062,163.50963469226778,166.86871363929419,168.1709591383196,166.74123156297773,250.11714297372615,220.87517321600833,203.68303164064878,188.4220215931537,175.501334126817,165.66557357588758,159.28718797307823,156.36549363755526,156.55200750955134,159.12490402091922,162.93631980400332,166.45822173085148,168.12424143058615,167.0918249336525,271.9707188548306,228.41790979329141,209.28247741589433,193.4283910154227,179.64160930414272,168.71308795129963,161.1479105791418,157.06883789570077,156.24505426297964,158.08573904683738,161.5903341972658,165.34651011137228,167.75471511164662,167.6513935363723
2026-07-15 15:10:00,1048.248,2513455.7434799373,3252650.64912,2294222.41869837,958428.2304216302,3252.6506491200003,2513.455743479937,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.34257884331015,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175907169618.80273,48.86310267188965,32.60479391614871,310.0,167.09649598694534,306.5701981394344,158.50270247418783,166.74949663840013,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.585651449497067,-74.25818384102867,453344.2142297288,453363.66321709676,453344.2142297288,0.0,-74238.73485366069,19.448987367984955,0.0,243.23005023152731,218.19659753683004,201.42072268947194,186.42418016841094,173.88766582493056,164.51478289368453,158.62382762618302,156.16499691136025,156.74135750605998,159.57568370215094,163.46028922506372,166.8291913232108,168.15411364715314,166.74949663840013,250.6325233000279,221.05227527354847,203.81845399703286,188.54207028881228,175.5981795578631,165.73307691063667,159.32279626584452,156.36999425446336,156.5294479366615,159.0830338380025,162.88702432725492,166.41646828356534,168.1036203300233,167.09649598694534,272.4989729253089,228.6697024559756,209.42417333227533,193.55368908697014,179.74662253881849,168.7906626601884,161.19427736205105,157.08366290601072,156.23123919676223,158.0496908436394,161.5424907770492,165.3009577290305,167.72605299639105,167.64765806051994
2026-07-15 15:20:00,1036.513,2513434.9322797735,3216237.64822,2294182.2749116127,922055.3733083871,3216.2376482199998,2513.4349322797734,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3429827906576,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176134585482.67758,48.92627374518822,32.6469459636802,310.0,167.1009394077677,306.71549270389147,158.5329654193825,166.75753505462447,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.59803429574075,-74.29707746208956,453304.0704429714,453323.5172535019,453304.0704429714,0.0,-74277.6306515591,19.44681053046952,0.0,243.6761207480385,218.357780312892,201.55432079283167,186.5417140761265,173.9808926303191,164.57804064653124,158.65504976087533,156.16541903652669,156.71550275709316,159.5318631133044,163.41095250516196,166.78953345312794,168.13703294610747,166.75753505462447,251.1504055506013,221.23097810836393,203.95401655135902,188.66225919643057,175.69524509713185,165.80085172900672,159.3586946828988,156.3747731226194,156.50712274931456,159.04131623860735,162.83775939201635,166.37460097844217,168.0827743461046,167.1009394077677,273.0224412437131,228.92459137837054,209.56624418969253,193.67911714614695,179.85183981516465,168.86850082067218,161.24093425708665,157.09877385746705,156.2176755006693,158.0138246254882,161.49472074645345,165.25534028944523,167.69719861781178,167.64368932552588
2026-07-15 15:30:00,1023.426,2513415.135264635,3175629.47244,2294141.4223763086,881488.0500636916,3175.62947244,2513.415135264635,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3433660333997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176361953500.1487,48.989431527819086,32.68908914277196,310.0,167.10515507793096,306.8534802855709,158.56352109415766,166.76534677065098,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.610423623537885,-74.33596678281104,453263.21790766757,453282.6625680283,453263.21790766757,0.0,-74316.52212245029,19.444660360750277,0.0,244.12659358259845,218.52006458564043,201.68803003788193,186.6594025971664,174.07435093944372,164.64157569488034,158.68656256387277,156.166114990468,156.6898726640372,159.48817953890543,163.36162589760534,166.74974140545453,168.1197177122274,166.76534677065098,251.6706146106992,221.41131850456534,204.08972390158365,188.78258773286313,175.79253013033272,165.86889769924048,159.39488317070013,156.37983045606748,156.48503246655466,158.999752114639,162.78852625620917,166.3326211843164,168.06170430810224,167.10515507793096,273.5411010194424,229.18258405825958,209.7087035070306,193.8046751968194,179.95726037836397,168.94660193423468,161.28788106487295,157.11417083235443,156.2043635552561,157.9781411295595,161.44702522463334,165.20965913204975,167.6681530205742,167.6394873817712
2026-07-15 15:40:00,1008.783,2513396.3529608455,3130193.1220199997,2294100.0028413916,836093.1191786081,3130.1931220199995,2513.3963529608454,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3437285608999,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176589273333.58054,49.052575925994596,32.73122339084246,310.0,167.10914288043253,306.9845283595184,158.5943693343521,166.77293174081842,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.622819432180654,-74.37485185661026,453221.79837275017,453241.2409096498,453221.79837275017,0.0,-74355.40931971063,19.442536899630795,0.0,244.5813365447111,218.68348401574914,201.82185261010616,186.77724478679266,174.1680399798387,164.7053876276542,158.71836596902398,156.1670850355569,156.66446784509327,159.4446339953583,163.3123107605909,166.70981655595952,168.10216863198295,166.77293174081842,252.19297579317788,221.59333292559424,204.22558085589162,188.90305533946255,175.89003404885946,165.9372144914565,159.43136167491429,156.38516646556286,156.46317760181307,158.95834235095265,162.7393261715764,166.29053026853762,168.04041105244417,167.10914288043253,274.05493107417766,229.4436860456464,209.85156509708543,193.93036329120596,180.06288347405845,169.0249654998465,161.33511758351725,157.12985391049824,156.1913037382322,157.9426410895109,161.39940532724188,165.1639155951022,167.6389172541993,167.63505228835436
2026-07-15 15:50:00,992.334,2513378.5858894754,3079152.8619599994,2294058.1507581663,785094.7112018331,3079.1528619599994,2513.3785858894753,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.344070362654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176816544725.97617,49.11570686832671,32.773348660256744,310.0,167.11290269972815,307.10898592005157,158.6255099812956,166.78028991516922,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.635221720970154,-74.41373273700701,453179.9462895251,453199.3867297235,453179.9462895251,0.0,-74394.29229680862,19.440440198392025,0.0,245.04021488630949,218.8480724204515,201.9557908610092,186.89523972462726,174.26195898925624,164.76947603880996,158.7504599108758,156.16832943089648,156.6392889118528,159.40122749074501,163.26300844551443,166.66976027972066,168.08438640112675,166.78028991516922,252.7173150061164,221.7770574755406,204.3615924348463,189.02366148223706,175.98775624940862,166.00580177737652,159.4681301402875,156.39078135857793,156.4415586630107,158.91708782549355,162.6901603837853,166.2483295969713,168.01889542260665,167.11290269972815,274.5639118380535,229.70790095028448,209.99484306153815,194.0561815315868,180.1687083485225,169.10359101399925,161.38264360863315,157.14582316928684,156.17849642448243,157.90732523549562,161.35186216642367,165.11811101564302,167.6094923729834,167.63038411314568
2026-07-15 16:00:00,973.776,2513361.8345651017,3021568.50144,2294015.9935753867,727552.5078646131,3021.5685014399996,2513.3618345651016,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3443914283149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177043767496.77582,49.17882430465995,32.81546491754763,310.0,167.11643442199795,307.2271844101811,158.65694288148134,166.78742123980848,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.647630489216429,-74.45260947764316,453137.7891067453,453157.2274770633,453137.7891067453,0.0,-74433.17110732512,19.438370318050147,0.0,245.50309149899277,219.01386374092897,202.08984731098704,187.01338651467347,174.35610721535477,164.83384052712196,158.78284432457107,156.16984843231987,156.6143364693681,159.35796102491656,163.2137202970186,166.62957395107597,168.06637172455396,166.78742123980848,253.24345891435533,221.96252786086282,204.4977638734213,189.1444056520415,176.08569613360947,166.0746592300586,159.50518851052334,156.39667533930853,156.4201761526593,158.87598940943508,162.64103013252904,166.20602053399983,167.99715826900905,167.11643442199795,275.06802534428135,229.9752304510843,210.13855178555494,194.18213007203187,180.27473424884042,169.18247797073784,161.43045893336355,157.16207868369352,156.16594198608874,157.8721942941768,161.304396850808,165.07224672945344,167.57987943591945,167.62548293283783
2026-07-15 16:10:00,952.733,2513346.099494631,2956273.3350199996,2293973.6520234914,662299.6829965082,2956.2733350199996,2513.346099494631,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3446917477156,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177270941537.82574,49.2419282049516,32.85757214266861,310.0,167.1197379354059,307.3394386042892,158.68866788624854,166.794325657257,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.660045736238478,-74.4914821323015,453095.4475548503,453114.88388217945,453095.4475548503,0.0,-74472.04580497235,19.436327329152846,0.0,245.96982710888327,219.18089200937135,202.22402465214188,187.13168428534857,174.45048391538396,164.8984806959612,158.81551914574493,156.17164229239043,156.58961111622506,159.31483558958658,163.16444765304394,166.58925894357895,168.0481253161643,166.794325657257,253.77123509495487,222.14977935255772,204.63410062290754,189.2652873648017,176.18385310766462,166.14378652363635,159.5425367281624,156.402848608681,156.39903056796106,158.83504796731546,162.59193665162837,166.16360444252462,167.97520044891104,167.1197379354059,275.56725522227833,230.24567430733808,210.28270593201785,194.30820912014508,180.38096042308993,169.26162586169258,161.4785633484013,157.178620526297,156.15364079234965,157.83724898874092,161.25701048550243,165.0263240710147,167.55007950661908,167.6203488329929
2026-07-15 16:20:00,928.736,2513331.381176146,2881812.0838399995,2293931.2403886737,587880.8434513258,2881.8120838399996,2513.3313811761464,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3449713108927,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177498066809.5116,49.305018558197666,32.89967032827704,310.0,167.12281313035356,307.44604744641686,158.7206848514752,166.8010031067988,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.672467461364299,-74.53035075492356,453053.03592003265,453072.47023134364,453053.03592003265,0.0,-74510.91644361254,19.43431131102261,0.0,246.4402804688784,219.34919131575754,202.35832575103743,187.25013218952932,174.5450883558674,164.96339615307258,158.84848431042062,156.1737112604023,156.56511344461703,159.2718521684278,163.11519184488313,166.54881662995612,168.02964789872613,166.8010031067988,254.3004721865849,222.33884674882796,204.77060835269162,189.38630616177286,176.28222658200295,166.2131833330646,159.5801747344653,156.4093013643597,156.3781224009077,158.79426435717247,162.54288116913105,166.12108268396895,167.95302282631195,167.12281313035356,276.06158668935944,230.5192303717011,210.4273204353931,194.434418938823,180.48738612053074,169.34103417610976,161.52695664200917,157.19544876730063,156.14159320979996,157.80249003891046,161.20970417208756,164.98034437346817,167.5200936532353,167.6149819080864
2026-07-15 16:30:00,901.195,2513317.6800977695,2796354.0132999998,2293888.8667757036,502465.14652429614,2796.3540132999997,2513.3176800977694,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.34523010810847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177725143337.04947,49.36809537140263,32.941759479046794,310.0,167.12565989972734,307.5472948463921,158.7529936372806,166.8074535248222,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.684895663930904,-74.56921539962727,453010.66230706265,453030.0946294145,453010.66230706265,0.0,-74549.78307727544,19.432322351829498,0.0,246.9143085480883,219.51879577440522,202.49275365139036,187.36872940461123,174.63991981228406,165.02858651035052,158.881739754904,156.17605558238134,156.54084404042055,159.2290117371709,163.06595419723837,166.5082483820676,168.01094020374305,166.8074535248222,254.83100003286663,222.52976433829073,204.9072929518987,189.507461609832,176.38081597094418,166.28284933387113,159.61810246929844,156.41603380075443,156.35745213837745,158.75363943067634,162.49386490741554,166.0784566182814,167.930626271852,167.12565989972734,276.5510065410474,230.79589460487128,210.5724104952411,194.56075984802763,180.59401059179862,169.4207024008818,161.5756386000384,157.21256347455025,156.1297996022289,157.76791816095735,161.1624790086394,164.93430896857672,167.48992294838683,167.609382261548
2026-07-15 16:40:00,869.358,2513304.9967365656,2697565.7125199996,2293846.6333545274,403719.0791654722,2697.5657125199996,2513.3049967365655,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3454681298732,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177952171206.9249,49.43115866859025,32.983839611008165,310.0,167.12827813913964,307.64345043592033,158.78559410773707,166.81367684515536,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.697330343284357,-74.60807612072075,452968.4288858861,452987.85924643284,452968.4288858861,0.0,-74588.64576017403,19.43036054672848,0.0,247.39176671826223,219.68973949033838,202.62731157669342,187.48747513258343,174.7349775687491,165.09405138361345,158.91528541567828,156.17867550108653,156.5168034832722,159.18631526370493,163.01673602828035,166.4675555708703,167.99200297132253,166.81367684515536,255.36264981969714,222.72256586377222,205.04416053089585,189.62875330180555,176.47962069237605,166.35278420191557,159.65631987102316,156.42304610902906,156.33702026223094,158.71317403326043,162.44488908327597,166.03572760393985,167.9080116627159,167.12827813913964,277.03550314005787,231.07566109190418,210.71799156937584,194.68723222657084,180.7008330891057,169.5006300205765,161.62460900594627,157.22996471355165,156.11826033069764,157.73353406771503,161.11533608966383,164.88821918668637,167.45956846908268,167.6035500057987
2026-07-15 16:50:00,832.259,2513293.3315574666,2582449.7414599997,2293804.6366045224,288645.10485547734,2582.4497414599996,2513.2933315574664,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3456853669664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178179150563.4784,49.49420848985511,33.025910750914996,310.0,167.13066774716438,307.7347702866489,158.81848613059088,166.81967299939558,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.70977149877981,-74.64693297271768,452926.4321358814,452945.8605618799,452926.4321358814,0.0,-74627.5045467192,19.42842599848518,0.0,247.87250893702316,219.8620565255204,202.7620029327656,187.6063686001197,174.83026091769457,165.1597903923771,158.94912122929802,156.18157125601195,156.49299234664664,159.14376370818005,162.96753864971024,166.4267395663836,167.97283695004663,166.81967299939558,255.89525420659322,222.91728448672887,205.18121742264998,189.75018085683067,176.57864016744392,166.42298761315448,159.69482687638825,156.43033847710984,156.3168272494056,158.6728690042498,162.3959549080931,165.99289699795568,167.8851798825384,167.13066774716438,277.51506640401317,231.3585220601048,210.8640793666803,194.8138365139088,180.80785286644672,169.58081651746605,161.67386764081206,157.2476525474862,156.1069757535564,157.69933846859055,161.0682765061061,164.84207635668972,167.42903129664847,167.59748526228532
