timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 17:00:00,788.644,2447115.0133599997,2447115.0133599997,2287767.172919092,159347.84044090798,2447.11501336,2447.11501336,2447115.0133599997,0.02044712900264545,0.018402416102380907,0.0,0.002044712900264544,0.021,0.002597583897619094,0.021,257.4932639714121,304.59519519188507,182.0,310.0,266.2919656774406,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30489733973283,True,1840878.2044686412,1840.8782044686411,B,0.0,178402484314.8903,49.55624564302508,33.06730616961842,310.0,167.1271613255629,307.8210228440052,158.85073679402484,166.82521994960635,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.722219026427899,-74.68516588853117,446888.9684504507,446908.0849083575,446888.9684504507,0.0,-74666.0494306244,19.116457906769938,0.0,248.34957196180173,220.03322626386725,202.8948828695349,187.72367832637852,174.92434887726318,165.2247685138376,158.98262729110854,156.18452447817813,156.46953905631068,159.10173117122432,162.91882937727792,166.38617035489068,167.95354230893784,166.82521994960635,256.2434312774034,223.0446402431684,205.26650249213955,189.8255440040827,176.63985196214676,166.46564704016345,159.71683074395887,156.43180853834426,156.3000360138817,158.64250431062698,162.3594437155009,165.95990594049496,167.86501888431073,167.1271613255629,277.9837318678974,231.63987369980276,211.00839595325152,194.9386197595812,180.91338970213513,169.65995156181896,161.72253039025645,157.26517800494824,156.09589710536164,157.6656021707001,161.0217578357481,164.7963417306373,167.39857690736298,167.59112761406485
2026-07-15 17:10:00,736.873,2286472.70662,2286472.70662,2265355.5474264864,21117.15919351345,2286.47270662,2286.47270662,2286472.70662,0.01879246817826715,0.016913221360440437,0.0,0.0018792468178267137,0.021,0.004086778639559564,0.021,254.53008054032628,300.73455598742476,182.0,310.0,262.3530162674573,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38321095509207,True,1840878.2044686412,1840.8782044686411,B,0.0,178612348844.97308,49.614541345825856,33.106205037518386,310.0,167.11120149189009,307.90142229095596,158.88021218017204,166.82973232475365,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.734672540830873,-74.72108641784507,424477.3429578451,424495.303222502,424477.3429578451,0.0,-74703.12615318812,17.960264656954678,0.0,248.80330806602808,220.19591334894665,203.0204882197626,187.83454460323318,175.0132373109243,165.28605201652533,159.01402680127885,156.18688201856136,156.44676581683294,159.06123870766578,162.87190803218567,166.3468977847296,167.9344326327417,166.82973232475365,256.17207338957445,223.0143446760844,205.2348853040022,189.79694927860385,176.6153797886778,166.44549600083235,159.7007571593763,156.41923180839476,156.29006935849057,158.633925028896,162.350709903936,165.94938622756544,167.85162115222337,167.11120149189009,278.4256499467845,231.9069539552698,211.1446704025266,195.05626118486776,181.01286024815542,169.73445059219324,161.76816747116533,157.28129331299138,156.08486655412284,157.63304151392555,160.9770133583787,164.75227126848247,167.36894211322377,167.58433466729747
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.016283778150679773,0.014655400335611796,0.0,0.001628377815067977,0.021,0.006344599664388205,0.021,248.5087457961227,293.36114842757354,182.0,310.0,254.8226008487078,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54022565053344,True,1840878.2044686412,1840.8782044686411,B,0.0,178797443799.45187,49.66595661095885,33.14051280825211,310.0,167.08356616190335,307.975131155669,158.90489351715883,166.83255308032412,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.747131333720354,-74.75275733688116,383228.5126753469,383244.34813486494,383228.5126753469,0.0,-74736.92187736311,15.835459518042626,0.0,249.21024125509817,220.34116672034497,203.13233311494034,187.93320007274426,175.09215834446314,165.34013059170923,159.04117433870965,156.18782875190465,156.4250175321545,159.02346983085508,162.8283059726049,166.31017971233197,167.91591272085665,166.83255308032412,255.69642219084744,222.82873768134877,205.0901960215466,189.66788750346635,176.5079509371383,166.36437014122743,159.6475329263899,156.39269505616585,156.28632901226015,158.64611092474655,162.36869500731623,165.96067551594356,167.8450569117762,167.08356616190335,278.8228843046392,232.1449701943071,211.26567087372158,195.16065829172177,181.10100294551927,169.80019091118433,161.80797584284156,157.29454862645724,156.07368438829806,157.60246240911053,160.93544813190098,164.71130584517772,167.3409829908961,167.5769598796889
2026-07-15 17:30:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.013044543442168805,0.012904228034609895,0.0,0.00014031540755891046,0.021,0.008095771965390106,0.021,246.59899669046686,285.8403701341152,182.0,310.0,247.13147383536398,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7105817878588,True,1840878.2044686412,1840.8782044686411,B,0.0,178875491685.22156,49.68763657922821,33.1549791613668,310.0,166.90696402367115,308.00746347478895,158.91072062736225,166.82792827699504,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.759592346719813,-74.76607799676304,204839.22728296183,204845.8876129028,204839.22728296183,0.0,-74759.4176668221,6.660329940947122,0.0,249.414140686972,220.40906057991114,203.1835862585593,187.97815670208976,175.12724724766088,165.36252198135853,159.04961772629244,156.18256235749521,156.40776358797027,158.99765737564914,162.79927396907502,166.28466588088256,167.89996704315433,166.82792827699504,251.241966578302,221.11892017349425,203.7471501263848,188.4773699149705,175.5348666280598,165.65823233321564,159.22628087130613,156.24516852040855,156.37307685304904,158.89581504472844,162.6749716640716,166.19260432515892,167.8876598290057,166.90696402367115,279.0228970998747,232.26017844238197,211.32108606463348,195.20814127750907,181.14053384129298,169.82841068287328,161.82288679435442,157.29567642665157,156.0620052235154,157.58051910274665,160.90760334727267,164.6836531074423,167.32010637036993,167.56693026028762
2026-07-15 17:40:00,508.316,1577274.0490399997,1577274.04904,1562785.18860469,14488.860435310053,1577.27404904,1577.2740490399997,1577274.04904,0.010720872235020542,0.010720872235020542,0.001927954036932155,0.0,0.021,0.008351173728047305,0.021,245.61222518865716,284.3559760632782,182.0,310.0,245.6122251886572,138.33079666757854,1687238.2027945877,1687.2382027945878,1560288.6470268164,1560.2886470268163,126949.55576777141,126.94955576777141,0.0,194.74543788139027,False,1840878.2044686412,1840.8782044686411,C*,-153640.0016740535,178755969372.9948,49.654435936943,33.13282542899205,,,307.8013875932884,158.87282578506455,170.21189186725354,126949.55576777141,126.94955576777141,153640.0016740535,153.64000167405348,0.0,7.431354962560969e-06,-8.772050198664079,-74.74711166559244,2496.5415778735915,2492.81372212118,2496.5415778735915,126949.55576777141,-74750.83952134485,-3.727855752411415,0.0,249.14706200457385,220.27145150899278,203.06311601207207,187.87158665985146,175.03863833655717,165.29405736988073,159.00132745553788,156.15258527219763,156.39239405468223,158.99111942087103,162.79370200650408,166.2712560908076,167.87229075513793,170.21189186725354,244.91046580422693,218.40941071602208,201.46554331078065,186.47599363819853,173.9304569829099,164.52679950910135,158.5893598818294,156.0746216237468,156.59103961948406,159.36735106713567,163.204605147098,166.54999879815267,167.8898904673933,231.30407102719067,278.77543076566303,232.13639960619156,211.22950291275453,195.12604904107462,181.06951678087242,169.7702106427267,161.77787039637673,157.2629528220868,156.0395550946613,157.56514882616474,160.89487091258414,164.668234582147,167.29723103903086,167.86391322086763
2026-07-15 17:50:00,397.457,1233285.2235800002,1233285.22358,1167054.9859712657,66230.23760873429,1233.28522358,1233.2852235800003,1233285.22358,0.008253306145946441,0.008253306145946441,0.004793122763801294,0.0,0.021,0.007953571090252267,0.021,245.231818304927,283.98435904721293,182.0,310.0,245.231818304927,136.4674781197009,1515731.0776560816,1515.7310776560817,1164558.6316365912,1164.5586316365911,351172.44601949054,351.17244601949056,0.0,194.7542281317896,False,1840878.2044686412,1840.8782044686411,C*,-325147.12681255955,178501938667.61972,49.58387185211659,33.08574026006416,,,307.0082210426191,158.79660173574197,174.3514936931635,351172.44601949054,351.17244601949056,325147.12681255955,325.1471268125596,0.0,7.431354962560969e-06,-8.78450098058649,-74.70469153446689,2496.35433467463,2492.6285954715277,2496.35433467463,351172.44601949054,-74708.41727366997,-3.725739203073317,0.0,248.47016320590402,219.9189461322242,202.75419002571218,187.60315823306075,174.824319781027,165.14134863163585,158.91098893429665,156.11926672512053,156.40448392756184,159.02984057296857,162.83325265956321,166.28329488639264,167.85643181030179,174.3514936931635,238.3324615733171,214.87962261269817,198.35745084404883,183.8089904609419,171.8597726014204,163.13725445562724,157.89082116461506,156.00801154490435,157.02499520007242,160.0870027215431,163.91498227674737,166.9319070565243,168.0670540033104,239.26675259085127,277.9133277848183,231.74257508798044,210.95030844858567,194.87879907402086,180.86261988023165,169.6126085974292,161.6728543976823,157.20844279116372,156.02835653956132,157.58446788685887,160.92585041177927,164.68770176332646,167.28812857261963,168.90476523839763
2026-07-15 18:00:00,267.062,828677.3622799999,828677.36228,650772.6939434985,177904.66833650146,828.67736228,828.6773622799999,828677.36228,0.0055127976112856,0.0055127976112856,0.010141589102380274,0.0,0.021,0.005345613286334126,0.021,245.45551731072078,284.20288611558,182.0,310.0,245.45551731072078,132.05636701203727,1109715.1628767063,1109.7151628767062,648277.645997027,648.2776459970271,461437.51687967934,461.4375168796793,0.0,194.74905596916284,False,1840878.2044686412,1840.8782044686411,C*,-731163.0415919349,178181780859.63782,49.49493912767717,33.026398282289655,,,305.1269665802908,158.67921710437506,178.47147727132335,461437.51687967934,461.4375168796793,731163.0415919349,731.1630415919349,0.0,7.431354962560969e-06,-8.796942673034117,-74.65015468575652,2495.0479464715027,2491.324928930757,2495.0479464715027,461437.51687967934,-74653.87770329724,-3.7230175407312345,0.0,247.2182533427475,219.15700899299955,202.0898655547399,187.0481602444607,174.40618941401436,164.87200585931527,158.7864363752581,156.12056813382748,156.4979137010309,159.17100874996854,162.99434388677926,166.57448186691425,169.03869937634886,178.47147727132335,228.30407924139914,207.80160653875305,192.21315879306036,178.84457226933483,168.31555749850665,161.09061178709874,157.261397674133,156.56392962427844,158.38798057610137,161.81726133815218,165.96980873122538,171.64606347965994,188.31990508116817,242.6600834729517,276.19868031621576,230.92608693059262,210.3306255026396,194.34219834404396,180.4321398403008,169.30619130102167,161.49446462129518,157.1487965099928,156.06534461824373,157.68400685317212,161.05140456728242,164.8485114512672,167.7458549094675,171.12317683754497
2026-07-15 18:10:00,129.499,401827.62706,401827.62705999997,5.820766091346741e-11,401827.6270599999,401.82762706,401.82762706000005,401827.62705999997,0.0026825043758593914,4.336808689942018e-19,0.021,0.002682504375859391,0.021,0.0,0.021,225.41042774286385,269.19775234715934,182.0,310.0,230.07437156198273,125.47539510263539,503976.7752647909,503.97677526479094,3.801684092506886e-11,3.801684092506886e-14,503976.77526479086,503.9767752647909,0.0,195.1250843220498,False,1840878.2044686412,1840.8782044686411,D*,-1336901.4292038502,177834413229.31747,49.39844811925485,32.96201290206735,310.0,188.89871835557958,301.7589717462271,158.64525235029313,182.8863005621079,503976.77526479086,503.9767752647909,1336901.4292038502,1336.9014292038503,0.0,7.431354962560969e-06,-8.8093745619849,-74.59133370469854,0.0,0.0,0.0,503976.77526479086,-74969.27526911418,-377.94156441563973,0.0,244.27524156017134,217.1331029887353,200.40673225423777,185.75515734375483,173.55124554610074,164.4587077291134,158.78002032133045,156.45938563642076,157.1118867837026,160.01856675146772,164.13467153195847,168.28580294498036,171.95359886215027,182.8863005621079,243.02398932010257,215.07739535028355,198.66991680050344,184.58054550309754,172.96233037926038,164.4165670189115,159.20627386973547,157.25484229289987,158.19022000157125,161.37808371618002,165.9915597809011,171.26618198440158,177.2291237655377,188.89871835557958,272.3100486118432,228.7700106849459,208.61775336405134,192.9558599206162,179.42959109293557,168.71213709020267,161.29438302812125,157.2971902567381,156.498235627707,158.342294072386,161.93031196038694,166.09531069529885,169.8386044560417,174.92000964844237
2026-07-15 18:20:00,27.292,84685.43848,84685.43848,80535.33184885317,4150.106631146831,84.68543848,84.68543848,84685.43848,0.0004304952132030376,0.0004304952132030376,0.00972406098285164,0.0,0.021,0.010845443803945323,0.021,228.38087925081444,267.54821615370713,182.0,310.0,228.38087925081447,125.75267059325967,529498.2956309705,529.4982956309705,78042.72681276377,78.04272681276376,451455.5688182068,451.45556881820676,0.0,195.16904235373306,False,1840878.2044686412,1840.8782044686411,C*,-1311379.9088376707,177520310586.65222,49.311197385181174,32.903793262954224,,,300.4665530683545,158.5783863883599,185.4697642735691,451455.5688182068,451.45556881820676,1311379.9088376707,1311.3799088376707,0.0,7.431354962560969e-06,-8.82179751586071,-74.53772325486321,2492.6050360894005,2488.8876309821935,2492.6050360894005,451455.5688182068,-74541.44065997045,-3.717405107236118,0.0,243.16675127916744,216.44918980757257,199.81441260259422,185.26510777729473,173.1866266367409,164.22868500857325,158.67984702333786,156.4717683002318,157.20802355934617,160.1624285223678,164.30285600209757,168.54107162923336,172.7119772504437,185.4697642735691,226.24959100955857,206.2330757699471,190.9929478074224,178.00803655243132,167.87052240548246,161.0111470148227,157.4989274358218,157.0659856651121,159.13080432598474,162.84707119881014,167.37388082707858,172.98007224255983,185.11286979416232,226.9737645486754,270.984369497883,228.09417001839458,208.09348463796513,192.51104973379663,179.08256317021844,168.47495055213187,161.16741288635862,157.27029727764554,156.55211164219068,158.4510679008908,162.07139136871828,166.2837344698899,170.24343249755142,176.19485315973694
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008087863851000509,0.0,0.021,0.012912136148999493,0.021,160.8190928161407,202.17930870806487,182.0,,160.8190928161407,130.89158396123977,1002503.9763193257,1002.5039763193257,0.0,0.0,1002503.9763193257,1002.5039763193257,0.0,197.36201682659393,False,1840878.2044686412,1840.8782044686411,D*,-838374.2281493155,176918808200.86063,49.14411338912795,32.79230342788209,162.16302138551788,267.23928661535035,298.3871790522659,158.4976703346072,184.2430680213272,1002503.9763193257,1002.5039763193257,838374.2281493155,838.3742281493155,0.0,7.431354962560969e-06,-8.83420310743737,-74.43354945994615,0.0,74433.54945994615,0.0,1002503.9763193257,0.0,74433.54945994615,0.0,242.15214102255223,215.82918486532537,199.27776724448802,184.82169120390287,172.85836506673192,164.0245382040191,158.5957480722306,156.49167704197592,157.30467748333598,160.3013789862581,164.46188906207595,168.77305359261345,173.21038153239599,184.2430680213272,226.84007503040928,206.56042775939412,191.26832597724,178.22716301598751,168.0208994481893,161.08728603967054,157.5013224034882,156.9977396785535,158.99492154507533,162.64737961480023,167.12285718894435,172.56164237229677,180.9913251512185,163.3201551814373,269.3489843214326,227.29396642113767,207.47940325498186,191.98741623621328,178.67248997975872,168.19482007338613,161.01934816382416,157.24318213896294,156.62258808074606,158.5857139240214,162.23791278316273,166.4924080210471,170.64624937133988,176.6639059866783
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008536127709108313,0.0,0.021,0.012463872290891688,0.021,167.8362589534357,208.92686874379268,182.0,,167.8362589534357,134.6912030482079,1352235.774443461,1352.2357744434612,0.0,0.0,1352235.774443461,1352.2357744434612,0.0,197.0923989856544,False,1840878.2044686412,1840.8782044686411,D*,-488642.4300251801,176107466736.19455,48.91874076005404,32.64191944234932,168.9904642010199,263.4101573323607,296.3310527897855,158.4173384391104,183.32953939831287,1352235.774443461,1352.2357744434612,488642.4300251801,488.6424300251801,0.0,7.431354962560969e-06,-8.846585406183948,-74.29379247947848,0.0,74293.79247947848,0.0,1352235.774443461,0.0,74293.79247947848,0.0,241.08665537015307,215.16454933601156,198.70362866530598,184.35011857502315,172.5122329544047,163.81261592153302,158.51271378122468,156.51927607441618,157.41267223710318,160.45188635632292,164.62362253728782,168.9315125516566,173.214849904613,183.32953939831287,224.90834841123285,205.15131597084243,190.06825422210164,177.2838113443794,167.37343894715266,160.74192536721534,157.43254434143682,157.15129014854713,159.29206033931968,162.99412454525645,167.34182460517295,171.5679409097595,173.26908359619551,169.66572951357168,267.7125935562851,226.4846571439549,206.85561098663845,191.45695170520324,178.25873929794287,167.91390905662593,160.8728243687552,157.21903507735655,156.6962752216092,158.72250145118016,162.4025906888632,166.67125397821397,170.8272486320075,176.38748539341182
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008807823317991818,0.0,0.021,0.012192176682008183,0.021,166.86093952249922,207.98841169686244,182.0,,166.86093952249922,135.26916982224418,1405434.0963049824,1405.4340963049824,0.0,0.0,1405434.0963049824,1405.4340963049824,0.0,197.12926297474766,False,1840878.2044686412,1840.8782044686411,D*,-435444.10816365876,175264206278.41156,48.684501744003214,32.48561919885593,167.9508567742455,261.07731674503685,294.221710667144,158.34156936624566,182.42185067042536,1405434.0963049824,1405.4340963049824,435444.10816365876,435.44410816365877,0.0,7.431354962560969e-06,-8.858943493568912,-74.14852430977979,0.0,74148.5243097798,0.0,1405434.0963049824,0.0,74148.5243097798,0.0,240.00839110382933,214.48132996013595,198.11521947336655,183.86983107874863,172.16280812499542,163.60213293765443,158.4347056235936,156.5539043218063,157.52775430980577,160.60641279318844,164.77657591956338,169.0458378158458,173.22157170362587,182.42185067042536,223.6537610560348,204.19531250101224,189.27210577106436,176.67951446484585,166.98108291856306,160.55865929626006,157.4342732280071,157.29405393149136,159.51418911072483,163.2065071851378,167.3528337207752,171.0151410109414,173.5618623162187,168.61597829998138,266.051565442734,225.65004658426534,206.20830422901736,190.90914718887097,177.83453424391672,167.62918278578496,160.72820714538514,157.20098769586775,156.7781963684752,158.86696831612952,162.56861722616097,166.82448328150903,170.9166068575767,176.15010508963235
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0090135009193016,0.0,0.021,0.0119864990806984,0.021,166.61801904867275,207.75470294283267,182.0,,166.61801904867275,135.4116817846436,1418551.4545778402,1418.55145457784,0.0,0.0,1418551.4545778402,1418.55145457784,0.0,197.13847509564732,False,1840878.2044686412,1840.8782044686411,D*,-422326.74989080103,174413075405.66486,48.448076501573574,32.32786015605105,167.65763829618626,258.90431196659284,292.1066551868185,158.27095865705294,181.54774820929526,1418551.4545778402,1418.55145457784,422326.74989080103,422.326749890801,0.0,7.431354962560969e-06,-8.871277146911181,-74.00192005361227,0.0,74001.92005361227,0.0,1418551.4545778402,0.0,74001.92005361227,0.0,238.92412910731596,213.78522750493923,197.517454327,183.38467302049642,171.81270167037698,163.394433161004,158.36188296209437,156.59473463624448,157.64839265442544,160.7638431138682,164.92796140225795,169.15745355274416,173.21107079976244,181.54774820929526,222.47890451732235,203.30202390277776,188.531401644944,176.12036498641424,166.62129843464942,160.39439439234891,157.44160453806947,157.43040785163413,159.72012238373918,163.40849865906816,167.48376303083313,171.1046519643681,173.26763816603324,168.28163102889184,264.3924614539666,224.80535783228567,205.55052234385354,190.35493962523253,177.4081240094864,167.34590551590165,160.5878016965215,157.18870324062655,156.86593770934587,159.0154322949253,162.7338992004728,166.96902048913242,171.00003835528008,175.8957727764527
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009206422523432343,0.0,0.021,0.011793577476567658,0.021,166.31914837181446,207.46718236527624,182.0,,166.31914837181446,135.46786050623356,1423722.3637843323,1423.7223637843324,0.0,0.0,1423722.3637843323,1423.7223637843324,0.0,197.14982568916292,False,1840878.2044686412,1840.8782044686411,D*,-417155.8406843089,173558841987.39426,48.21078944094285,32.16952604937787,167.31380656025382,256.81873414216113,289.9920633589429,158.20557895880307,180.7039192571765,1423722.3637843323,1423.7223637843324,417155.8406843089,417.1558406843089,0.0,7.431354962560969e-06,-8.883586279208325,-73.85479378287253,0.0,73854.79378287254,0.0,1423722.3637843323,0.0,73854.79378287254,0.0,237.83642390233982,213.07846234439748,196.91230302205798,182.89623298359436,171.46303553891994,163.1901415126816,158.29438314000478,156.6415144589247,157.77424720530314,160.9246897677332,165.0802774156057,169.2641523618018,173.18573848852978,180.7039192571765,221.33845512104273,202.43096709833878,187.81256957701683,175.58160183857612,166.27873668872988,160.2429587350144,157.45642832567992,157.56909450334447,159.92655963890712,163.622518633764,167.65163293019003,171.13373062186602,173.01465430372255,167.90315014083697,262.7390882169279,223.95303378127653,204.88447294482805,189.7961809224325,176.98089553488276,167.06494575902644,160.45195255044598,157.18206048057493,156.9590727067702,159.16772853023957,162.90049734001488,167.11162265578827,171.07182479281477,175.63253226637735
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009400122247065828,0.0,0.021,0.011599877752934173,0.021,166.04352837217857,207.20204583194905,182.0,,166.04352837217857,135.50527644534574,1427166.2731248983,1427.1662731248982,0.0,0.0,1427166.2731248983,1427.1662731248982,0.0,197.16030961194986,False,1840878.2044686412,1840.8782044686411,D*,-413711.9313437429,172702542223.51932,47.97292839542203,32.010808940847895,166.99447248122306,254.76362330501962,287.8809277572813,158.14557979536735,179.8899796333524,1427166.2731248983,1427.1662731248982,413711.9313437429,413.7119313437429,0.0,7.431354962560969e-06,-8.895870833072454,-73.70732318477766,0.0,73707.32318477766,0.0,1427166.2731248983,0.0,73707.32318477766,0.0,236.7457440543231,212.36167339060503,196.30043529774025,182.40513142208192,171.1143245095594,162.98962377173973,158.23240250202633,156.6942840973683,157.9052725755823,161.08883105534275,165.2328499674496,169.36535575178343,173.14577152896652,179.8899796333524,220.20129207938712,201.5590266766629,187.09676749943273,175.04931442297595,165.94480066122324,160.1008258001211,157.4798291750366,157.71452560196835,160.13759384018186,163.83763457830193,167.8079194225811,171.14981405846063,172.74844217531947,167.55070189621358,261.0927358938,223.09387226379133,204.2110209202279,189.23367699123665,176.5535239039987,166.78679910961355,160.32094659003366,157.1811424260544,157.0575539333972,159.32386508839897,163.0684939260489,167.2512132333341,171.1322309400475,175.36094731926963
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009598789610301972,0.0,0.021,0.01140121038969803,0.021,165.77359100186746,206.94239100073682,182.0,,165.77359100186746,135.537088512153,1430094.3801461284,1430.0943801461283,0.0,0.0,1430094.3801461284,1430.0943801461283,0.0,197.17059259877806,False,1840878.2044686412,1840.8782044686411,D*,-410783.82432251284,171844485595.43164,47.73457933206434,31.851766193540833,166.6812316935675,252.7264468620167,285.774350278437,158.09117426274005,179.10463474706077,1430094.3801461284,1430.0943801461283,410783.82432251284,410.7838243225128,0.0,7.431354962560969e-06,-8.908130759842445,-73.55956061993892,0.0,73559.56061993891,0.0,1430094.3801461284,0.0,73559.56061993891,0.0,235.6520499729113,211.63511807390856,195.68221711730308,181.91177267181274,170.76695949941077,162.7932061830034,158.17616271801447,156.75312743362403,158.04138919306618,161.25597004009555,165.3851451289906,169.46039792850078,173.09140700023892,179.10463474706077,219.0602802920442,200.68113322665855,186.38013849330892,174.52092351101254,165.6181963889778,159.96781557295682,157.51240510320858,157.86734244552355,160.35247092418385,164.0510898046127,167.9557890610238,171.14936738051918,172.4715660310219,167.2063402155377,259.4535234333499,222.22795449955032,203.53045086906434,188.66778501926075,176.12638303419322,166.51180670479758,160.19504956183545,157.18610520147874,157.16141128611153,159.48371331032794,163.23748331238556,167.3872448985477,171.18098451837855,175.0818642892327
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009804022396960349,0.0,0.021,0.011195977603039652,0.021,165.50941582651802,206.68829345918888,182.0,,165.50941582651802,135.56715988180304,1432862.2665944926,1432.8622665944927,0.0,0.0,1432862.2665944926,1432.8622665944927,0.0,197.18067067138676,False,1840878.2044686412,1840.8782044686411,D*,-408015.9378741486,170984768235.47495,47.4957689542986,31.692415625805204,166.3738963534392,250.70258593313736,283.67293556775525,158.04258701895364,178.34661345429936,1432862.2665944926,1432.8622665944927,408015.9378741486,408.0159378741486,0.0,7.431354962560969e-06,-8.9203660134966,-73.41152192494127,0.0,73411.52192494126,0.0,1432862.2665944926,0.0,73411.52192494126,0.0,234.55514197709144,210.89894124312278,195.05792818638724,181.41650363186557,170.42130203060844,162.60121358777454,158.12589033291405,156.8181319465242,158.18251389878796,161.42581590734775,165.53661366605988,169.54863717980885,173.02283542030366,178.34661345429936,217.91289570277453,199.795806845288,185.66172194306188,173.99595566944015,165.2988707761186,159.84424685060839,157.55444886735103,158.02767219929126,160.5710699040466,164.26276398339022,168.09433694607225,171.13221837350923,172.18340622292115,166.86967511709585,257.8212604079992,221.35518826375173,202.8429127973466,188.09876393998923,175.6997866307507,166.24028605778656,160.07452721521926,157.19711459593333,157.27067114965195,159.64712114060495,163.40709438326405,167.5191437277959,171.21784476350575,174.7958596984768
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01001661498670456,0.0,0.021,0.010983385013295441,0.021,165.25032924873324,206.43910442576302,182.0,,165.25032924873324,135.5964612966118,1435559.2833885702,1435.5592833885703,0.0,0.0,1435559.2833885702,1435.5592833885703,0.0,197.19056864671126,False,1840878.2044686412,1840.8782044686411,D*,-405318.921080071,170123432665.4418,47.25650907373383,31.53276511915196,166.0717448463816,248.69050747326276,281.5770876418521,158.0000457022613,177.61467210616664,1435559.2833885702,1435.5592833885703,405318.921080071,405.318921080071,0.0,7.431354962560969e-06,-8.932576549125201,-73.26321377160549,0.0,73263.21377160549,0.0,1435559.2833885702,0.0,73263.21377160549,0.0,233.4547800329418,210.1532667234558,194.42783620801336,180.91966766231718,170.0777127010417,162.4139647706732,158.08181093568456,156.8893794466847,158.32855084673182,161.59805782164037,165.68669945119163,169.62945805079164,172.94027699767759,177.61467210616664,216.7583279749536,198.90288653943267,184.94163240264638,173.47472290398645,164.9871823162897,159.73034236902632,157.60616875578518,158.1955051587721,160.79309415211225,164.4720229243512,168.22290814034415,171.0981557389397,171.8846788243274,166.5398769787923,256.1956500963683,220.47543776487387,202.1485272693748,187.52685560210418,175.27404072058914,165.9725524319139,159.95964654289102,157.21433519430445,157.38535286205428,159.81392470751763,163.5769363940613,167.64633805897515,171.24259110384926,174.50346963274313
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0102371348966726,0.0,0.021,0.010762865103327402,0.021,164.9961952622814,206.19469229137303,182.0,,164.9961952622814,135.6252016000274,1438204.6532959493,1438.2046532959494,0.0,0.0,1438204.6532959493,1438.2046532959494,0.0,197.20029092208864,False,1840878.2044686412,1840.8782044686411,D*,-402673.55117269186,169260509873.46423,47.01680829818451,31.372820417301856,165.7746565123704,246.68939114296097,279.4871120312549,157.96377705324923,176.90762760899167,1438204.6532959493,1438.2046532959494,402673.55117269186,402.6735511726919,0.0,7.431354962560969e-06,-8.944762322608499,-73.1146408997862,0.0,73114.6408997862,0.0,1438204.6532959493,0.0,73114.6408997862,0.0,232.35072037437433,209.3982241315791,193.79222008114274,180.42161875106902,169.73656066120586,162.23178372655266,158.04414482602044,156.96694008399956,158.4793828269091,161.77235793774386,165.8348302914039,169.7022803956602,172.84398899424278,176.90762760899167,215.5962916248243,198.00260253512874,184.22033121152006,172.95774894018612,164.68363597322684,159.62651149982878,157.6677013738342,158.37072876916827,161.01809289012076,164.67810926473973,168.34067856885508,171.04714914683805,171.57621513402185,166.21671488122874,254.5763586500946,219.58856779293473,201.44742196281177,186.95231188549496,174.84946132800695,165.7089276445933,159.85067570980902,157.23792557647548,157.50546018684972,159.98393516370047,163.74659405492923,167.76825920542134,171.25504130662287,174.20520625069398
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010466119884333023,0.0,0.021,0.010533880115666978,0.021,164.746923419349,205.9549693020683,182.0,,164.746923419349,135.6533439344711,1440794.9838009644,1440.7949838009645,0.0,0.0,1440794.9838009644,1440.7949838009645,0.0,197.20984019149896,False,1840878.2044686412,1840.8782044686411,D*,-400083.22066767677,168396032883.18365,46.77667580088435,31.21258764126191,165.4825756803015,244.69863661326298,277.40324711969214,157.9340054623168,176.2243591534713,1440794.9838009644,1440.7949838009645,400083.22066767677,400.08322066767676,0.0,7.431354962560969e-06,-8.956923290683331,-72.96580844899492,0.0,72965.80844899493,0.0,1440794.9838009644,0.0,72965.80844899493,0.0,231.24272608044078,208.63395627112368,193.1513749090593,179.92272585178188,169.39822614020073,162.05499949949674,158.01310764369666,157.05086925252496,158.63486833633965,161.948351504372,165.98042707694086,169.76656086906652,172.73426580936163,176.2243591534713,214.4266602540133,197.0953042164706,183.49836546421201,172.44563532021115,164.38878376509948,159.53316079015252,157.73919057619503,158.55316927314465,161.2455484836126,164.88024328029786,168.44696699925262,170.97922449290712,171.25888254570899,165.90003172403144,252.96303566424646,218.6944564890036,200.73974202914394,186.37540249380513,174.4263797857946,165.4497437478443,159.7478837158079,157.26803538421146,157.63097695333616,160.15693555133385,163.91562802255848,167.88434524916158,171.25505365574585,173.90156844819555
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010704131310933904,0.0,0.021,0.010295868689066097,0.021,164.50244827041138,205.71987177523806,182.0,,164.50244827041138,135.68080392034582,1443322.5082755534,1443.3225082755534,0.0,0.0,1443322.5082755534,1443.3225082755534,0.0,197.21921822193318,False,1840878.2044686412,1840.8782044686411,D*,-397555.69619308785,167530039378.21832,46.53612204950509,31.052073775776464,165.1954799279215,242.7176266539417,275.3256745465104,157.9109507827187,175.5638069214645,1443322.5082755534,1443.3225082755534,397555.69619308785,397.55569619308784,0.0,7.431354962560969e-06,-8.969059411083018,-72.81672239811526,0.0,72816.72239811526,0.0,1443322.5082755534,0.0,72816.72239811526,0.0,230.1305673113774,207.86062125861304,192.50561323580854,179.42337380614282,169.06309971281104,161.8839418988842,157.98890916839906,157.14120545206976,158.79483983183601,162.1256466716662,166.1229035231386,169.8217928868339,172.61143608715307,175.5638069214645,213.24931385251747,196.1813869131677,182.77631725312546,171.9390122521436,164.10317535482923,159.45062977682053,157.8207549780387,158.7426034391266,161.4748907995239,165.07761503052993,168.54107671385643,170.89444319318355,170.93353675593286,165.58971033931377,251.35531968299063,217.79299931344346,200.0256530544843,185.79641735908277,174.0051438036208,165.1953416097331,159.65153981694323,157.30480314844723,157.761864669593,160.33267954877977,164.0835763138216,167.99404237651646,171.2425269446027,173.59304362511284
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010951784047803146,0.0,0.021,0.010048215952196855,0.021,164.26269792686205,205.48932986343507,182.0,,164.26269792686205,135.70748970631217,1445778.7723632813,1445.7787723632814,0.0,0.0,1445778.7723632813,1445.7787723632814,0.0,197.22842705463933,False,1840878.2044686412,1840.8782044686411,D*,-395099.43210535985,166662572114.80035,46.29515892077788,30.89128674581037,164.91334415046765,240.74571371958405,273.25452203959475,157.8948265790951,174.9249686690365,1445778.7723632813,1445.7787723632814,395099.43210535985,395.0994321053599,0.0,7.431354962560969e-06,-8.981170642689168,-72.66738963690239,0.0,72667.38963690239,0.0,1445778.7723632813,0.0,72667.38963690239,0.0,229.014024347413,207.07839355009784,191.85526531982006,178.92396361642625,168.73158291452515,161.71894482982555,157.97175196205976,157.23796838132526,158.95910227710738,162.30382412293238,166.26166573251732,169.8675070890136,172.47585881580062,174.9249686690365,212.06419073196548,195.261277713969,182.05479021830448,171.4385300508253,163.82738145326388,159.37931677629635,157.91248499503791,158.93875992514677,161.70549994833166,165.2693813998696,168.62229667835027,170.7929112074878,170.60100318081388,165.2856373842159,249.75284080983934,216.88411053209634,199.30534204117654,185.21566749017293,173.58611789304612,164.94607145710864,159.56191244944333,157.34835438488824,157.89806058303972,160.5108903293841,164.2499540216867,168.09680737737816,171.21739950139866,173.28010766144826
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01120975513541519,0.0,0.021,0.009790244864584812,0.021,164.02759539554845,205.26326883854506,182.0,,164.02759539554845,135.7333018354195,1448154.6216575115,1448.1546216575114,0.0,0.0,1448154.6216575115,1448.1546216575114,0.0,197.23746895475432,False,1840878.2044686412,1840.8782044686411,D*,-392723.58281112975,165793679341.80585,46.05379981716829,30.730235494402546,164.63614211966896,238.7824102090489,271.18986577707574,157.8858379332991,174.3068965159341,1448154.6216575115,1448.1546216575114,392723.58281112975,392.72358281112975,0.0,7.431354962560969e-06,-8.993256945694704,-72.51781803321018,0.0,72517.81803321018,0.0,1448154.6216575115,0.0,72517.81803321018,0.0,227.8928885147345,206.2874738128912,191.20067976526707,178.4249141036281,168.40409299816946,161.56034581730196,157.96182837716023,157.3411528730167,159.12743155943252,162.48243627954562,166.3961103281885,169.90327163382074,172.32791947152813,174.3068965159341,210.87125361995558,194.33558592923083,181.33441623251488,170.9448829997335,163.56206357503206,159.31961469082816,158.0144140004639,159.14124723694303,161.93670251999387,165.45465861085407,168.6898769919773,170.67477640218218,170.26207422689998,164.98770432256308,248.15522273182947,215.9677281418067,198.5790182235847,184.63348612599322,173.1696857722282,164.70229335470486,159.47926736182217,157.3987978562972,158.03947570533987,160.69125926137104,164.41425246496243,168.19210940907246,171.17964778113296,172.96322441717797
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011478765289979424,0.0,0.021,0.009521234710020577,0.021,163.79708257655693,205.04163216552314,182.0,,163.79708257655693,135.75816683964618,1450443.2938742575,1450.4432938742575,0.0,0.0,1450443.2938742575,1450.4432938742575,0.0,197.2463454872151,False,1840878.2044686412,1840.8782044686411,D*,-390434.9105943837,164923413365.4813,45.812059268189245,30.56892971663472,164.36387516670567,236.82685160730836,269.13173583009893,157.8841787566006,173.7086956010902,1450443.2938742575,1450.4432938742575,390434.9105943837,390.4349105943837,0.0,7.431354962560969e-06,-9.005318281725113,-72.36801618245867,0.0,72368.01618245867,0.0,1450443.2938742575,0.0,72368.01618245867,0.0,226.76695795011986,205.4880670310972,190.5422244306707,177.9266608346374,168.0810559208717,161.40848394379395,157.95931919695047,157.4507323938555,159.29957088949368,162.66100161759442,166.525641208916,169.9286928245733,172.16802735510095,173.7086956010902,209.6704045238039,193.4045742120959,180.6158604716948,170.45876437737422,163.30777883253393,159.27188553945066,158.12654352254532,159.34971052061036,162.16773612602066,165.6324393279606,168.74334118312777,170.54023453399265,169.91752546867843,164.6958354920712,246.56208284251642,215.0438074524841,197.84691434410215,184.05022939769606,172.75624882263483,164.46437625209293,159.40386596128442,157.45622494609196,158.18599180631634,160.8734422019405,164.57594603133867,168.27943230846307,171.12928530936864,172.64284629576707
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011759659305533314,0.0,0.021,0.009240340694466687,0.021,163.5710486097162,204.8243126079626,182.0,,163.5710486097162,135.7820608001241,1452642.5874273682,1452.6425874273682,0.0,0.0,1452642.5874273682,1452.6425874273682,0.0,197.25506027594406,False,1840878.2044686412,1840.8782044686411,D*,-388235.61704127304,164051827813.02487,45.56995217028469,30.407379352430024,164.09649011872165,234.87825734705044,267.0801124577505,157.89003142081825,173.12951800224926,1452642.5874273682,1452.6425874273682,388235.61704127304,388.23561704127303,0.0,7.431354962560969e-06,-9.017354613880663,-72.21799293328989,0.0,72217.99293328989,0.0,1452642.5874273682,0.0,72217.99293328989,0.0,225.63604002810405,204.68039851593727,189.88028388818472,177.4296520382718,167.762897565672,161.26368442487214,157.96438717065854,157.56665879011706,159.47523648773316,162.83902502813174,166.64965921966476,169.943414831239,171.99661058421395,173.12951800224926,208.46159505258194,192.4687881921442,179.89976434279055,169.98081600524827,163.06494829384883,159.2362342062732,158.24875526805377,159.5637677754351,162.39790286450926,165.80202722193718,168.78203931149045,170.38951451499977,169.56807311505025,164.409906402275,244.97303176741127,214.11232309172172,197.10928555632088,183.46627404750998,172.34622048153489,164.23269029243303,159.3359614770693,157.52070944352312,158.33746230996314,161.05706672411102,164.73449175670578,168.35827645069372,171.06636052044587,172.31941244353985
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012053358916200784,0.0,0.021,0.008946641083799218,0.021,163.34939657510824,204.6112163640888,182.0,,163.34939657510824,135.80489204110293,1454744.0641223146,1454.7440641223145,0.0,0.0,1454744.0641223146,1454.7440641223145,0.0,197.26361643922024,False,1840878.2044686412,1840.8782044686411,D*,-386134.14034632663,163178981374.55148,45.3274948262643,30.24559528013473,163.8339565095922,232.9358526275629,265.0349301483401,157.9035641345635,172.56856141993492,1454744.0641223146,1454.7440641223145,386134.14034632663,386.13414034632666,0.0,7.431354962560969e-06,-9.029365906886472,-72.06775803485587,0.0,72067.75803485587,0.0,1454744.0641223146,0.0,72067.75803485587,0.0,224.49995894623564,203.8647098837995,189.21526259848366,176.9343550120018,167.45006151807334,161.12628258138176,157.97718691121645,157.68885779671064,159.65411110888792,163.01598118871797,166.7675636420287,169.94712548984452,171.81411357179164,172.56856141993492,207.2449125429173,191.52871947870182,179.1868403346429,169.5118016907184,162.8342953291874,159.21316102956857,158.3810819633616,159.78294003407285,162.6263666813488,165.96242454652867,168.80534777892282,170.22298071176297,169.21441173841134,164.12981966204774,243.3876782408885,213.1732709136388,196.36641068222417,182.88201988149837,171.94003260619098,164.00761442979112,159.27580175624706,157.59230475013945,158.49370945929746,161.24172800124538,164.88932795614588,168.42816311846553,170.99095511165135,171.99334842458845
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012360883010397356,0.0,0.021,0.008639116989602645,0.021,163.1320261403668,204.40224638095086,182.0,,163.1320261403668,135.82662682315748,1456744.61845047,1456.74461845047,0.0,0.0,1456744.61845047,1456.74461845047,0.0,197.27201725660194,False,1840878.2044686412,1840.8782044686411,D*,-384133.58601817116,162304934603.4812,45.084704056522554,30.083588723462945,163.57624887407633,230.99877534093517,262.9960809126373,157.9249287090708,172.0250670056384,1456744.61845047,1456.74461845047,384133.58601817116,384.1335860181712,0.0,7.431354962560969e-06,-9.041352127149173,-71.9173215762038,0.0,71917.3215762038,0.0,1456744.61845047,0.0,71917.3215762038,0.0,223.35854308141728,203.0412614630901,188.54758571712708,176.4412545579856,167.14300070945998,160.9966116652115,157.99785665837692,157.81722601892113,159.83584166137868,163.19131376979246,166.8787551786704,169.9395448638659,171.62099450015916,172.0250670056384,206.02024568042384,190.58491815834324,178.47783307421267,169.05247543499,162.61641347148225,159.20296227120565,158.52340582451276,160.00667328571666,162.85222069849914,166.1125967792033,168.81269091285367,170.04084656560906,168.85721067723773,163.85548734394345,241.80562606340104,212.22666863350008,195.61859387204012,182.29789085852366,171.53813547584193,163.7895353444948,159.22362677932597,157.67104054103348,158.65452077763405,161.42698429525143,165.03987627124468,168.4886322468703,170.90318250100742,171.66506651331937
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012683376622696725,0.0,0.021,0.008316623377303276,0.021,162.9188231272708,204.19729232486486,182.0,,162.9188231272708,135.84720011137017,1458638.2643437195,1458.6382643437194,0.0,0.0,1458638.2643437195,1458.6382643437194,0.0,197.28026657279364,False,1840878.2044686412,1840.8782044686411,D*,-382239.94012492173,161429751644.87497,44.84159767913194,29.921371571847587,163.32333570596427,229.06620529319977,260.96341350402776,157.9542575199886,171.4983166208282,1458638.2643437195,1458.6382643437194,382239.94012492173,382.23994012492176,0.0,7.431354962560969e-06,-9.053313242863958,-71.766694288706,0.0,71766.694288706,0.0,1458638.2643437195,0.0,71766.694288706,0.0,222.21163303733326,202.21033403659183,187.87770086263475,175.95085522909295,166.84218199447002,160.8750000880254,158.02651582950494,157.95162984362761,160.02004217311335,163.36444850997592,166.98264693083743,169.9204295627933,171.4177225808231,171.4983166208282,204.78762746323338,189.63798134890305,177.773537297978,168.60364711277583,162.41198583481494,159.20589037888647,158.6755548125828,160.23436725142423,163.0745729134023,166.25169821934912,168.80367777019399,169.84343467420763,168.4971079541504,163.5868196594549,240.2264759245491,211.2725575617651,194.86616593982217,181.7143361699436,171.14099847882704,163.57884402661554,159.17966531158996,157.75692068173294,158.81964885279382,161.61236217089424,165.18554787646028,168.53924397559527,170.80318626156563,171.33496536293598
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013022107478581959,0.0,0.021,0.007977892521418043,0.021,162.70967516277244,203.99624562805454,182.0,,162.70967516277244,135.86659524883945,1460423.4686357116,1460.4234686357115,0.0,0.0,1460423.4686357116,1460.4234686357115,0.0,197.28836819323257,False,1840878.2044686412,1840.8782044686411,D*,-380454.7358329296,160553497563.69354,44.59819376769265,29.758955885227103,163.07519932832227,227.13733292694332,258.9367390896483,157.9916608370912,170.98763140466042,1460423.4686357116,1460.4234686357115,380454.7358329296,380.4547358329296,0.0,7.431354962560969e-06,-9.065249224043686,-71.61588707837369,0.0,71615.8870783737,0.0,1460423.4686357116,0.0,71615.8870783737,0.0,221.05908519848606,201.37223077466479,187.20607762334527,175.46367530610055,166.54806680568004,160.76176837366089,158.06326168935752,158.09190218786253,160.20629128673897,163.5347907202708,167.07865364251575,169.88957368516296,171.20477626045385,170.98763140466042,203.54715962954253,188.68855840452179,177.0747612189247,168.1660443333974,162.22138286319574,159.2221428489981,158.8372830208719,160.46533728260076,163.2924553343173,166.37881850200844,168.77774508492612,169.63111824519464,168.13472348966846,163.32374438105683,238.64982989817884,210.31100448969613,194.1094851776066,181.131828383433,170.74910205640623,163.37593271972997,159.14413211289948,157.8499203328071,158.988809507451,161.79735717822396,165.32574118891236,168.57958125384118,170.69113871380972,171.00343029558903
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013378488311674855,0.0,0.021,0.007621511688325146,0.021,162.50446484405597,203.79899291759386,182.0,,162.50446484405597,135.8848062442998,1462099.6798669433,1462.0996798669432,0.0,0.0,1462099.6798669433,1462.0996798669432,0.0,197.29632614798396,False,1840878.2044686412,1840.8782044686411,D*,-378778.5246016979,159676237755.77338,44.354510487714826,29.59635378486848,162.8318302604452,225.21132629014804,256.9158343654769,158.0372230619872,170.4923701111056,1462099.6798669433,1462.0996798669432,378778.5246016979,378.77852460169794,0.0,7.431354962560969e-06,-9.077160042531231,-71.46491092527532,0.0,71464.91092527533,0.0,1462099.6798669433,0.0,71464.91092527533,0.0,219.90077616229584,200.52728028057345,186.53321127000214,174.9802524400539,166.2611246059086,160.65722666074203,158.10816516117035,158.23783762090514,160.39412638967394,163.7017152804073,167.16619967030928,169.8468090162736,170.982641493501,170.4923701111056,202.29903281608506,187.73737143545966,176.38239745771483,167.74050527324266,162.04520235107495,159.25186836881855,159.00825333039606,160.6987846513341,163.50476710525336,166.49286006380126,168.7344690446536,169.40431093561892,167.77065807879654,163.0662010606057,237.07529524636823,209.34210427166428,193.34893983724018,180.55086554613052,170.36294051444943,163.18119360784672,159.11722435578605,157.94998170042575,159.1616771808504,161.98142783975743,165.4598437897284,168.60925188414663,170.56723964264776,170.67083372878645
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013754104674739956,0.0,0.021,0.007245895325260045,0.021,162.30306473604855,203.60541120739475,182.0,,162.30306473604855,135.90175314870055,1463659.5392141724,1463.6595392141724,0.0,0.0,1463659.5392141724,1463.6595392141724,0.0,197.30414488622628,False,1840878.2044686412,1840.8782044686411,D*,-377218.6652544688,158798042032.24487,44.11056723117913,29.433578210423505,162.59322371335765,223.28746444232326,254.9004470113948,158.09099877814302,170.01192731634364,1463659.5392141724,1463.6595392141724,377218.6652544688,377.2186652544688,0.0,7.431354962560969e-06,-9.089045672129375,-71.31377758885532,0.0,71313.77758885532,0.0,1463659.5392141724,0.0,71313.77758885532,0.0,218.7366052057608,199.67583841406193,185.85962618136924,174.50114769255316,165.98183962122894,160.56167513652503,158.16126773586328,158.38919088855644,160.5830471248426,163.8645811214231,167.24472277402208,169.79200501471934,170.75181002432691,170.01192731634364,201.04349767808932,186.7851974684994,175.69742039389803,167.32795313423742,161.8841580686931,159.29521341211444,159.18805194782968,160.9338493053557,163.71042712451,166.59294135039943,168.67349607046634,169.16346374846472,167.4054918148309,162.81413729774042,235.5024879687288,208.365982085581,192.5849512486037,179.97197479851158,169.98302803788195,162.99501790964888,159.09911850017065,158.0570110029378,159.3378841921073,162.1640002007125,165.58723687350619,168.6278901255027,170.4317149175635,170.33753541954928
