timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014150713851211867,0.0,0.021,0.006849286148788134,0.021,162.1053504461657,203.41538046574587,182.0,,162.1053504461657,135.9174063644436,1465100.3223987324,1465.1003223987325,0.0,0.0,1465100.3223987324,1465.1003223987325,0.0,197.31182876902255,False,1840878.2044686412,1840.8782044686411,D*,-375777.8820699088,157918981838.80563,43.866383844112676,29.270642404514703,162.35939771496632,221.36511701993965,252.8903003943424,158.15300868418464,169.5457327949841,1465100.3223987324,1465.1003223987325,375777.8820699088,375.7778820699088,0.0,7.431354962560969e-06,-9.100906088649552,-71.16249912106495,0.0,71162.49912106496,0.0,1465100.3223987324,0.0,71162.49912106496,0.0,217.56649563597412,198.8182943622927,185.18587631557443,174.02694014391022,165.71069620685978,160.47539656506814,158.2225764385696,158.54567137807527,160.77250930283654,164.0227213479126,167.31367532902598,169.72506911419848,170.51277860340025,169.5457327949841,199.78084926997332,185.83294182639108,175.02084016247187,166.9292427364772,161.7387310281376,159.35218911238184,159.37615238051237,161.16953916574198,163.90821335608769,166.67799429919677,168.5945050574796,168.90907036098648,167.03979800505988,162.56752656326105,233.93103584721817,207.3827981484737,191.81797587249636,179.3957113211303,169.60989300275088,162.81779152728535,159.08996580094976,158.1708738328147,159.51701684005246,162.3444648925659,165.7072967639234,168.63515840759882,170.28481557941012,170.00388343478326
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014570272836492258,0.0,0.021,0.0064297271635077435,0.021,161.91119359062282,203.22877685383523,182.0,,161.91119359062282,135.93171977479898,1466417.784656474,1466.417784656474,0.0,0.0,1466417.784656474,1466.417784656474,0.0,197.31938234154327,False,1840878.2044686412,1840.8782044686411,D*,-374460.4198121673,157039131168.01175,43.621980880003264,29.10756008183061,162.13038842215374,219.4437625476571,250.8851009642717,158.22323452638219,169.0932506722426,1466417.784656474,1466.417784656474,374460.4198121673,374.4604198121673,0.0,7.431354962560969e-06,-9.112741269987348,-71.01108802677737,0.0,71011.08802677738,0.0,1466417.784656474,0.0,71011.08802677738,0.0,216.39040592547178,197.9550751790968,184.51254781941208,173.55822749456587,165.44817903756385,160.39865346332448,158.2920615648994,158.70694126158241,160.96192852554094,164.17544690324632,167.37252295207264,169.6459469530481,170.2660482527053,169.0932506722426,198.5115926563816,184.88161705881942,174.35373995252235,166.54525876367612,161.60941049754166,159.42274441743135,159.57195748770553,161.40478764555422,164.09692279894531,166.74698990939768,168.49716610979945,168.6416661025658,166.67414289171484,162.32636342699928,232.36058663866353,206.3927525536483,191.04850818487878,178.82265851284728,169.24407549431996,162.64989184117778,159.08988894036412,158.29139140500362,159.69861453649065,162.52217631815296,165.81939577674092,168.63074909746803,170.12681710567733,169.67021525118543
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015014963191948517,0.0,0.021,0.005985036808051484,0.021,161.7204601976397,203.0454711910724,182.0,,161.7204601976397,135.94457252960842,1467600.802466278,1467.6008024662779,0.0,0.0,1467600.802466278,1467.6008024662779,0.0,197.32681039518684,False,1840878.2044686412,1840.8782044686411,D*,-373277.40200236323,156158570686.53198,43.377380746258886,28.94434619412171,161.90625199717624,217.5229503302667,248.88454892109974,158.3016146323567,168.65397872432771,1467600.802466278,1467.6008024662779,373277.40200236323,373.27740200236326,0.0,7.431354962560969e-06,-9.12455119631611,-70.85955797257589,0.0,70859.55797257589,0.0,1467600.802466278,0.0,70859.55797257589,0.0,215.20834084671648,197.08665142943053,183.84026371384212,173.09563103279282,165.1947751832827,160.3316826119759,158.3696492787837,158.8726104708984,161.15067623544454,164.3220591676773,167.42075504436244,169.55462120002113,170.0121222251828,168.65397872432771,197.2364506954194,183.93236650296754,173.69731261594646,166.17698736676536,161.49672061687406,159.50671703991472,159.77471027043276,161.63839749918466,164.27524498412322,166.79908669949702,168.38133950452593,168.36180470684212,166.30906304365692,162.0906652766593,230.7908185449957,205.39609101302403,190.27708507220152,178.2534316122303,168.886128552486,162.49168319998262,159.0989762162261,158.4183357367836,159.88216680558392,162.69645948533073,165.92290778553587,168.61438533732445,169.9580179912721,169.33685892644093
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01548723362153222,0.0,0.021,0.005512766378467782,0.021,161.5330019820578,202.8653205702184,182.0,,161.5330019820578,135.95590552858204,1468643.936006368,1468.643936006368,0.0,0.0,1468643.936006368,1468.643936006368,0.0,197.33411830810695,False,1840878.2044686412,1840.8782044686411,D*,-372234.2684622733,155277384324.92816,43.13260675692449,28.781016298108526,161.68705890499518,215.60252380932587,246.88834532148786,158.3880376971744,168.22744737585737,1468643.936006368,1468.643936006368,372234.2684622733,372.2342684622733,0.0,7.431354962560969e-06,-9.136335850181977,-70.7079231952046,0.0,70707.9231952046,0.0,1468643.936006368,0.0,70707.9231952046,0.0,214.0203510771286,196.2135402515654,183.1696828314946,172.6397886241015,164.95095948568846,160.27468992084454,158.45521399021393,159.04223203674883,161.3380771355701,164.46184264070075,167.45788318961192,169.4511108086913,169.75150787657444,168.22744737585737,195.95618234495637,182.98642635235024,173.0527685253273,165.8253193497179,161.40094259383017,159.6038348234235,159.98348450671702,161.86904296781827,164.44178350622218,166.83330726446977,168.24687911192495,168.07006476917317,165.94512920506472,161.86046650952588,229.22144457083462,204.39310946712794,189.50428763849658,177.68867573542218,168.5366107309046,162.34351243795783,159.11727433172786,158.55142415291039,160.06710952681297,162.86660773059072,166.01721069340692,168.58582216081336,169.77874011427508,169.00413403466084
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015989782306975373,0.0,0.021,0.005010217693024628,0.021,161.34867440054478,202.6881857095665,182.0,,161.34867440054478,135.9655783620214,1469534.2614190674,1469.5342614190674,0.0,0.0,1469534.2614190674,1469.5342614190674,0.0,197.34131134215846,False,1840878.2044686412,1840.8782044686411,D*,-371343.9430495738,154395663768.07672,42.88768438002131,28.61758738779139,161.47291972595025,213.68249027285802,244.8962043967205,158.48233679998552,167.81322028637376,1469534.2614190674,1469.5342614190674,371343.9430495738,371.3439430495738,0.0,7.431354962560969e-06,-9.148095216728215,-70.55619927742428,0.0,70556.19927742428,0.0,1469534.2614190674,0.0,70556.19927742428,0.0,212.82654499642985,195.33631262779585,182.5015041098318,172.19135512231435,164.71719634533224,160.22784658624505,158.54857472855633,159.2153010641777,161.523415542146,164.59407025717925,167.48344738879416,169.33547873631784,169.48471782935545,167.81322028637376,194.67178964547134,182.04519980217577,172.42142582778578,165.49117105863317,161.3223798052823,159.71373210091923,160.19724401424716,162.09532581762204,164.5952023397032,166.84874860112944,168.09376575047847,167.7671903560268,165.58293503859713,161.6358441686879,227.65222325896193,203.38416149331857,188.73074560676775,177.12906606262544,168.196084302953,162.20570444615896,159.14478292063856,158.69031548254605,160.25282604478173,163.03188393324592,166.10169051749534,168.54485209940958,169.5893296153343,168.67235378569018
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01652562388223276,0.0,0.021,0.0044743761177672425,0.021,161.167314239397,202.51390941492508,182.0,,161.167314239397,135.9734086028846,1470254.9874061076,1470.2549874061076,0.0,0.0,1470254.9874061076,1470.2549874061076,0.0,197.34839551711536,False,1840878.2044686412,1840.8782044686411,D*,-370623.2170625336,153513510775.63306,42.642641882120294,28.454078324553834,161.26396490900697,211.76306521413986,242.90786611988503,158.58428440355536,167.41089372167198,1470254.9874061076,1470.2549874061076,370623.2170625336,370.6232170625336,0.0,7.431354962560969e-06,-9.159829283985571,-70.40440354413589,0.0,70404.40354413589,0.0,1470254.9874061076,0.0,70404.40354413589,0.0,211.62709597500964,194.45559766002722,181.83646770265912,171.75099916340213,164.49393796079752,160.19127572251807,158.64949013924428,159.39125338044622,161.70593932780477,164.71801115350635,167.49701621896776,169.2078284318033,169.21226920812265,167.41089372167198,193.38445037717867,181.11021299012143,171.80465991488467,165.17542201337943,161.2612951441541,159.83578629322042,160.41481479346763,162.315767715803,164.73418915119825,166.8446243278461,167.92200937395765,167.4539084270465,165.22306632019175,161.41689775350918,226.08296875042214,202.36966487295487,187.95714077969677,176.5753070654698,167.86511421989653,162.07855258333106,159.1814488073679,158.8346067066774,160.43864882869508,163.19152542218583,166.17574390291747,168.49130641976535,169.3901567465877,168.3418266241015
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017098123096937454,0.0,0.021,0.003901876903062547,0.021,160.98873776712685,202.34231480707433,182.0,,160.98873776712685,135.97930517706192,1470797.7311503093,1470.7977311503093,0.0,0.0,1470797.7311503093,1470.7977311503093,0.0,197.35537768554383,False,1840878.2044686412,1840.8782044686411,D*,-370080.4733183319,152631032136.94287,42.39750892692857,28.290508902043943,161.06034868479549,209.84471302345665,240.92310914660123,158.69358425124108,167.02009616782328,1470797.7311503093,1470.7977311503093,370080.4733183319,370.0804733183319,0.0,7.431354962560969e-06,-9.171538043017417,-70.25255419107701,0.0,70252.55419107701,0.0,1470797.7311503093,0.0,70252.55419107701,0.0,210.42225082739384,193.57208632239127,181.17535260140548,171.31939565073307,164.28160660137877,160.16504718865426,158.75764809865316,159.56945395559495,161.88484238826146,164.8329294385993,167.49819230181998,169.0683058622316,168.93468392859134,167.02009616782328,192.09554617638076,180.18311142582797,171.2038472146466,164.8788408792609,161.2176437754522,159.96924430974232,160.63479060175763,162.52863820304992,164.85710133181075,166.8201215093908,167.7317397629458,167.13102123230922,164.86611833744544,161.2037530155044,224.51356125238675,201.35010762436514,187.18420804586856,176.02812847485566,167.5442571560656,161.96231150063934,159.22715654101086,158.98382359679903,160.6238486533581,163.3447446804403,166.23878281010923,168.42505749728318,169.18161590112524,168.0128577544734
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017711031750728037,0.0,0.021,0.003288968249271964,0.021,160.81273559931316,202.1732003905108,182.0,,160.81273559931316,135.98311138540365,1471148.0694492087,1471.1480694492086,0.0,0.0,1471148.0694492087,1471.1480694492086,0.0,197.36226573670518,False,1840878.2044686412,1840.8782044686411,D*,-369730.1350194325,151748343295.27335,42.15231758202037,28.126900517933812,160.86225011049785,207.9282006784894,238.94176661435483,158.80986380608164,166.6404880331205,1471148.0694492087,1471.1480694492086,369730.1350194325,369.7301350194325,0.0,7.431354962560969e-06,-9.183221488169334,-70.10067091149722,0.0,70100.67091149722,0.0,1471148.0694492087,0.0,70100.67091149722,0.0,209.21234230296344,192.68653681227698,180.51897827392088,170.8972261093426,164.08059302943937,160.1491700192059,158.87266188145628,159.74920051498415,162.0592796867911,164.9380901277275,167.4866179342829,168.9170991035168,168.65248935677982,166.6404880331205,190.8067379572165,179.2656905291629,170.62043086443177,164.60221054786834,161.19132963777452,160.1131749796821,160.85563352814395,162.732199688787,164.96249849277433,166.77452164428632,167.52321309541435,166.79936599362205,164.51270203349353,160.9965629615892,222.94396077330865,200.32605527515273,186.41273816458605,175.48828478428075,167.23405651280706,161.85718946497548,159.2817213964001,159.13741791185163,160.80763835883303,163.49073254111647,166.29024039438642,168.34602087706682,168.9641261847871,167.68575082023233
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018368523466753238,0.0,0.021,0.0026314765332467634,0.021,160.63906760286062,202.00633516108005,182.0,,160.63906760286062,135.9846209824785,1471287.0186668397,1471.2870186668397,0.0,0.0,1471287.0186668397,1471.2870186668397,0.0,197.36906879993765,False,1840878.2044686412,1840.8782044686411,D*,-369591.1858018015,150865571084.07324,41.90710307890923,27.963276681091603,160.66987467998266,206.01463575338687,236.96374350314645,158.9326697908192,166.2717614643598,1471287.0186668397,1471.2870186668397,369591.1858018015,369.5911858018015,0.0,7.431354962560969e-06,-9.19487961739685,-69.94877536509688,0.0,69948.77536509688,0.0,1471287.0186668397,0.0,69948.77536509688,0.0,207.9977973860635,191.79977859443215,179.86820082977974,170.48516828354096,163.89124704775332,160.14358366867643,158.9940651180278,159.92972457032337,162.22837640378853,165.03276722809824,167.46197825589184,168.75444067618807,168.36621936517315,166.2717614643598,189.51990729581973,178.35987869157114,170.05582988337113,164.34614681962094,161.18206788474694,160.2664424386326,161.07564812373295,162.92466366437804,165.04904984901276,166.70724037352298,167.29677643843763,166.4598609916712,164.16345118016486,160.79550943798813,221.37422000149206,199.2981581626531,185.64357816319563,174.95654970680908,166.9350351967731,161.76333922678958,159.34488243282917,159.2947656726321,160.98917915584627,163.62866433445893,166.32957582391776,168.25415864560134,168.73813238475228,167.36080972575968
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019075233778565147,0.0,0.021,0.0019247662214348545,0.021,160.46745484105318,201.84145087147925,182.0,,160.46745484105318,135.98365314906036,1471197.9354945882,1471.1979354945881,0.0,0.0,1471197.9354945882,1471.1979354945881,0.0,197.37579756512002,False,1840878.2044686412,1840.8782044686411,D*,-369680.268974053,149982852322.7765,41.66190342299347,27.79966275131052,160.48345303410122,204.10552145108298,234.9890352738312,159.06146049734252,165.91364009807052,1471197.9354945882,1471.1979354945881,369680.268974053,369.680268974053,0.0,7.431354962560969e-06,-9.206512432552705,-69.79689093513196,0.0,69796.89093513196,0.0,1471197.9354945882,0.0,69796.89093513196,0.0,206.77914808991207,190.91271601975814,179.2239112738563,170.08388994418328,163.71386619005867,160.14814640019014,159.12130238891862,160.1101842373808,162.39122223013047,165.11624858054074,167.42400680414056,168.58060950950863,168.0764156052406,165.91364009807052,188.23720742000197,177.4677345716427,169.51147167600055,164.11116119083198,161.18934673636915,160.42765010734584,161.29290400050658,163.1040555733895,165.1152974160307,166.61778090564923,167.05291137461361,166.11350092776527,163.81902692745095,160.60080183219273,219.80449871468693,198.26715860967713,184.87763199529522,174.43371090137256,166.64768550805402,161.68084643883063,159.41629240649732,159.45516008883823,161.16757748859496,163.75770484733263,166.3562804590703,168.14948320031763,168.5041062838808,167.03834047085266
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019836293043985372,0.0,0.021,0.001163706956014629,0.021,160.29757206905262,201.67823482723375,182.0,,160.29757206905262,136.83540186191723,1549596.217553711,1549.596217553711,0.0,0.0,1549596.217553711,1549.596217553711,0.0,197.3824645831623,False,1840878.2044686412,1840.8782044686411,D*,-291281.98691493017,149053094592.24426,41.403637386734516,27.627330041611188,160.3032404409202,204.06493055779177,232.900544986736,159.2007085235727,165.53032290862217,1549596.217553711,1549.596217553711,291281.98691493017,291.28198691493014,0.0,7.431354962560969e-06,-9.218118584754688,-69.63691321190106,0.0,69636.91321190106,0.0,1549596.217553711,0.0,69636.91321190106,0.0,205.50900553647963,189.9883742631317,178.55285014317613,169.66630069548205,163.52974323833848,160.1536630974888,159.25457764481504,160.29871839770323,162.5610590539551,165.2028559295197,167.38322615102064,168.3968537527064,167.76924195556956,165.53032290862217,188.2055900872497,177.4419074221652,169.49050673775548,164.0943508676794,161.17561577125628,160.4155868334087,161.28085893412216,163.09014897180808,165.09726071591106,166.59248436636412,167.01527654282222,166.05411621868103,163.71940370516538,160.42391319588404,218.15308222607595,197.18206931907397,184.0728976203581,173.88607957395234,166.34849648301562,161.5971734555095,159.49387943251628,159.6251961905625,161.35509015913303,163.89179400399024,166.38143039486687,168.03550909515297,168.25344194162864,166.69372359438321
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019857051238474553,0.0,0.021,0.0011429487615254481,0.021,160.30298416138442,201.6834344388753,182.0,,160.30298416138442,136.37303684789637,1507038.3337127178,1507.0383337127178,0.0,0.0,1507038.3337127178,1507.0383337127178,0.0,197.38225209322007,False,1840878.2044686412,1840.8782044686411,D*,-333839.87075592345,148148871592.01663,41.15246433111573,27.459730252241872,160.30844716959697,202.97716457031066,230.87713682182556,159.3374647033583,165.16908293590905,1507038.3337127178,1507.0383337127178,333839.87075592345,333.83987075592347,0.0,7.431354962560969e-06,-9.22969880656492,-69.48133086138785,0.0,69481.33086138785,0.0,1507038.3337127178,0.0,69481.33086138785,0.0,204.2635115754043,189.0835687128643,177.89992316213122,169.263919019594,163.3564637793805,160.164810778183,159.38813171132676,160.48284097614464,162.72329854666944,165.28095973451005,167.33592755652276,168.21196041176725,167.4701298856456,165.16908293590905,187.47304341966657,176.9321260753403,169.17872924766237,163.95803434551067,161.17607009783683,160.50231569604935,161.39832405358564,163.185574795916,165.129168807488,166.53908811801193,166.88153426764237,165.87721616907336,163.57333017505704,160.42168946420665,216.54636060557837,196.12485116472232,183.29149727338626,173.3575117754666,166.06288344991654,161.52096110587004,159.57293128847223,159.79158542620164,161.53546636075424,164.01750061964316,166.39958993346596,167.91872281318877,168.00688899985883,166.36251011468758
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020316714728924625,0.0,0.021,0.0006832852710753762,0.021,160.20094266532152,201.58540016318992,182.0,,160.20094266532152,137.50633625990093,1611351.6430475363,1611.3516430475363,0.0,0.0,1611351.6430475363,1611.3516430475363,0.0,197.38625948808266,False,1840878.2044686412,1840.8782044686411,D*,-229526.56142110494,147182060606.1881,40.88390572394114,27.280529637411227,160.2028596251202,204.2217045544794,228.69887588572783,159.4837748134489,164.76392461250785,1611351.6430475363,1611.3516430475363,229526.56142110494,229.52656142110493,0.0,7.431354962560969e-06,-9.241251302992454,-69.31497856520949,0.0,69314.97856520949,0.0,1611351.6430475363,0.0,69314.97856520949,0.0,202.95272270006427,188.12961593336684,177.2066561703827,168.83179266682237,163.16517895573105,160.16947749657797,159.52517769669237,160.67763299926673,162.89953906291976,165.3718495431224,167.29537138391754,168.02282689001294,167.15059797232146,164.76392461250785,188.30196297282438,177.50490140167994,169.5224923715505,164.09665998748648,161.1526280996879,160.37431849454688,161.23005540357693,163.03906452448308,165.05414524973168,166.56270756544745,166.99899751522955,166.04291552266085,163.69014224206256,160.32673949489273,214.83016604624387,194.997599343612,182.4558136316571,172.7891020858559,165.75265284383792,161.434611412883,159.65402231917008,159.9685829141894,161.7304640839275,164.15683566439307,166.42554146203975,167.79971917811147,167.7447918887062,165.9999712864552
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019794766878503373,0.0,0.021,0.0012052331214966287,0.021,160.32294770072792,201.7026142556356,182.0,,160.32294770072792,134.99057289590564,1379790.9458285524,1379.7909458285524,0.0,0.0,1379790.9458285524,1379.7909458285524,0.0,197.3814683365115,False,1840878.2044686412,1840.8782044686411,D*,-461087.25864008884,146354186038.69098,40.65394056630305,27.1270812036711,160.3290373748477,200.08859043572008,226.86557771426567,159.6119842041102,164.46269433648104,1379790.9458285524,1379.7909458285524,461087.25864008884,461.08725864008886,0.0,7.431354962560969e-06,-9.252780058923626,-69.1725355870241,0.0,69172.5355870241,0.0,1379790.9458285524,0.0,69172.5355870241,0.0,201.78217578518846,187.2837402069073,176.6068062642979,168.47257611284272,163.02153634356003,160.1948940799512,159.65784068536843,160.8481384439596,163.0401097074818,165.42684537538756,167.23151832350044,167.83685903892393,166.87533494902326,164.46269433648104,185.53193596908218,175.59012303250464,168.36805624503177,163.61534431972416,161.19524587823744,160.74653289094303,161.71851189360413,163.441528380925,165.2123347388108,166.39458980442066,166.52630396475894,165.41305219000301,163.19625126039534,160.42307990658847,213.35522675584238,194.02349716729978,181.7429062965045,172.31519949615435,165.5048206847694,161.3780484426178,159.7355310350842,160.123336741367,161.8902124754746,164.25960224868973,166.42599939572827,167.67813584094745,167.51354060946232,165.70991533614833
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.64266680649203,200.08859043572008,182.0,,158.64266680649203,138.8719361602196,1737046.7976735942,1737.0467976735943,0.0,0.0,1737046.7976735942,1737.0467976735943,0.0,197.44772829584247,False,1840878.2044686412,1840.8782044686411,D*,-103831.40679504699,145311957960.08682,40.36443276669078,26.933901859189852,158.64266680649203,204.02995650391995,224.55289001452488,159.7713032104323,163.89581157151605,1737046.7976735942,1737.0467976735943,103831.40679504699,103.83140679504699,0.0,7.431354962560969e-06,-9.264278924373464,-68.99319269903148,0.0,68993.19269903148,0.0,1737046.7976735942,0.0,68993.19269903148,0.0,200.42252729171108,186.29521418281246,175.8891432873823,168.02586178869225,162.82436684257104,160.20042309232093,159.79992859291733,161.0492246406627,163.22078432570757,165.51692833334363,167.18038900320903,167.61873997374738,166.48757329114224,163.89581157151605,188.1645546708739,177.41312280175222,169.46918058860115,164.07224066053448,161.14531472317668,160.3715795681107,161.22010404898336,163.0119364370395,165.00137179104937,166.47351909465652,166.8480601375216,165.75738300095298,163.06506286917485,158.81117032166605,211.5468873009018,192.83568586142349,180.8652170366303,171.72134389370572,165.18380685602605,161.29232852424684,159.8244286895032,160.31062501338832,162.09337484543997,164.40087263410948,166.44404066545238,167.53700413149846,167.20578767114574,165.2527219498935
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019910758979824108,0.0,0.021,0.0010892410201758934,0.021,160.38959726999724,201.76664792187142,182.0,,160.38959726999724,134.41505327894495,1326817.8698731994,1326.8178698731995,0.0,0.0,1326817.8698731994,1326.8178698731995,0.0,197.37885231957455,False,1840878.2044686412,1840.8782044686411,D*,-514060.3345954418,144515867238.1629,40.14329645504525,26.78634463350578,160.3945449259173,198.4530667583,222.80790264068872,159.89624403794056,163.63996117492903,1326817.8698731994,1326.8178698731995,514060.3345954418,514.0603345954419,0.0,7.431354962560969e-06,-9.275754962363742,-68.85622794165992,0.0,68856.22794165992,0.0,1326817.8698731994,0.0,68856.22794165992,0.0,199.28207522618234,185.4736924392897,175.31303459133548,167.68743231638385,162.69622407227843,160.23447291852898,159.93374653984404,161.21394315999427,163.35042527597525,165.55889501729138,167.1056339647282,167.4297109020952,166.22553755556268,163.63996117492903,184.42923630605205,174.821585516051,167.89586016690276,163.4051740179135,161.1887281066819,160.86772128567347,161.88395316035042,163.5717848710283,165.24448308131076,166.2945330356105,166.2997873371568,165.11675981258446,162.9558787473526,160.4724931050378,210.13134282808628,191.89844435058487,180.183798199521,171.27378792863695,164.95522982440085,161.24675653854555,159.90852636642856,160.46052064393805,162.24285449237203,164.49092473705312,166.43290286416286,167.4087339600309,166.97653364596025,164.97692043711058
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.93937118327608,198.45306675829997,182.0,,156.93937118327608,138.21530186382213,1676607.6094463603,1676.6076094463604,0.0,0.0,1676607.6094463603,1676.6076094463604,0.0,197.51550319261048,False,1840878.2044686412,1840.8782044686411,D*,-164270.59502228093,143509902672.4951,39.86386185347086,26.599886813613484,156.93937118327608,201.32068320843882,220.6490931413554,160.05341874431977,162.9913551447895,1676607.6094463603,1676.6076094463604,164270.59502228093,164.27059502228093,0.0,7.431354962560969e-06,-9.287202147391671,-68.68311016758194,0.0,68683.11016758194,0.0,1676607.6094463603,0.0,68683.11016758194,0.0,197.99075874510245,184.53846311858595,174.6450138169551,167.2826758368814,162.52938717171693,160.25627038475187,160.07737418256846,161.4031078261935,163.50882318308882,165.62062154634467,167.02394531846846,167.179449190742,165.79542879839485,162.9913551447895,186.34359013745808,176.13375609214168,168.67259079516032,163.70962799363397,161.12732424050665,160.577688254206,161.51400680719468,163.25902212439917,165.08679482373665,166.31705311980858,166.40862487146222,165.01690020929374,161.972302428665,157.13345133239352,208.4340447160334,190.77767566096205,179.36404222226918,170.72958541764496,164.6716739854388,161.18367635296835,160.0044442812617,160.64035259297356,162.42713154950718,164.60640713185487,166.4231710312789,167.2412096794473,166.64210611283866,164.47837122583707
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020563580612400552,0.0,0.021,0.00043641938759944945,0.021,159.01001692914076,200.44140442336462,182.0,,159.01001692914076,135.90156635565427,1463642.3460517884,1463.6423460517885,0.0,0.0,1463642.3460517884,1463.6423460517885,0.0,197.43319152789596,False,1840878.2044686412,1840.8782044686411,D*,-377235.8584168528,142631717264.864,39.61992146246222,26.437113151243558,159.0107973252155,198.85108221275607,218.76483732342484,160.191724579461,162.63153337913727,1463642.3460517884,1463.6423460517885,377235.8584168528,377.23585841685275,0.0,7.431354962560969e-06,-9.298624151227669,-68.53202301598662,0.0,68532.02301598662,0.0,1463642.3460517884,0.0,68532.02301598662,0.0,196.79222234634264,183.67401273912566,174.03739601104797,166.924501155967,162.39258220266507,160.29081711286221,160.2178521009955,161.57679256017448,163.64522261682256,165.66208930935625,166.93568055493634,166.95677895103177,165.47028834024368,162.63153337913727,184.68565509081782,174.97830189227832,167.9651025495769,163.40208846181434,161.13445382744072,160.78631773867517,161.79813398396664,163.4977036960293,165.18501682382188,166.23030067588675,166.17594421722058,164.82233797201954,162.29249084885785,159.11749228537693,206.92125040112194,189.77511386436353,178.6353511100051,170.25160870726904,164.4284579242656,161.13657578718087,160.09608834860953,160.80188358717703,162.58684468609076,164.69969922216626,166.40274346259034,167.08521865710688,166.3592003338673,164.1120985916202
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.35393817911267,198.85108221275607,182.0,,157.35393817911267,136.8355387664916,1549608.8187860616,1549.6088187860616,0.0,0.0,1549608.8187860616,1549.6088187860616,0.0,197.49895093053152,False,1840878.2044686412,1840.8782044686411,D*,-291269.3856825796,141701951973.59238,39.361653325997885,26.264779040143978,157.35393817911267,198.70821628777733,216.7961897255501,160.3400806641049,162.11388092893014,1549608.8187860616,1549.6088187860616,291269.3856825796,291.2693856825796,0.0,7.431354962560969e-06,-9.310019490340483,-68.37203467688889,0.0,68372.03467688888,0.0,1549608.8187860616,0.0,68372.03467688888,0.0,195.56849812019976,182.79173392330878,173.41798051837367,166.56015234397978,162.25432084803955,160.3272467390245,160.3618497718826,161.75373440599225,163.78256176232293,165.69971600971317,166.83488502574568,166.70453419468907,165.07791000345227,162.11388092893014,184.58523713254368,174.90499175168858,167.9155866898538,163.37349704726563,161.1219661383955,160.7834907488398,161.7974105116645,163.4904532540908,165.1604729084023,166.17127983428085,166.04650071105837,164.5352963653908,161.62660145090052,157.50734119917172,205.3533496311183,188.73511055911948,177.8814675544759,169.759605209511,164.1807838609104,161.09207865119296,160.19427578709696,160.9705291258405,162.7510000833834,164.79191296005737,166.37319739397134,166.9089972183185,166.0386342050547,163.67422592396616
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.20513550804694,198.7082162877773,182.0,,157.20513550804694,136.39562363132,1509117.3095783996,1509.1173095783997,0.0,0.0,1509117.3095783996,1509.1173095783997,0.0,197.50488793512034,False,1840878.2044686412,1840.8782044686411,D*,-331760.89489024156,140796481587.84534,39.11013377440148,26.096948045031983,157.20513550804694,197.46683131193214,214.9085683817043,160.48488731751337,161.62664581106654,1509117.3095783996,1509.1173095783997,331760.89489024156,331.76089489024156,0.0,7.431354962560969e-06,-9.321388863269418,-68.21623757359949,0.0,68216.23757359949,0.0,1509117.3095783996,0.0,68216.23757359949,0.0,194.37593490491906,181.93414679805267,172.82127785157803,166.21465895667941,162.12930408342828,160.3702839522795,160.50563977397374,161.92440264491117,163.90923084413615,165.72473052428214,166.7226021427127,166.44584347074937,164.69034657669238,161.62664581106654,183.74914512122808,174.32457308747996,167.56246101342924,163.22124797252184,161.12551749124083,160.88405996823093,161.93003326053616,163.59254288346136,165.18078289328884,166.07834397585438,165.83548435228684,164.234854343621,161.31344492750478,157.34846888668338,203.84155710718457,187.73030386521563,177.1568654745109,169.29128435021542,163.94974191110117,161.0564519965732,160.29376920917133,161.13400607087735,162.9053985332224,164.87222389428018,166.33218200606217,166.7239810614785,165.7135333131476,163.23706260743717
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.91195951146184,197.46683131193214,182.0,,155.91195951146184,136.31551025867066,1501743.3614985656,1501.7433614985657,0.0,0.0,1501743.3614985656,1501.7433614985657,0.0,197.55668121098012,False,1840878.2044686412,1840.8782044686411,D*,-339134.84297007555,139895435570.9462,38.859843214151724,25.929937116747322,155.91195951146184,196.1961961934909,213.0811709095797,160.62875702659025,161.0625506835619,1501743.3614985656,1501.7433614985657,339134.84297007555,339.13484297007557,0.0,7.431354962560969e-06,-9.332732395311208,-68.06119225074512,0.0,68061.19225074512,0.0,1501743.3614985656,0.0,68061.19225074512,0.0,193.21636309455587,181.10284347890544,172.24850060116452,165.88875994387863,162.01776267753942,160.4196630174382,160.64850215394685,162.0876327767765,164.02344669648872,165.73401098155944,166.59219689957837,166.16462663985646,164.26641205861003,161.0625506835619,182.89342900481884,173.73492037891842,167.20876399471237,163.07406265737478,161.13630134219844,160.99045123747942,162.0636833438989,163.687540255013,165.18156910931907,165.94485403166047,165.54093909183084,163.74924184979636,160.55756597078684,156.07901398812032,202.37569737598358,186.75396682252247,176.45749022891357,168.84488067083382,163.73532117045536,161.03075133411994,160.39593106387284,161.29323184181618,163.04981728326857,164.93859534329343,166.2749296561303,166.52070282441505,165.36453752651687,162.7572488368578
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.5879298105956,196.19619619349086,182.0,,154.5879298105956,136.3843276697122,1508077.5851022848,1508.0775851022847,0.0,0.0,1508077.5851022848,1508.0775851022847,0.0,197.61007811834835,False,1840878.2044686412,1840.8782044686411,D*,-332800.6193663564,138990589019.88483,38.60849694996801,25.76222175081297,154.5879298105956,195.00764339124183,211.30563129751877,160.77160705320915,160.4216587827436,1508077.5851022848,1508.0775851022847,332800.6193663564,332.8006193663564,0.0,7.431354962560969e-06,-9.344049977153817,-67.90549105565438,0.0,67905.49105565438,0.0,1508077.5851022848,0.0,67905.49105565438,0.0,192.08660916485687,180.29555817763554,171.69762688683255,165.5807654843056,161.91843231012083,160.47458995739174,160.79009438769577,162.24343781938856,164.12539334556524,165.72760086949415,166.44315766590802,165.85941209518222,163.8038786838284,160.4216587827436,182.0928868447999,173.18719525065342,166.88458034405545,162.94358112886152,161.1518333772293,161.0917537507215,162.18539929097028,163.76710213304355,165.16640320085529,165.79622887128357,165.23071166923947,163.24268934589261,159.7701661654407,154.77799613415095,200.9499678747501,185.8027708920122,175.78072054447887,168.41830632993742,163.53601994683552,161.01406185782741,160.50036427514223,161.44818326624141,163.18437440574795,164.99091087202913,166.20048752665278,166.2963466584397,164.98513541563514,162.22138149802853
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.34907921783196,195.0076433912418,182.0,,153.34907921783196,136.4349539002157,1512737.4213176982,1512.7374213176981,0.0,0.0,1512737.4213176982,1512.7374213176981,0.0,197.66037809896355,False,1840878.2044686412,1840.8782044686411,D*,-328140.783150943,138082946567.0942,38.356374046415056,25.59398815813499,153.34907921783196,193.85147650614408,209.58152671853537,160.91275783894824,159.7188261771613,1512737.4213176982,1512.7374213176981,328140.783150943,328.140783150943,0.0,7.431354962560969e-06,-9.355341528642178,-67.7493089301623,0.0,67749.3089301623,0.0,1512737.4213176982,0.0,67749.3089301623,0.0,190.98620588153776,179.51203453570733,171.168243124643,165.29013349251923,161.8307099200686,160.5344704481726,160.92989418164117,162.39140820313227,164.2147690372538,165.7052861390201,166.27541620622057,165.53082713590067,163.3064301190915,159.7188261771613,181.31444643771349,172.658457166653,166.57592326065267,162.82376376080012,161.17232113546652,161.1921283753611,162.3007956432953,163.83595443930037,165.13726892664596,165.6314703674096,164.90323627666933,162.72117713203318,158.98553398173982,153.55755951250413,199.5639202189824,184.8768503399834,175.1264929523095,168.01121204306455,163.351282213151,161.00572442209855,160.60641433360763,161.59830324077603,163.3086610348475,165.02891173274662,166.1087293896841,166.05108805029084,164.5768813398186,161.63669432641058
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.14365676423577,193.85147650614408,182.0,,152.14365676423577,136.47835185186818,1516731.93848348,1516.73193848348,0.0,0.0,1516731.93848348,1516.73193848348,0.0,197.7096358121815,False,1840878.2044686412,1840.8782044686411,D*,-324146.2659851613,137172907404.00412,38.10358539000114,25.425310329752687,152.14365676423577,192.72285917429218,207.9078242192265,161.05165381961356,158.96314400088502,1516731.93848348,1516.73193848348,324146.2659851613,324.1462659851613,0.0,7.431354962560969e-06,-9.366606981179487,-67.59271522385313,0.0,67592.71522385313,0.0,1516731.93848348,0.0,67592.71522385313,0.0,189.91488910966368,178.7521528662921,170.66004712312832,165.01640370164964,161.75404192962233,160.59872527238642,161.06736040041127,162.5310818313409,164.2911956694539,165.66673383695644,166.08868406945862,165.17894673902688,162.7760324192918,158.96314400088502,180.55505900221115,172.14653937991756,166.2813322041445,162.71377190411263,161.19742343791341,161.2915325620328,162.4098945706701,163.89391006003365,165.09357227238507,165.4491261385475,164.55547314290783,162.17805546177462,158.18676744749,152.36780317027873,198.21687918475513,183.97613903499385,174.49463593169236,167.62323072101037,163.1805997017377,161.00516027424052,160.713505373459,161.74307899579475,163.42225743588253,165.05225735638697,165.99937342843117,165.78485143485887,164.14080363245697,161.0087209142503
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,150.96664396856906,192.72285917429218,182.0,,150.96664396856906,136.5218855033578,1520738.9459928893,1520.7389459928893,0.0,0.0,1520738.9459928893,1520.7389459928893,0.0,197.75803338326455,False,1840878.2044686412,1840.8782044686411,D*,-320139.25847575185,136260464036.40839,37.85012889900233,25.25618687659791,150.96664396856906,191.623537620494,206.28319379996563,161.187770124147,158.1622797612581,1520738.9459928893,1520.7389459928893,320139.25847575185,320.13925847575183,0.0,7.431354962560969e-06,-9.37784626608118,-67.43570941016372,0.0,67435.70941016372,0.0,1520738.9459928893,0.0,67435.70941016372,3.469446951953614e-18,188.87227858621037,178.0156870686521,170.17265154680788,164.75905849097853,161.687842997735,160.66676986006863,161.20196824570883,162.6620281126678,164.35432892532026,165.61164843747483,165.8827169276834,164.80387654571953,162.214465827556,158.1622797612581,179.8160684307813,171.6522381170892,166.0010580438532,162.61341674524073,161.22661421626145,161.38928891014334,162.5120299398647,163.94045556853575,165.03499244403315,165.24918512248064,164.1878407596671,161.61429347727523,157.374736692097,151.2041198082743,196.90796882046232,183.10040842991197,173.8848504519381,167.25390929585691,163.02341768186858,161.0117801584744,160.82107807303765,161.88202940841836,163.52477519758773,165.06062797477026,165.8721389584604,165.49751531782243,163.67768184224175,160.34181827417055
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.81988412649906,191.62353762049403,182.0,,149.81988412649906,136.56500392241784,1524707.7338858286,1524.7077338858287,0.0,0.0,1524707.7338858286,1524.7077338858287,0.0,197.80547373712662,False,1840878.2044686412,1840.8782044686411,D*,-316170.47058281256,135345639396.07689,37.59601094335469,25.086622049126344,149.81988412649906,190.5533147558271,204.70637084660112,161.32058275839927,157.32343064994086,1524707.7338858286,1524.7077338858287,316170.47058281256,316.1704705828126,0.0,7.431354962560969e-06,-9.389059315433132,-67.27829611170928,0.0,67278.29611170928,0.0,1524707.7338858286,0.0,67278.29611170928,0.0,187.857986883824,177.30238693126412,169.70564799271014,164.51756531757655,161.63152098704302,160.73801947451858,161.3331972016289,162.7838244876941,164.40384072625656,165.53976666353373,165.65734211299014,164.40585685589593,161.62363562308062,157.32343064994086,179.09749910223542,171.175438229964,165.7348015438087,162.52226559342427,161.2594013474488,161.48489865704693,162.60674198630772,163.97521455747653,164.96129784606086,165.0316250298075,163.80077017755607,161.03126379068698,156.55217381668967,150.06850002757233,195.63634954818863,182.24942451737692,173.29682306485773,166.90278103359717,162.8791713396887,161.0249895038229,160.92857268809658,162.01467807517187,163.61583737613526,165.05372690585867,165.72679566145652,165.18905830444837,163.18842402929243,159.64018577559395
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,148.70319404084023,190.5533147558271,182.0,,148.70319404084023,136.60737330407727,1528607.5774475099,1528.6075774475098,0.0,0.0,1528607.5774475099,1528.6075774475098,0.0,197.8519429814259,False,1840878.2044686412,1840.8782044686411,D*,-312270.62702113134,134428474849.60838,37.34124301378011,24.91662351473115,148.70319404084023,189.511736442435,203.1761380466642,161.44957284098217,156.45318272525367,1528607.5774475099,1528.6075774475098,312270.62702113134,312.27062702113136,0.0,7.431354962560969e-06,-9.400246062598343,-67.12048299126239,0.0,67120.4829912624,0.0,1528607.5774475099,0.0,67120.4829912624,3.469446951953614e-18,186.87163063621392,176.61198746512767,169.25861597275704,164.29138380030062,161.5844814095532,160.8118924945159,161.46053495370668,162.89605720701246,164.43941621167394,165.45085269430697,165.41244770350116,163.9852313626677,161.00549186934936,156.45318272525367,178.39918626824678,170.71588862623744,165.4821921663423,162.4398630290977,161.29530370302018,161.5779077405404,162.69364818469222,163.99786387381187,164.87226412707156,164.7963964986247,163.3945965251875,160.43004766688426,155.72097959831197,148.96095434355266,194.40121288792585,181.42294442830072,172.73022659849755,166.56936876985506,162.74729056384768,161.04419381051855,161.03543451127618,162.14055562021537,163.6950776413109,165.03127722445188,165.56315722242533,164.85954593390144,162.67404018500102,158.90784177871555
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.61612154492542,189.511736442435,182.0,,147.61612154492542,136.64900043857838,1532439.1016783905,1532.4391016783904,0.0,0.0,1532439.1016783905,1532.4391016783904,0.0,197.89743914488724,False,1840878.2044686412,1840.8782044686411,D*,-308439.1027902507,133509011388.60135,37.08583649683371,24.746198871298315,147.61612154492542,188.4984163506177,201.69131070457243,161.57422893579093,155.5575179051067,1532439.1016783905,1532.4391016783904,308439.1027902507,308.4391027902507,0.0,7.431354962560969e-06,-9.411406442187802,-66.96227753675706,0.0,66962.27753675706,0.0,1532439.1016783905,0.0,66962.27753675706,0.0,185.91282561002066,175.94420648805553,168.83112013384385,164.07996451013213,161.54612650604085,160.8878086800139,161.583473380179,162.99832307194006,164.46075637463701,165.34470123099257,165.14798182512206,163.5424366984169,160.36200404885275,155.5575179051067,177.7209955022617,170.27335474403546,165.2428528086208,162.36574660309367,161.3338253249235,161.66783397196065,162.7723159146733,164.00808975764775,164.76769652154707,164.543506962814,162.96971700020424,159.81174942554244,154.88292285006727,147.88121969527486,193.20177104770988,180.62071055623912,172.18471595222778,166.2531828367047,162.62719908405998,161.06879825621698,161.1411129668574,162.2592017934211,163.76214242409827,164.99302383755256,165.38108062765653,164.50912200224846,162.13561572597283,158.14858574669844
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,146.5582843520619,188.4984163506177,182.0,,146.5582843520619,136.68987669149894,1536201.511832479,1536.201511832479,0.0,0.0,1536201.511832479,1536.201511832479,0.0,197.9419581843274,False,1840878.2044686412,1840.8782044686411,D*,-304676.6926361623,132587290481.50186,36.8298029115283,24.57535580509863,146.5582843520619,187.51296832594048,200.25073685093133,161.69404781311474,154.64186303385816,1536201.511832479,1536.201511832479,304676.6926361623,304.6766926361623,0.0,7.431354962560969e-06,-9.422540390058398,-66.80368722357633,0.0,66803.68722357633,0.0,1536201.511832479,0.0,66803.68722357633,3.469446951953614e-18,184.98118558392858,175.2987445509265,168.42271134426272,163.88274985946603,161.51585666445243,160.9651915520778,161.70151195080788,163.0902304642104,164.46757938316372,165.22113892544004,164.86395293584144,163.07799699332878,159.69515199775074,154.64186303385816,177.06277592137332,169.84758261814088,165.01639801905955,162.2994469540263,161.3744732550471,161.75421267708813,162.84234471412836,164.00559469459256,164.64742627568313,164.27300546383282,162.5265871376405,159.1775108136885,154.03973333024558,146.82908676229073,192.0372559815623,179.84245078731914,171.65992901809153,165.95372188911824,162.5183154387795,161.09820895340727,161.24506308124612,162.37016630941136,163.81669211638334,164.93873523351292,165.1804676393549,164.13800624507732,161.57430217063833,157.36600454708426
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.5292995274961,187.51296832594048,182.0,,145.5292995274961,136.72997391968576,1539892.2175039165,1539.8922175039165,0.0,0.0,1539892.2175039165,1539.8922175039165,0.0,197.98549687992494,False,1840878.2044686412,1840.8782044686411,D*,-300985.9869647247,131663355150.99951,36.57315420861097,24.404102290485444,145.5292995274961,186.55499423591073,198.85329678370422,161.80853479172973,153.71113093906155,1539892.2175039165,1539.8922175039165,300985.9869647247,300.9859869647247,0.0,7.431354962560969e-06,-9.433647843343564,-66.64471971100599,0.0,66644.719711006,0.0,1539892.2175039165,0.0,66644.719711006,0.0,184.07632143428518,174.67528545005982,168.0329274031747,163.69917494791827,161.49307112391426,161.0434698883245,161.81416185323408,163.1714003252603,164.4596228688816,165.08002581886592,164.56042933687036,162.59251743533602,159.00691550287993,153.71113093906155,176.4243493465504,169.4382960011275,164.802425608149,162.24048555469165,161.4167514373838,161.83659101083447,162.90337731111046,163.99009972020994,164.51132221434793,163.98498365950655,162.0657114357326,158.52849244533493,153.19307108312614,145.80433224391575,190.90691826405353,179.08787879851945,171.15548749053798,165.670473792389,162.42005383093985,161.13183429023846,161.34674828972393,162.47300964411133,163.85840272592182,164.86820499216313,164.96126567475514,163.74649141145898,160.99130797302283,156.56347946376775
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.52877080830282,186.55499423591073,182.0,,144.52877080830282,136.76927672077542,1543509.800998942,1543.509800998942,0.0,0.0,1543509.800998942,1543.509800998942,0.0,198.02805336203107,False,1840878.2044686412,1840.8782044686411,D*,-297368.4034696992,130737249270.40015,36.31590257511115,24.232446459475767,144.52877080830282,185.62408976920713,197.49790213801626,161.91720498391263,152.76975778550062,1543509.800998942,1543.509800998942,297368.4034696992,297.3684034696992,0.0,7.431354962560969e-06,-9.444728740465461,-66.4853827313741,0.0,66485.3827313741,0.0,1543509.800998942,0.0,66485.3827313741,0.0,183.1978410688839,174.07349642106723,167.66129309523703,163.52866850448993,161.47716906215607,161.12207761822538,161.92094307172664,163.24146682706237,164.4366445693413,164.921256637774,164.23753828838522,162.08667755478353,158.29926422554368,152.76975778550062,175.80552159130113,169.0451961299684,164.60051273984612,162.18837750768762,161.4601656931739,161.914513945578,162.95503452359134,163.96134207722503,164.35927655113795,163.67957612537936,161.58764053713688,157.86586799394203,152.34452178346203,144.80670737356755,189.81002608841527,178.35669403287793,170.67099714306306,165.40291647794317,162.33182508163958,161.1690853356622,161.4456395741595,162.56730374941066,163.88696677951938,164.78125324270442,164.72346829719214,163.33493979554515,160.38788907199407,155.74419176954885
