timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.55629466288846,185.62408976920713,182.0,,143.55629466288846,136.80777874137493,1547053.6775264232,1547.0536775264231,0.0,0.0,1547053.6775264232,1547.0536775264231,0.0,198.0696268508842,False,1840878.2044686412,1840.8782044686411,D*,-293824.52694221796,129809017063.8843,36.05806029552341,24.060396509122032,143.55629466288846,184.71984348788789,196.1834949562882,162.01958372301496,151.82173898263886,1547053.6775264232,1547.0536775264231,293824.52694221796,293.824526942218,0.0,7.431354962560969e-06,-9.455783021134401,-66.3256840136404,0.0,66325.68401364039,0.0,1547053.6775264232,0.0,66325.68401364039,0.0,182.3453490147599,173.49302946265985,167.3073232354293,163.37065333954482,161.46754941202573,161.2004525186166,162.02138319767903,163.30007852817317,164.3984237646252,164.74476185475703,163.89546479190918,161.56122444118074,157.57414842695346,151.82173898263886,175.20608011211556,168.66797345854744,164.4102454780868,162.1426281002291,161.50421275316938,161.98751316139357,162.9969306875933,163.9190806675287,164.1912134987737,163.35695958129122,161.09296811123986,157.19081896372546,151.49559516817118,143.83594451495924,188.74586417882293,177.64858230021346,170.20604967926894,165.15051856155375,162.25303693534664,161.20937538559846,161.54121473612116,162.6526329491761,163.90209449087777,164.67772796359267,164.46711542217452,162.90377950672874,159.765339768201,154.91112871251818
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.61145930905045,184.71984348788789,182.0,,142.61145930905045,136.84546010486662,1550522.0175647482,1550.5220175647482,0.0,0.0,1550522.0175647482,1550.5220175647482,0.0,198.11021769075998,False,1840878.2044686412,1840.8782044686411,D*,-290356.186903893,128878703853.34544,35.79963995926262,23.88796083994026,142.61145930905045,183.8418394010089,194.9090465057955,162.11520769035673,150.8706629811904,1550522.0175647482,1550.5220175647482,290356.186903893,290.356186903893,0.0,7.431354962560969e-06,-9.466810626371315,-66.16563142148422,0.0,66165.63142148423,0.0,1550522.0175647482,0.0,66165.63142148423,3.469446951953614e-18,181.51844545149194,172.93352072091025,166.97052029144677,163.22454770841114,161.46361317243733,161.27804125289774,162.11502398259574,163.3469001368933,164.34476253527032,164.5505085364331,163.5344501004717,161.01696605628183,156.83349080801702,150.8706629811904,174.62578883282893,168.30629015803464,164.2311691226422,162.10274237539815,161.54840464767602,162.0551674792643,163.0287472221482,163.86310305375494,164.00708888503974,163.01735208147488,160.58232780137027,156.50453045875767,150.64772647999817,142.89175692129493,187.71373236914454,176.96321547472513,169.76022199517112,164.91274038692487,162.1830955780948,161.2521228124033,161.6329620532436,162.72859529011797,163.90351491132003,164.55750614094947,164.192293263398,162.4535005821303,159.1249841628144,154.06708971246923
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,141.69384741219437,183.8418394010089,182.0,,141.69384741219437,136.8823139856434,1553914.1928583526,1553.9141928583526,0.0,0.0,1553914.1928583526,1553.9141928583526,0.0,198.1498272253673,False,1840878.2044686412,1840.8782044686411,D*,-286964.01161028864,127946355337.63043,35.5406542604529,23.715147922315634,141.69384741219437,182.98965421424793,193.67355612825932,162.2036255833498,149.91974332443297,1553914.1928583526,1553.9141928583526,286964.01161028864,286.96401161028865,0.0,7.431354962560969e-06,-9.477811498510716,-66.00523283640894,0.0,66005.23283640893,0.0,1553914.1928583526,0.0,66005.23283640893,3.469446951953614e-18,180.7167259040253,172.39459144066768,166.6503762951855,163.08976584127933,161.4647634044061,161.35429795603744,162.20141743389314,163.38161275663654,164.27548689820128,164.3385009538241,163.1547898945716,160.45476444884306,156.07917878875313,149.91974332443297,174.06439437603106,167.95979518214858,164.06282832593402,162.06821858844688,161.59224857323488,162.1170448626729,163.0501373261609,163.7932125575786,163.80689028984634,162.66101182336195,160.05638936340864,155.80818509505505,149.80227239113108,141.97384204878196,186.71294446959936,176.3002518406605,169.33307717074877,164.68903475176953,162.12140617824173,161.29675112359237,161.72037910889244,162.7948030542193,163.89097702537472,164.4204947619126,163.8991339843783,161.98465085669886,158.46816785312697,153.21469283216052
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.803033221793,182.98965421424793,182.0,,140.803033221793,136.91833810487003,1557229.9936543275,1557.2299936543275,0.0,0.0,1557229.9936543275,1557.2299936543275,0.0,198.18845791101808,False,1840878.2044686412,1840.8782044686411,D*,-283648.21081431373,127012017341.43784,35.28111592817718,23.541966249960247,140.803033221793,182.16285864329723,192.47605007309525,162.28439893324426,148.97184842187465,1557229.9936543275,1557.2299936543275,283648.21081431373,283.64821081431376,0.0,7.431354962560969e-06,-9.48878558119771,-65.84449612196148,0.0,65844.49612196148,0.0,1557229.9936543275,0.0,65844.49612196148,0.0,179.93978079719318,171.87584839205581,166.34637363195586,162.96571852907363,161.47040543595125,161.42868330789352,162.28012843071846,163.40391498678028,164.1904478866513,164.10878110310605,162.75683230272443,159.8755293349576,155.31305836173735,148.97184842187465,173.52162489950297,167.62812012168718,163.90475780436256,162.03854966041965,161.63524954412284,162.17270700923277,163.0607864448656,163.70923704958554,163.59063770931434,162.2882371470977,159.5158561330313,155.10296104724566,148.96051801622264,141.08187946272668,185.742827128149,175.65933634016028,168.92416531982587,164.47884756367446,162.0673732902438,161.34268858643676,161.802974008587,162.85088366039574,163.86425078731702,164.26663171625702,163.58781514224222,161.49783183259487,157.79625046242597,152.35638120932467
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,139.9385839542207,182.16285864329723,182.0,,139.9385839542207,136.95352325907075,1560468.572828776,1560.468572828776,0.0,0.0,1560468.572828776,1560.468572828776,0.0,198.22611324718252,False,1840878.2044686412,1840.8782044686411,D*,-280409.6316398652,126075736197.74057,35.021037832705716,23.368424410795992,139.9385839542207,181.36101774523902,191.31558027894025,162.35710289779186,148.02952952562993,1560468.572828776,1560.468572828776,280409.6316398652,280.4096316398652,0.0,7.431354962560969e-06,-9.499732819397128,-65.68342919650314,0.0,65683.42919650314,0.0,1560468.572828776,0.0,65683.42919650314,3.469446951953614e-18,179.18719507571242,171.3768843734688,166.05798607860038,162.85181451712663,161.47994925134242,161.50066817397322,162.35073583243422,163.41352379118868,164.08952229324223,163.8614283876281,162.3409755895593,159.2802115158407,154.5369279208515,148.02952952562993,172.9971909696813,167.31088069894406,163.75648587227633,162.013231737331,161.67693168619584,162.22175227595946,163.06039966647214,163.6110277991693,163.35838151119847,161.8993593481354,158.96146066758868,154.39002527790652,148.12366997211677,140.2155328319046,184.80271871336953,175.04010082056587,168.53302446905738,164.2816189449243,162.02040245528283,161.38937035199444,161.88026654054866,162.89648049047082,163.82312798003733,164.09588621176533,163.25855884789877,160.99369432188712,157.1105982919783,151.49442958927617
2026-07-16 04:10:00,60.817,188711.50198,188711.50198,0.0,188711.50198,188.71150198,188.71150198,188711.50198,0.00047663661573993745,2.168404344971009e-19,0.021,0.00047663661573993724,0.021,0.0,0.021,153.80311259514244,181.36101774523902,182.0,310.0,153.8913953089372,132.17853451932925,1120959.937950109,1120.959937950109,1.2355473300647381e-11,1.2355473300647382e-14,1120959.937950109,1120.959937950109,0.0,176.47081853729753,False,1840878.2044686412,1840.8782044686411,D*,-719918.2665185323,125232592877.49568,34.78683135485991,23.212145879011672,310.0,149.91348907804903,192.74377102446013,162.42454652550077,148.75959007081704,1120959.937950109,1120.959937950109,719918.2665185323,719.9182665185323,0.0,7.431354962560969e-06,-9.510656196938244,-65.5402652467019,0.0,0.0,0.0,1120959.937950109,-284278.929124705,-218738.66387800314,0.0,178.2599058237626,170.76360534035493,165.70490637748458,162.71170790017223,161.48755249730087,161.57928304202116,162.4214982708012,163.40485544885448,163.94644279680173,163.5555464302573,161.88614525053117,158.7709910042873,154.258130469664,148.75959007081704,177.19915506601882,170.07812055254948,165.33600048607312,162.5995400437032,161.54992280541111,161.7206793088246,162.54463093431877,163.42237672625774,163.79250897452155,163.19854504995283,161.34954305174304,158.1859210132013,154.01335364442303,149.91348907804903,183.78078733255177,174.27627694582372,168.05259003647947,164.04008723660343,161.96106177776593,161.4401592649805,161.96223827931937,162.9331999691006,163.74993825641846,163.86899804788072,162.86602890982837,160.47722994813097,156.625634393316,151.48137827559876
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,358042.40549784305,215697.40638215689,573.7398118799999,573.7398118799999,573739.8118799999,0.0015767289729399579,0.0015767289729399579,0.00657984295279229,0.0,0.021,0.012843428074267754,0.021,158.47208595364395,199.924769177471,182.0,310.0,158.47208595364395,126.78903465613787,624889.2963933235,624.8892963933234,355856.1154205503,355.8561154205503,269033.18097277323,269.0331809727732,0.0,197.45448818477234,False,1840878.2044686412,1840.8782044686411,C*,-1215988.9080753177,125033179076.87257,34.7314386324646,23.175184077582873,,,192.55506170313208,162.4178144013657,149.34773671656978,269033.18097277323,269.0331809727732,1215988.9080753177,1215.9889080753178,0.0,7.431354962560969e-06,-9.52157389303557,-65.50617658394363,2186.290077292746,2183.023184870348,2186.290077292746,269033.18097277323,-65509.443476366054,-3.2668924224199145,0.0,178.02897586816954,170.5997455815215,165.59576024415531,162.64951555087862,161.46065049393115,161.5730592446604,162.42017618059927,163.39331826953833,163.91198694750346,163.4893898957357,161.78473868984887,158.63834333079856,154.12681299956228,149.34773671656978,174.84596161377712,168.45808530627204,164.30671945571507,162.09732475905025,161.46648938173595,161.9095604749878,162.8393584189621,163.6553818461151,163.81321433684263,162.8862638700959,160.6147149989364,156.9557870824018,152.43638320181813,159.18916204650586,183.5362791748679,174.1032495998999,167.93221726033755,163.96479480620894,161.9218000896455,161.42480403176035,161.9569841585995,162.92419302977493,163.72489256387053,163.81867919226957,162.78561467443157,160.36821530656064,156.50461179256092,151.57191360259682
2026-07-16 04:30:00,322.562,1000890.5322799999,1000890.53228,279507.62111226225,721382.9111677378,1000.89053228,1000.8905322799999,1000890.53228,0.002834947595404441,0.002834947595404441,0.015983480434176148,0.0,0.021,0.0021815719704194117,0.021,157.0697631535165,198.5782489227151,182.0,310.0,157.0697631535165,129.06529969055285,834405.6308657518,834.4056308657517,277323.54854440683,277.32354854440683,557082.082321345,557.082082321345,0.0,197.51029315993628,False,1840878.2044686412,1840.8782044686411,C*,-1006472.5736028894,124660973060.64214,34.628048072400595,23.106194846047607,,,191.7436298015348,162.42899966510572,149.78641259481742,557082.082321345,557.082082321345,1006472.5736028894,1006.4725736028894,0.0,7.431354962560969e-06,-9.532480907524704,-65.44208693481283,2184.0725678553354,2180.8088720941523,2184.0725678553354,557082.082321345,-65445.350630574045,-3.263695761204872,0.0,177.5521810248872,170.28972550023704,165.421530267401,162.58081439296282,161.45887959105633,161.5955769609634,162.4257828625839,163.34793973877532,163.79460103096622,163.29882148651947,161.54951291268338,158.4346780381817,154.11315443014215,149.78641259481742,170.5980790571706,165.91501289964054,163.15033699651596,161.94616866183532,161.8628484869215,162.376012490101,162.94170468423903,163.0682468900192,162.3908507618098,160.7519430409567,158.30482755129708,155.68472924961324,154.33562762361183,156.9040368179771,182.9802122723546,173.74242622143768,167.70660336678495,163.8498296082506,161.88721431238298,161.4342174189757,161.97239441165507,162.91092963498878,163.65671324779436,163.6831807105969,162.59098528550092,160.15426053841614,156.36586710090594,151.7658970023941
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,481906.887945079,900186.0292149209,1382.0929171599998,1382.0929171599998,1382092.91716,0.0038789336871097326,0.0038789336871097326,0.011005935777378666,0.0,0.021,0.006115130535511602,0.021,153.52246053107805,195.17396563590677,182.0,310.0,153.52246053107805,131.25687659110304,1036126.938347741,1036.126938347741,479725.03206798644,479.72503206798643,556401.9062797546,556.4019062797546,0.0,197.65331872301167,False,1840878.2044686412,1840.8782044686411,C*,-804751.2661209002,124289212230.78343,34.52478117521762,23.03728813081874,,,190.9434861864118,162.4336617013642,149.99928898718107,556401.9062797546,556.4019062797546,804751.2661209002,804.7512661209001,0.0,7.431354962560969e-06,-9.543377252890092,-65.3780721923228,2181.85587709261,2178.5953742380807,2181.85587709261,556401.9062797546,-65381.33269517729,-3.2605028544930974,0.0,177.17645437524124,170.0383499624701,165.27253053869552,162.51415061988175,161.44772876148934,161.60915500225235,162.43310059913978,163.32170839951934,163.71508314945822,163.15800709225164,161.35738392004606,158.23327514084122,154.01217497724113,149.99928898718107,171.88306074241186,166.6275371797307,163.41578759433807,161.9122131104218,161.69606398607277,162.240524469187,162.9746130446439,163.3543868038803,162.93269724162482,161.4309324610906,158.82853605438854,155.53467285570886,152.81667434906004,153.59198337725383,182.47062249402487,173.40984577539214,167.49684773186107,163.74132567606642,161.85306147247292,161.44170817031866,161.98696889513752,162.9005573811313,163.59631842045138,163.55927112015942,162.407550386616,159.943493192834,156.2124749023548,151.84531250671026
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1131962.9832090498,568488.4750109501,1700.45145822,1700.45145822,1700451.45822,0.0046647779306045615,0.0046647779306045615,0.002936053783122477,0.0,0.021,0.013399168286272963,0.021,146.77023378415737,188.70142678077215,182.0,310.0,146.77023378415737,136.3075896099882,1501014.314022327,1501.014314022327,1129782.679654346,1129.782679654346,371231.63436798094,371.2316343679809,0.0,197.93301879315825,False,1840878.2044686412,1840.8782044686411,C*,-339863.8904463141,124028579560.46042,34.452383211239,22.98897927267434,,,190.42158256777057,162.43086298075528,149.91670501198044,371231.63436798094,371.2316343679809,339863.8904463141,339.86389044631414,0.0,7.431354962560969e-06,-9.55426611868908,-65.33319479392308,2180.3035547037944,2177.045290215203,2180.3035547037944,371231.63436798094,-65336.45305841166,-3.2582644885696936,0.0,176.98849844121463,169.90687253884778,165.18688619462495,162.46605208890048,161.42587462536454,161.60029951801218,162.42367854789055,163.29949817151376,163.67084103930898,163.0871542962105,161.26232528482873,158.12840553777392,153.93918892003012,149.91670501198044,174.7998072463112,168.48006540315143,164.37957641967307,162.17193144912468,161.49596282456267,161.85668652632503,162.68155395700964,163.38983185337977,163.4629034370114,162.5116880290379,160.3427305139427,157.04672053347005,153.2467357802668,148.61004902599703,182.16078208886304,173.20439718870065,167.36082330363848,163.6632837200537,161.81888269124286,161.43373093418293,161.98607237163745,162.88850883216944,163.5581076894265,163.48545993679656,162.29712142450683,159.80914129978575,156.0941022495759,151.8182580445866
2026-07-16 05:00:00,632.323,1962060.32962,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.06032962,1962060.3296199997,0.005161220532377824,0.0048424496653222205,0.0,0.00031877086705560387,0.021,0.013782903638346852,0.018625353303669073,136.23001076991406,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6181339358394,True,1840878.2044686412,1840.8782044686411,B,0.0,123942511188.73698,34.42847533020472,22.97302630424888,310.0,149.66923089962094,192.32623417315375,162.42473771667593,149.86625674878812,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.56515270422718,-65.31951322858987,0.0,0.0,0.0,0.0,-143447.2862057241,-78127.77297713421,0.0,176.91026979288546,169.8516351190688,165.1503151935151,162.44478755429836,161.4153309415284,161.5950980010098,162.41830987381513,163.2889927906545,163.65143201123783,163.05695117855305,161.22223699882102,158.08411613761695,153.90751177245338,149.86625674878812,176.61200551511317,169.6617579031165,165.05116736746643,162.41947646701018,161.44058419002482,161.64377897127054,162.4627658129543,163.30451937762763,163.6196455798087,162.96945421900799,161.08579266730993,157.93245056159904,153.83888224210375,149.66923089962094,182.14724018187604,173.13405506841858,167.31244727487802,163.63334213318365,161.80309073386735,161.4266571797271,161.98177637241082,162.88126357721043,163.54311936821372,163.45957721457887,162.2596501095195,159.76326734175353,156.05067211961958,151.7902447367117
2026-07-16 05:10:00,701.711,2177367.13034,2177367.13034,1904989.0321847817,272378.0981552184,2177.36713034,2177.36713034,2177367.13034,0.005383318656251336,0.0048449867906262024,0.0,0.0005383318656251336,0.021,0.013820061037165382,0.018665047827791582,136.39074842428306,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.51686555530142,True,1840878.2044686412,1840.8782044686411,B,0.0,123941785426.58554,34.42827372960709,22.97289178258367,310.0,149.93878169815932,196.04131329527783,162.41166863104684,149.85303615598355,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.576039595789705,-65.32134937516965,64110.82771614062,64111.74578943052,64110.82771614062,0.0,-65320.431301879755,0.9180732898967108,0.0,176.89764453629567,169.839436591331,165.13869865723697,162.43336478627648,161.40372062115793,161.58300908108322,162.40557433913798,163.27558394542916,163.63747820695127,163.042757055348,161.20835325443014,158.0715926539648,153.8987413277908,149.85303615598355,177.13102571557954,169.99995296195553,165.2474672236187,162.495595867295,161.4277963912977,161.58082023968564,162.3910154823147,163.26299339186107,163.63998354056008,163.07092088784955,161.26937824634965,158.16929791971785,154.0340275562879,149.93878169815932,182.3630952728153,173.12050502288213,167.29991783185312,163.6215658380489,161.79157239569537,161.41493893047306,161.9695016521691,162.86821647210715,163.52925549922318,163.44505379352148,162.2448841417605,159.74912514611535,156.03904076321663,151.78236965345442
2026-07-16 05:20:00,759.267,2355959.94498,2355959.94498,1959890.8436548705,396069.1013251296,2355.9599449800003,2355.9599449800003,2355959.94498,0.005830204240105399,0.00524718381609486,0.0,0.0005830204240105394,0.021,0.01575281618390514,0.021,150.95605946468785,192.73806792657442,182.0,310.0,150.98250694165063,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7573791339787,True,1840878.2044686412,1840.8782044686411,B,0.0,123973997934.0265,34.437221648340696,22.978862444091728,310.0,150.00343929334255,200.06289853163705,162.39730236556883,149.84915343810525,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.586927746488719,-65.32890419407657,119012.63918622935,119016.41659568282,119012.63918622935,0.0,-65325.12678462311,3.777409453461587,0.0,176.9031633905572,169.8392135385962,165.134270722207,162.42506489385656,161.39220434835815,161.56927736202553,162.39084408417935,163.261141359712,163.62452346650417,163.03226042745888,161.2009348299527,158.0674060465472,153.89717699812485,149.84915343810525,177.27811527260994,170.09336018627644,165.30031201027992,162.51341225863905,161.41876342197006,161.55547528095195,162.3609808963377,163.23952071711187,163.63258822530935,163.0860107734581,161.30876838892618,158.22779007990997,154.09170509275538,150.00343929334255,182.68487737812134,173.12237542638937,167.29726052737928,163.61499300280246,161.7815251921042,161.40221539898457,161.95517929055157,162.8535179518486,163.51540077485882,163.43311519632113,162.23566157602212,159.74304897059153,156.03604222812749,151.78042713557153
2026-07-16 05:30:00,807.474,2505543.37356,2505543.37356,1986517.6157753165,519025.7577846837,2505.5433735600004,2505.5433735600004,2505543.37356,0.00676309594750192,0.006086786352751728,0.0,0.0006763095947501917,0.021,0.014913213647248274,0.021,172.94908036339865,214.56058092632364,182.0,310.0,173.68701122201742,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.8753494490965,True,1840878.2044686412,1840.8782044686411,B,0.0,124022181156.48029,34.45060587680008,22.987793313946128,310.0,150.03568662880537,204.15121907935253,162.38240751575273,149.84818217979443,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.5978176093065,-65.33917690666993,145639.41130667515,145644.54766297183,145639.41130667515,0.0,-65334.04055037326,5.136356296672602,0.0,176.9151354809887,169.84326895236865,165.13251071411452,162.4180394937496,161.38088562938137,161.55507628958856,162.37543161050704,163.246245544435,163.61172103095188,163.0227805528651,161.19548460806396,158.06597114890866,153.898462041015,149.84818217979443,177.36934090764584,170.15006227187897,165.3319874605118,162.52303853725147,161.41087649055837,161.53622030441804,162.33735965241974,163.21853671574223,163.62041185799117,163.08718340047562,161.32545754520095,158.25880719633992,154.12967188892725,150.03568662880537,183.06472898518257,173.12957352232232,167.29807756853546,163.61034874371492,161.7721396389666,161.38927328587846,161.94021330903286,162.838217997244,163.5014099160079,163.4218292459325,162.22804844110442,159.7394803259704,156.03599312819503,151.78082687784175
2026-07-16 05:40:00,848.25,2632068.8549999995,2632068.8549999995,2015814.0439602758,616254.8110397237,2632.0688549999995,2632.0688549999995,2632068.8549999995,0.008240807943905509,0.007416727149514958,0.0,0.0008240807943905503,0.021,0.013583272850485044,0.021,197.03030452383507,238.89018429713536,182.0,310.0,198.87297473130545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.01895202240422,True,1840878.2044686412,1840.8782044686411,B,0.0,124087935170.51364,34.46887088069823,22.999980969977223,310.0,150.07365340384902,208.34690054398308,162.36695396547,149.84942614473425,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.608709685189622,-65.35245529874706,174935.8394916347,174942.47868767325,174935.8394916347,0.0,-65345.8161027085,6.639196038566297,0.0,176.93256780859224,169.85095547103612,165.133079854486,162.41219983405054,161.36984279084606,161.54055609289424,162.3594628736224,163.23091388314955,163.59891817764063,163.0139685132973,161.1914853097323,158.06672278062885,153.9023351577669,149.84942614473425,177.47859375575428,170.2188031620698,165.37193108581445,162.53748219302776,161.4048338245362,161.51659983477418,162.3121122253746,163.19570093999096,163.6071580512414,163.08892673449552,161.34507603077148,158.2957451976177,154.17742845416876,150.07365340384902,183.5143558097734,173.14118189856427,167.30182484562002,163.6074133822344,161.76343400357317,161.37626158644258,161.9247696685979,162.82239369933373,163.48718646763524,163.41087647313705,162.2215058675694,159.73774951847065,156.03836254686527,151.78354011910642
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2057103.5349486694,682987.9702713303,2740.09150522,2740.09150522,2740091.5052199997,0.010411957054928507,0.009370761349435658,0.0,0.0010411957054928499,0.021,0.011629238650564344,0.021,219.2381400352813,261.9841112779674,182.0,310.0,222.66460342001488,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.32121993472418,True,1840878.2044686412,1840.8782044686411,B,0.0,124178453646.82202,34.49401490189501,23.016758775407407,310.0,150.12939256369603,212.66367197814603,162.35072135950568,149.85355063505835,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.619604677072962,-65.36995130004199,216225.33048002806,216234.07848067553,216225.33048002806,0.0,-65361.20329939452,8.748000647472509,0.0,176.95720928499398,169.86343241953912,165.13674797279012,162.40796834080263,161.35921086596923,161.52565098888616,162.3427736426952,163.21499002805274,163.58606422724486,163.00595759577791,161.189305021915,158.0702825767108,153.90964959130693,149.85355063505835,177.63245073255516,170.31704239164486,165.43119601130536,162.56225136360933,161.40179062095683,161.4949883162795,162.2825992977714,163.16909977190576,163.59314426574562,163.094854115217,161.37494272036068,158.34906119566816,154.24611042796852,150.12939256369603,184.0633372077951,173.15861015971151,167.30945863534959,163.60678201909002,161.7556866165967,161.36321224593527,161.90872596958417,162.80587112483502,163.47260644440726,163.40027162529438,162.21625454103116,159.73832464679222,156.04388087674334,151.78944921432503
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2115206.48308151,717898.7515784898,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013416003816174997,0.012074403434557497,0.0,0.0013416003816174998,0.021,0.008925596565442505,0.021,237.1397202244906,281.5051474245506,182.0,310.0,242.69330726863564,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81353012747408,True,1840878.2044686412,1840.8782044686411,B,0.0,124303821626.43112,34.52883934067531,23.039996015525,310.0,150.20971519092237,217.07848524275454,162.33340234049626,149.8617100208094,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.630503567166633,-65.39334056202745,274328.2786128686,274339.97324386134,274328.2786128686,0.0,-65381.64593103473,11.694630992715247,0.0,176.99196358988465,169.8826070724809,165.1447688992069,162.40602255470108,161.34919593294921,161.5102432916697,162.3250951326482,163.19823111604646,163.57310271546243,162.9990024534119,161.18958186641888,158.07767706728654,153.921718588751,149.8617100208094,177.8485837409948,170.45601057813295,165.5172299931799,162.6014997552646,161.403174082992,161.47089879349517,162.247384843135,163.13734564136564,163.57794470535248,163.10621509412684,161.41839806750355,158.42416459443942,154.3425108292229,150.20971519092237,184.7511767450165,173.184221449058,167.32256087147468,163.6094205055652,161.74933225805682,161.35015604992395,161.89187097141667,162.7883740465191,163.4574997898599,163.39009584176802,162.21272770784537,159.74203357580532,156.05373215933167,151.79984709823327
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2191858.271260528,721957.5357394717,2913.8158069999995,2913.815806999999,2913815.8069999996,0.01721585744326197,0.015494271698935773,0.0,0.0017215857443261973,0.021,0.005505728301064229,0.021,249.73126680850464,296.3548770291986,182.0,310.0,257.8812624181468,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.475289855364,True,1840878.2044686412,1840.8782044686411,B,0.0,124475164328.20238,34.576434535611774,23.07175477494563,310.0,150.31716073418255,221.53444056354164,162.3146814517129,149.87523985310685,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.641407642797338,-65.42445378422815,350980.06679188693,350995.62340298726,350980.06679188693,0.0,-65408.8971731278,15.556611100349983,0.0,177.0403742324859,169.91071167729035,165.15862310218952,162.40718370353278,161.34007376217164,161.494226574656,162.3061320535869,163.18035348559405,163.55994532718745,162.99335498991275,161.19299514714373,158.09002278617854,153.9399905591211,149.87523985310685,178.14015235482861,170.64063743442767,165.63357728769907,162.65763916216866,161.4103213435481,161.4447483644936,162.2062144171656,163.09981163716782,163.5608815703488,163.12258459672748,161.47551178812472,158.52180237478072,154.4681825528918,150.31716073418255,185.6205246234767,173.22082097401116,167.34299093597957,163.61648288851322,161.74491423668684,161.33716465370364,161.8739849052635,162.7695907278316,163.44165766318443,163.38041034302833,162.21137562278582,159.74976757310858,156.06921099277017,151.81618004598857
2026-07-16 06:20:00,961.775,2935788.8293165206,2984330.1185,2277869.745698074,706460.372801926,2984.3301185,2935.7888293165206,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82803526618824,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124698092662.48036,34.638359072911214,23.11307504866134,310.0,150.43651663860496,225.94327188699828,162.29449290609276,149.89488825108637,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.65231833964423,-65.46418108135558,436991.5412294329,437011.40487799665,436991.5412294329,0.0,-65444.31743279187,19.86364856371074,0.0,177.10583955886253,169.9490613207496,165.1792125305262,162.412001032279,161.33208670459442,161.4776097508396,162.28575388795127,163.1611895188441,163.54648635084615,162.98905517830497,161.19978852035698,158.10779092883965,153.96514644722987,149.89488825108637,178.51462602814394,170.8467494740831,165.7647573670267,162.72302859547636,161.42179181029272,161.419090701055,162.16313947776518,163.05957313603196,163.5418827699422,163.13914130914173,161.53590676642276,158.6262749841343,154.6041106457486,150.43651663860496,186.69149440042628,173.27025236490533,167.3718098530176,163.628671515794,161.74281660154935,161.3243591063662,161.85500509701882,162.74936850705672,163.4249344152293,163.3711653771438,162.21231453432173,159.76185181180816,156.09086140462492,151.83916758247526
2026-07-16 06:30:00,981.75,2587671.709172795,3046311.3449999997,2321580.2219121056,724731.1230878942,3046.3113449999996,2587.671709172795,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.83206676408,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124947222165.08969,34.707561712524914,23.15925176851086,310.0,150.48086311541445,230.14497186629382,162.27394790360933,149.91777154310455,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.66323636938442,-65.50817844114188,480702.01744346414,480724.0161233572,480702.01744346414,0.0,-65486.17976124876,21.998679893120425,0.0,177.1862435653275,169.99294266119102,165.20349255234143,162.41891445990606,161.32486281976279,161.46080464024655,162.26469448169374,163.1413311528688,163.53276435897024,162.98527941918698,161.2081129958751,158.1281367133363,153.99369820725883,149.91777154310455,178.80843846726933,170.92884713797298,165.81509469735695,162.74576692279953,161.4215231866589,161.40251913978497,162.13831953841316,163.03493340230028,163.52522435009703,163.1366899568596,161.55147842548982,158.66044336206298,154.6524233600797,150.48086311541445,187.86200602549005,173.32692960437367,167.4048392743386,163.6435006857568,161.74199797405134,161.31177055425476,161.83557289753676,162.72846257064,163.40772747727323,163.3620101809769,162.2141860369581,159.77583697196818,156.11531205823312,151.86534009446933
2026-07-16 06:40:00,999.404,2587474.0735947695,3101090.64776,2330767.9663918903,770322.6813681098,3101.09064776,2587.4740735947694,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.83476624679645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125201837673.30608,34.77828824258502,23.206445331975274,310.0,150.51055742529522,234.1347246590014,162.25333196604254,149.9414028147205,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.674161866831767,-65.55298468407331,489889.7619232491,489912.1650447148,489889.7619232491,0.0,-65530.58156260761,22.40312146570068,0.0,177.28050541236877,170.03820587933868,165.22872990439052,162.42644054865085,161.31794271192408,161.44405683021304,162.24353061618464,163.12130311958498,163.51890434228642,162.9814829936205,161.21659840516497,158.1488603777756,154.02285083639663,149.9414028147205,179.12185771391853,170.98609231233306,165.84883617394345,162.75918509642133,161.41799173149715,161.3869683992237,162.1166888750639,163.0134476925325,163.50965513837917,163.13165288318237,161.5598141149709,158.68259275352074,154.68507706097338,150.51055742529522,189.04972862949296,173.38665556995338,167.43881055155165,163.65897538424184,161.74156049739082,161.29933463397944,161.81612196173543,162.7074384033714,163.39038069571552,163.35276833172878,162.2160871319356,159.79001273890358,156.14013934362563,151.89208725863506
2026-07-16 06:50:00,1015.081,2587341.7372994153,3149735.4381399998,2333425.4505988522,816309.9875411475,3149.7354381399996,2587.3417372994154,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.83716453197917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125458020740.59807,34.84945020572169,23.253929446079113,310.0,150.5369385623053,237.923779089795,162.23269635301762,149.9652749080741,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.685094858487828,-65.59794993637489,492547.24613021105,492569.7287563619,492547.24613021105,0.0,-65575.46731022408,22.482626150813303,0.0,177.3870542238728,170.08397871191022,165.25433537352214,162.43423930574866,161.3111965521915,161.42738845244384,162.22236578287877,163.1012156895833,163.50495374101047,162.97759424814825,161.22501852993565,158.169573321846,154.0520861989964,149.9652749080741,179.39531647932748,171.03770543763758,165.87869974284766,162.77034949464357,161.41358096055632,161.37153835513652,162.09572113780482,162.99268309873548,163.49441144335242,163.12617717705479,161.5667117050924,158.70224985119074,154.71439208949522,150.5369385623053,190.23892758962214,173.44870821367223,167.47312946203508,163.6747192282037,161.7413184675352,161.28701568081098,161.79671270417504,162.68639183534742,163.37296518343814,163.34343375582463,162.21789623466768,159.80412315718286,156.16496033150304,151.91896459490667
2026-07-16 07:00:00,1029.06,2587224.1666163094,3193111.4363999995,2334673.894962404,858437.5414375956,3193.1114363999995,2587.2241666163095,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8394969790391,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125714925889.18286,34.92081274699524,23.301547399592643,310.0,150.5625954799643,241.52223150532072,162.21205276153265,149.9892694228543,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.69603534778258,-65.64293576850689,493795.69049376267,493818.1834098287,493795.69049376267,0.0,-65620.44285244087,22.492916066010366,0.0,177.50263351742464,170.13006185251953,165.28016492055173,162.44222333395106,161.30458596636987,161.41079823475215,162.2012206606279,163.08109503586633,163.49092837260315,162.97360530547778,161.23333263907358,158.19019846240886,154.08129489482502,149.9892694228543,179.63943147730356,171.0883475597578,165.90772920043364,162.78103874063166,161.40899511432505,161.35614801987825,162.0749049302157,162.9720741754218,163.47922759818533,163.12058535086712,161.57326718484458,158.72132931885463,154.74294693318964,150.5625954799643,191.42641958561035,173.5127294565179,167.50767391521146,163.69065151766281,161.74122910333293,161.27480171118168,161.77735403026327,162.66534116614557,163.3554969315962,163.33400960549454,162.2195955585289,159.81812490857072,156.18970601750908,151.94588606534836
2026-07-16 07:10:00,1041.571,2587109.8235530183,3231932.3187399996,2335619.517490563,896312.8012494366,3231.9323187399996,2587.1098235530185,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84182158624293,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125972371421.3137,34.99232539480936,23.349265514425312,310.0,150.5881661592066,244.93966994116786,162.1914047521259,150.0133588528078,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.706983333866889,-65.68791650585655,494741.3130219219,494763.80339059676,494741.3130219219,0.0,-65665.4261371817,22.490368674858473,0.0,177.62608825441586,170.17642338332067,165.30618415952534,162.450370943661,161.29810052892583,161.39428461268662,162.1800993491618,163.0609473279177,163.47683291017546,162.9695162235944,161.2415338694763,158.21072080443693,154.11045376962144,150.0133588528078,179.88862340591422,171.1392338953028,165.93672993758153,162.79175271117398,161.40446732304684,161.34082419221616,162.05413948521854,162.95147954214923,163.4640067281607,163.11489813232467,161.57967103411255,158.7402149380362,154.77130451176572,150.5881661592066,192.61167715733347,173.57859040836595,167.54242143641343,163.70675545004556,161.74128300619353,161.26268953751003,161.75804718942072,162.6442899453454,163.33797955031778,163.32449747024884,162.22118299230652,159.83201110099358,156.21436432286177,151.97283499428428
2026-07-16 07:20:00,1052.802,2586995.8648703233,3266781.4378799996,2336468.361936939,930313.0759430607,3266.7814378799994,2586.995864870323,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84414972587433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,126230299274.44911,35.06397202068031,23.39707302855301,310.0,150.6137756951516,248.18520006595605,162.1707544321178,150.03753716799943,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.717938815196785,-65.73288797938363,495590.15746829764,495612.64320506115,495590.15746829764,0.0,-65710.40224262013,22.48573676351225,0.0,177.75759430535425,170.2230680875611,165.33238653261165,162.45867800436372,161.29173835222846,161.3778474699211,162.15900286530177,163.04077399904008,163.46266848796182,162.96532720704238,161.24962101848467,158.2311374441906,154.13955795957028,150.03753716799943,180.15131076681396,171.1905106191996,165.9658724449787,162.80260113850431,161.40005390041227,161.32558031521162,162.03340977126894,162.93087221924486,163.44872655612997,163.10911278031352,161.58595133176547,158.7589718344153,154.79956696363323,150.6137756951516,193.79454886656924,173.64633529387135,167.5773697229811,163.72302771787147,161.74147835598396,161.25067863741438,161.73879261560558,162.62323913884873,163.32041408164113,163.31489803254286,162.22265849090655,159.84578068825024,156.23893295524695,151.9998074109579
2026-07-16 07:30:00,1062.913,2586881.7330672513,3298155.26422,2337255.6724500083,960899.5917699914,3298.15526422,2586.8817330672514,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.846482860135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,126488672534.01427,35.13574237055952,23.444963099775354,310.0,150.63944017201902,251.2674694872168,162.15010366823898,150.06180196802512,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.728901790102258,-65.77784943283372,496377.467981367,496399.9487080921,496377.467981367,0.0,-65755.36870610865,22.4807267250726,0.0,177.89751081528658,170.27000213919862,165.35877052796943,162.46714364688347,161.28549925254188,161.36148713359907,162.13793182294583,163.02057570851616,163.44843557817714,162.96103834376976,161.25759364564925,158.25144731083645,154.16860552497934,150.06180196802512,180.42816632353518,171.24217637607563,165.99518284766617,162.81360105136383,161.39576439945685,161.31041974195173,162.01271480408778,162.910249064339,163.4333840502714,163.10322845372045,161.59211107741956,158.77760783779965,154.82774697258407,150.63944017201902,194.97490610238467,173.7160709573355,167.61252005057682,163.7394677618572,161.74181496736662,161.2387691786186,161.71959073019264,162.60218929871778,163.30280107640843,163.3052117144581,162.2240222357133,159.85943350833065,156.26341122440456,152.02680155061617
2026-07-16 07:40:00,1072.034,2586767.3564629313,3326457.1799600003,2337990.061251073,988467.1187089272,3326.4571799600003,2586.7673564629313,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84882113346043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,126747459453.03845,35.20762762584401,23.492929843719125,310.0,150.66516117859882,254.19469080253253,162.1294542474699,150.08615139615029,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.739872256888603,-65.82280071807945,497111.8567824319,497134.33242505474,497111.8567824319,0.0,-65800.32507545658,22.47564262287051,0.0,178.04619303094626,170.31723324800765,165.3853354952083,162.47576755441025,161.27938335394515,161.34520403596517,162.11688679859995,163.00035300707023,163.43413454758996,162.95664968781094,161.26545140310677,158.27164958752326,154.19759495501262,150.08615139615029,180.71936006149002,171.29429103781678,166.02466652141112,162.82475590290304,161.3916011262988,161.295343753345,161.99205503995904,162.88960998734964,163.41797889012307,163.09724491963706,161.5981504096016,158.79612365273516,154.85584576625334,150.66516117859882,196.15261894749517,173.78792042171128,167.64787454088906,163.75607558857808,161.74229300206446,161.22696149173512,161.7004419755718,162.58114091094896,163.2851409926348,163.29543887732157,162.22527442979376,159.87296953889646,156.2877987143453,152.05381604447555
2026-07-16 07:50:00,1080.278,2586652.727977062,3352037.81732,2338675.252129835,1013362.5651901648,3352.0378173199997,2586.652727977062,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8511644687102,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127006630518.87599,35.279619588576665,23.540967790148333,310.0,150.69093786634585,256.9746634837138,162.10880789563,150.11058371201912,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.750850213857357,-65.86774181250958,497797.047661194,497819.5182084091,497797.047661194,0.0,-65845.27126529452,22.470547215052648,0.0,178.20398401373637,170.36477255691074,165.41208099373142,162.48454953916178,161.273390856484,161.3289986405496,162.0958683671167,162.98010642549508,163.41976574044176,162.95216128307345,161.27319395817102,158.29174350795074,154.2265248348687,150.11058371201912,181.0250373865952,171.34691345561203,166.05432463600965,162.8360664693888,161.3875648591836,161.2803530680236,161.97143106713614,162.8689553940653,163.40251126892036,163.09116215498494,161.60406911281538,158.8145189079241,154.88386274372866,150.69093786634585,197.327555916437,173.86201094550177,167.68343588794707,163.77285132332418,161.74291269405458,161.21525594369152,161.68134680229906,162.56009445171134,163.26743427190783,163.28557987070462,162.22641527894257,159.88638878207587,156.3120950599568,152.08084959912063
2026-07-16 08:00:00,1087.738,2586537.8513916074,3375185.7497199997,2339313.842887818,1035871.9068321818,3375.18574972,2586.5378513916075,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.85351274203435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127266157777.56883,35.35171049376912,23.589071757733283,310.0,150.71676887291216,259.6147946589355,162.0881662808758,150.13509720994347,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.761835659310085,-65.9126727163757,498435.6384191769,498458.10387111,498435.6384191769,0.0,-65890.20726444264,22.465451933065196,0.0,178.37121413719203,170.41263349194003,165.4390066421001,162.4934894464224,161.26752197981708,161.31287141956827,162.07487710397535,162.95983649074898,163.4053294965966,162.9475731724164,161.2808209841401,158.3117283228938,154.25539378589852,150.13509720994347,181.345323494056,171.40008416587125,166.08415736904072,162.84753284642335,161.38365595959664,161.26544821891605,161.95084346526266,162.84828578871188,163.38698150877997,163.08498022158645,161.60986694899313,158.83279305767476,154.91179695992895,150.71676887291216,198.4995841629494,173.9384712576889,167.71920724389247,163.78979511587332,161.74367429015282,161.2036529079741,161.6623056628313,162.53905039626824,163.2496813541325,163.27563504366472,162.22744499123846,159.89969124630764,156.3362999081077,152.10790093796624
2026-07-16 08:10:00,1094.496,2586422.732778342,3396155.4182400005,2339908.1239666133,1056247.2942733872,3396.1554182400005,2586.422732778342,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.85586582154616,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127526014649.42307,35.42389295817307,23.63723681986726,310.0,150.74265274754208,262.1221188492798,162.0675310160414,150.15969020170965,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.772828591548771,-65.9575934321257,499029.919497972,499052.379855847,499029.919497972,0.0,-65935.13307425071,22.46035787499568,0.0,178.5482006233051,170.46083092163602,165.4661120902187,162.502587131046,161.2617769484917,161.296822846988,162.05391358445942,162.9395437290052,163.390826155954,162.9428854009325,161.28833216023676,158.33160329508215,154.2842004542209,150.15969020170965,181.68032329413967,171.4538387426562,166.11416487581056,162.85915498516522,161.37987469301672,161.25062968884535,161.93029280246196,162.82760169151362,163.37138996202137,163.07869921160898,161.615543697304,158.85094554936882,154.93964743177997,150.74265274754208,199.6685696709991,174.01743091781006,167.7551921287289,163.80690712183483,161.74457803741052,161.19215275782133,161.64331900945538,162.51800922014414,163.2318826801902,163.2656047471149,162.2283637775133,159.9128769436687,156.36041291112014,152.1349687910186
