timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 08:20:00,1100.62,2586307.3786030193,3415157.8227999997,2340460.2482178197,1074697.57458218,3415.1578228,2586.307378603019,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8582235752209,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127786175846.4547,35.496159957348524,23.685458289364934,310.0,150.76858803796372,264.50331671241526,162.0469036610896,150.18436101353072,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.78382900887557,-66.002503960793,499582.0437491785,499604.49901351216,499582.0437491785,0.0,-65980.04869645939,22.455264333621017,0.0,178.73524711767286,170.5093809898509,165.49339702252186,162.51184245302233,161.25615598889468,161.28085339683236,162.03297838316217,162.91922866607607,163.3762560594234,162.93809801705194,161.29572717239185,158.35136769916792,154.31294350918816,150.18436101353072,182.030121692098,171.50821362291032,166.1443474277437,162.8709328204166,161.37622130938314,161.23589794893684,161.90977964091385,162.80690362361403,163.35573698899432,163.07231923165085,161.6210991560611,158.8689758515211,154.96741319631295,150.76858803796372,200.8343774422809,174.09902006376205,167.79139440116384,163.8241875000528,161.7456241805702,161.18075586475467,161.62438729372127,162.49697139920244,163.2140386923514,163.25548933424568,162.22917185148617,159.92594588948137,156.3844337257004,152.16205189326445
2026-07-16 08:30:00,1106.169,2586191.7953381483,3432376.0368600003,2340972.264463384,1091403.7723966162,3432.3760368600006,2586.191795338148,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8605858721587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128046617309.97289,35.5685048083258,23.733731706893238,310.0,150.79457330428022,266.76473284338226,162.02628572554892,150.20910798562986,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.794836909592469,-66.04740430139832,500094.05999474315,500116.5101650458,500094.05999474315,0.0,-66024.95413109567,22.450170302647166,0.0,178.93264330907806,170.5583011277503,165.5208611617611,162.5212552770822,161.25065932877834,161.26496354276182,162.01207207373173,162.89889182740444,163.3616195492041,162.93321107309842,161.30300571398993,158.37102082244175,154.34162164354535,150.20910798562986,182.3947839093407,171.5632469978206,166.1747053752575,162.88286629394057,161.37269605796405,161.22125346618554,161.8893045385782,162.78619210494927,163.34002295436363,163.0658403997111,161.62653314238375,158.8868834576154,154.99509331937642,150.79457330428022,201.9968716809362,174.1833692084351,167.82781826164222,163.84163641283064,161.7468129616105,161.169462598297,161.60551096631073,162.47593740962,163.19614983430336,163.24528916055453,162.22986942974518,159.9388981022143,156.4083620127336,152.18914898451916
2026-07-16 08:40:00,1111.194,2586075.98940108,3447968.31036,2341446.1271518096,1106522.1832081904,3447.96831036,2586.0759894010803,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8629525827648,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128307316153.9571,35.640921153876974,23.78205283047623,310.0,150.82060712094713,268.9123926799205,162.0056786708585,150.23392947221882,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.805852292000946,-66.09229445086335,500567.9226831682,500590.36775790073,500567.9226831682,0.0,-66069.84937613085,22.44507473250269,0.0,179.14066459265547,170.60761008472835,165.54850427132138,162.53082547300315,161.24528719723907,161.24915375789936,161.99119522868816,162.87853373800257,163.3469169689459,162.9282246257246,161.310167486553,158.3905619655988,154.37023357380025,150.23392947221882,182.7743558308439,171.61897887094872,166.2052391490624,162.89495535896438,161.36929919001744,161.20669670490045,161.8688680496384,162.76546765399652,163.32424822652024,163.05926284462828,161.63184549198678,158.90466788647043,155.0226868966211,150.82060712094713,203.15591597531338,174.27060904268734,167.86446826527938,163.85925402650395,161.7481446197232,161.1582733259483,161.5866904770152,162.45490772786152,163.17821655111533,163.23500458379786,162.23045673168807,159.9517336034154,156.43219743721366,152.21625880951623
2026-07-16 08:50:00,1115.739,2585959.967145177,3462071.17266,2341883.7018072084,1120187.4708527918,3462.0711726600002,2585.959967145177,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8653235787678,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128568250611.70378,35.71340294769549,23.83041762560589,310.0,150.84668807697972,270.9520185573857,161.98508391260333,150.25882384152837,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.816875154401618,-66.13717440402604,501005.49733856734,501027.93731514865,501005.49733856734,0.0,-66114.7344274447,22.439976581343217,0.0,179.35957177549375,170.65732795834614,165.57632615816172,162.54055291604,161.24003982477805,161.23342451471234,161.970348419267,162.8581549223883,163.33214866388326,162.92313873630255,161.3172122003718,158.40999044346137,154.39877804058668,150.25882384152837,183.16886437614772,171.67545105535484,166.23594927694668,162.9071999812269,161.36603095934956,161.19222812703205,161.84847072462856,162.74473078774648,163.3084131774563,163.0525867059184,161.63703605903135,158.9223286821247,155.0501930533563,150.84668807697972,204.31137347654666,174.36087024176882,167.90134933708774,163.8770405121362,161.74961939138063,161.14718841321653,161.5679262747403,162.43388283065767,163.16023928919319,163.22463596392893,162.23093397945192,159.96445241764783,156.4559396681952,152.24338011803812
2026-07-16 09:00:00,1119.843,2585843.73485892,3474805.63842,2342286.769476457,1132518.8689435432,3474.8056384200004,2585.84373485892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8676987332098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128829399985.14116,35.78594444031699,23.878822255847563,310.0,150.8728147758418,272.8890449560346,161.9645028226388,150.283789475837,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.8279054950939,-66.1820441536792,501408.56500781584,501430.9998826424,501408.56500781584,0.0,-66159.60927885264,22.43487482656201,0.0,179.5896108234607,170.7074762220207,165.6043266764309,162.55043748735923,161.23491744337414,161.2177762849112,161.94953221527643,162.8377559045245,163.31731498095613,162.9179534712831,161.32413957509002,158.42930558564666,154.4272538089886,150.283789475837,183.57831789201143,171.7327071641213,166.26683639448063,162.9196001391305,161.3628916223963,161.17784819223075,161.8281131104626,162.72398202169623,163.2925181827179,163.045812133685,161.64210471598656,158.93986541362935,155.07761094419914,150.8728147758418,205.46310707373613,174.45428327529683,167.93846678754525,163.8949960463266,161.7512375104234,161.13620822366045,161.5492188075169,162.41286319498482,163.1422184962329,163.2141836630328,162.231301397842,159.9770545724271,156.47958837874998,152.27051166505078
2026-07-16 09:10:00,1123.539,2585727.29876638,3486274.1046599997,2342657.0307962606,1143617.0738637391,3486.27410466,2585.72729876638,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8700779204302,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129090744596.58444,35.8585401657179,23.927263073897613,310.0,150.8989858352663,274.7286329813056,161.94393673110898,150.30882477148856,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.838943312375669,-66.2269036906165,501778.8263276196,501801.25609608827,501778.8263276196,0.0,-66204.47392214782,22.42976846867532,0.0,179.8310126480006,170.75807775034204,165.6325057313705,162.56047907444963,161.22992028655332,161.2022095393554,161.9287471849643,162.81733720776177,163.30241626892123,162.91266890252822,161.33094934024408,158.44850673718037,154.45565966882114,150.30882477148856,184.00270656492842,171.79079259746283,166.29790125181415,162.9321558237492,161.35988143818662,161.16355735783844,161.80779575043806,162.7032218698436,163.27656362136895,163.0389392885339,161.6470513534767,158.95727767480216,155.10493975266576,150.8989858352663,206.61097956552834,174.55097822100723,167.97582632808033,163.91312081210108,161.75299920815218,161.12533311893415,161.5305685225127,162.3918492980455,163.1241546211739,163.20364804526147,162.23155921425968,159.98954009815756,156.50314324592557,152.29765221083844
2026-07-16 09:20:00,1126.855,2585610.6650280287,3496563.4537,2342996.1098198295,1153567.3438801705,3496.5634537,2585.6106650280285,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87246101604757,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129352265742.78687,35.93118492855191,23.97573661306673,310.0,150.92519988705723,276.4756841156799,161.9233869283634,150.33392813889733,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.849988604542949,-66.2717530036825,502117.90535118803,502140.330007721,502117.90535118803,0.0,-66249.32834714954,22.424656532966765,0.0,180.08399293162148,170.8091568419571,165.66086328336212,162.5706775715093,161.22504858945,161.18672474796435,161.90799389489285,162.79689935478427,163.28745287845456,162.90728510761764,161.33764123576017,158.46759325905649,154.48399443486872,150.33392813889733,184.44200285176916,171.8497545264572,166.3291447197074,162.9448670388577,161.35700066827695,161.14935607886915,161.7875191842391,162.68245084468285,163.26054987595276,163.031968341477,161.6518758801056,158.9745650839485,155.13217869073281,150.92519988705723,207.75485382791206,174.65108458249307,168.0134340863801,163.9314149998666,161.75490471342027,161.11456345883235,161.51197586604425,162.37084161724883,163.10604811415246,163.19302947676863,162.23170765863136,160.0019090280707,156.52660395070538,152.32480052113576
2026-07-16 09:30:00,1129.815,2585493.839741617,3505748.1561000003,2343305.5576379895,1162442.5984620107,3505.7481561000004,2585.493839741617,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87484789694065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129613945651.16342,36.00387379198984,24.024239579165855,310.0,150.9514555768817,278.1348532787641,161.90285466677776,150.35909800254035,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.861041369889586,-66.31659207982577,502427.35316934815,502449.77270741976,502427.35316934815,0.0,-66294.17254175415,22.419538071626448,0.0,180.34875199076473,170.8607392399643,165.6893993520951,162.5810328798108,161.22030258886073,161.17132237963207,161.88727290982195,162.7764428675589,163.2724251622446,162.90180217013048,161.3442150124093,158.48656452874525,154.51225694708103,150.35909800254035,184.89616192687572,171.90964187343158,166.360567795602,162.95773380096315,161.3542495766769,161.13524480798924,161.76728394794293,162.66166945720363,163.24447733245015,163.02489947382279,161.65657822225788,158.99172728355316,155.1593269983746,150.9514555768817,208.89459297806042,174.75473111112063,168.05129662148312,163.94987880842285,161.75695425272818,161.1038996013348,161.4934412835888,162.34984063019073,163.08789942645595,163.18232832564587,162.23174696333749,160.0141613981638,156.54997017796956,152.3519553672584
2026-07-16 09:40:00,1132.443,2585376.828943107,3513902.68242,2343586.855810078,1170315.826609922,3513.90268242,2585.376828943107,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87723844122917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129875767438.07309,36.076602066131414,24.07276884277374,310.0,150.97775156405459,279.7105612303959,161.88234116248364,150.38433280093724,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.872101606706945,-66.36142090415471,502708.65134143684,502731.0657536013,502708.65134143684,0.0,-66339.00649199024,22.414412164478563,0.0,180.62547467472845,170.91285214976787,165.71811402085385,162.59154490804593,161.21568252328976,161.1560029021465,161.8665847925994,162.75596826728736,163.2573334750777,162.8962201799027,161.35067043222193,158.50541994065048,154.54044607072836,150.38433280093724,185.36512214398516,171.9705052890558,166.39217160983694,162.97075613933015,161.35162842976888,161.12122399550023,161.74709057403166,162.64087821689196,163.22834638023414,163.0177328770541,161.661158323878,159.00876393994395,155.18638394307897,150.97775156405459,210.03006053406534,174.86204563230123,168.08942093862382,163.9685124460305,161.75914805031795,161.0933419026505,161.4749652197962,162.32884681463526,163.06970901047683,163.17154496185887,162.23167736314298,160.0262972471391,156.57324161645812,152.3791155262302
2026-07-16 09:50:00,1134.755,2585259.638607615,3521076.6797000007,2343841.419617249,1177235.2600827515,3521.0766797000006,2585.259638607615,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87963252825296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130137715069.05301,36.14936529695917,24.12132143186622,310.0,151.0040865213167,281.20700634981955,161.86184759701194,150.40963098661817,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.883169313283611,-66.4062394599962,502963.21514860785,502985.6244265286,502963.21514860785,0.0,-66383.83018207544,22.409277920756722,0.0,180.91433029930033,170.96552425434908,165.74700744092692,162.60221357265056,161.21118863298682,161.14076678211234,161.84593010405942,162.73547607436132,163.2421781739152,162.89053923326105,161.3570072688633,158.5241589065176,154.56856069651724,150.40963098661817,185.8488055114138,172.03239712620064,166.42395743201408,162.98393409600232,161.34913749622464,161.10729408932409,161.7269395914088,162.62007763173398,163.2121574120205,163.01046875269438,161.6656161462288,159.02567474293002,155.2133488193434,151.0040865213167,211.1611205704259,174.9731548762807,168.1278145037981,163.98731613153657,161.76148632826946,161.08289071726128,161.45654811849988,162.30786064849477,163.0514773196677,163.16067975718423,162.23149909512816,160.03831661634499,156.59641795873446,152.40627978090885
2026-07-16 10:00:00,1136.769,2585142.2746504373,3527326.00086,2344070.6011441466,1183255.3997158534,3527.32600086,2585.1422746504372,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8820300385521,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130399773320.90163,36.222159255806005,24.169894524788283,310.0,151.03045913460693,282.6281758223195,161.84137511885464,150.43499102607973,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.894244487905103,-66.45104772895607,503192.39667550544,503214.8008099854,503192.39667550544,0.0,-66428.64359447616,22.404134479904315,0.0,181.21547261374332,171.01878572691558,165.77607983613944,162.6130387981112,161.20682115997724,161.12561448487799,161.82530940292799,162.7149668083208,163.2269596179627,162.884759433234,161.36322530797034,158.5427808557942,154.59659974066784,150.43499102607973,186.3471181789876,172.0953714106256,166.45592667751023,162.99726772582588,161.34677704691782,161.09345553499094,161.70683152542037,162.59926820822244,163.19591082381586,163.00310731216248,161.6699516676312,159.0424594054163,155.2402209481538,151.03045913460693,212.28763786916713,175.0881843135914,168.1664852580175,164.00629009555863,161.76396930659683,161.07254639796446,161.4381904227283,162.28688260981116,163.03320480849624,163.14973308514718,162.23121239862047,160.050219549717,156.6194989011507,152.43344692010763
2026-07-16 10:10:00,1138.497,2585024.7429280174,3532687.8811799996,2344275.6922035175,1188412.188976482,3532.6878811799997,2585.0247429280175,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.884430853845,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130661927745.51657,36.29497992931016,24.218485443551284,310.0,151.05686810282955,283.9778562631182,161.82092484494947,150.4604113997298,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.905327128853601,-66.49584569098187,503397.4877348764,503419.8867158893,503397.4877348764,0.0,-66473.44670996896,22.39898101289873,0.0,181.52903979977026,171.07266824089905,165.80533150750998,162.62402051725462,161.20258034808526,161.11054647446613,161.80472324573554,162.6944409878154,163.21167816873185,162.87888088974094,161.369324347452,158.56128523594415,154.62456214495447,150.4604113997298,186.8599509352592,172.1594838085648,166.4880809141312,163.01075709647753,161.34454735483357,161.07970877562954,161.68676689788035,162.57845045136523,163.1796070148625,162.9956487766175,161.67416488318608,159.05911766299647,155.26699967644709,151.05686810282955,213.40947806647813,175.20725799530211,168.2054416312231,164.02543458172968,161.7665972033468,161.06230929591547,161.4198925747158,162.26591317673675,163.01489193240118,163.1387053209605,162.2308175151274,160.0620060937207,156.6424841438137,152.46061573871603
2026-07-16 10:20:00,1139.951,2584907.049239027,3537199.55594,2344457.9271088736,1192741.6288311263,3537.1995559399998,2584.907049239027,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8868348570075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130924164635.39609,36.36782350983225,24.26709164743861,310.0,151.08331213761713,285.2596438068474,161.80049786209102,150.48589060182113,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.916417234407673,-66.54063332442713,503579.7226402322,503602.1164569548,503579.7226402322,0.0,-66518.23950770451,22.39381672262971,0.0,181.85515450113962,171.12720497727526,165.83476283803256,162.63515867152128,161.1984664429498,161.09556321350823,161.78417218673684,162.67389913056832,163.19633419009514,162.87290371976007,161.37530419775334,158.5796715127175,154.65244687671023,150.48589060182113,187.38717971360583,172.22479159128582,166.52042186890282,163.02440228849918,161.34244869497599,161.06605425195968,161.66674622710028,162.55762486469618,163.16324638758064,162.98809337679424,161.67825580448033,159.07564927352607,155.29368437655984,151.08331213761713,214.5265077947742,175.3304983981818,168.24469255582864,164.04474984800336,161.76937023469694,161.05217976066882,161.40165501591284,162.24495282751576,162.9965391477486,163.12759684146368,162.23031468827068,160.0736762972954,156.66537339055245,152.48778503781583
2026-07-16 10:30:00,1141.141,2584789.1993253855,3540892.05454,2344618.4853042546,1196273.5692357454,3540.89205454,2584.7891993253857,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88924193205054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131186470990.71829,36.44068638631064,24.3157107269037,310.0,151.10978996308967,286.47695368947564,161.7800952282728,150.51142714037485,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.927514802842026,-66.58541060611729,503740.2808356132,503762.6694764583,503740.2808356132,0.0,-66563.0219652722,22.388640845092596,0.0,182.19392388250262,171.1824306291889,165.86437429758516,162.64645321122484,161.19447969203395,161.08066516318243,161.76365677783738,162.65334175334368,163.1809280483334,162.86682804747568,161.38116468208565,158.5979391703773,154.68025292879776,150.51142714037485,187.92866610585784,172.29135359670096,166.55295143499313,163.0382033953415,161.34048134427306,161.05249240228744,161.64677002792243,162.53679195028798,163.14682934750843,162.98044135283052,161.68222445927833,159.09205401667776,155.32027444566427,151.10978996308967,215.63859482009886,175.4580262748835,168.2842474798651,164.06423616802252,161.77228861505645,161.042158140219,161.3834781869965,162.2240020404656,162.97814691178885,163.11640802506358,162.22970416372118,160.08523021179914,156.6881663488867,152.5149536247954
2026-07-16 10:40:00,1142.073,2584671.19887336,3543783.99462,2344758.493859846,1199025.5007601539,3543.78399462,2584.67119887336,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8916519640979,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131448834487.91776,36.51356513553271,24.364340397745693,310.0,151.13630031561092,287.63302934822514,161.75971797396346,150.53701953709358,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.938619832427262,-66.63017751141665,503880.2893912051,503902.6728438548,503880.2893912051,0.0,-66607.79405876697,22.383452649679384,0.0,182.54543971613708,171.23838140386962,165.89416644796376,162.6579040957986,161.19062034462777,161.0658527831551,161.74317756852653,162.63276937191648,163.16546011217696,162.8606540044057,161.38690563662306,158.6160877118847,154.7079793195467,150.53701953709358,188.48425788216022,172.3592301881145,166.58567167876,163.05216052341817,161.33864558148005,161.03902366250207,161.62683881175687,162.51595220876698,163.13035630323952,162.97269295408623,161.68607089120016,159.10833169348047,155.3467693051936,151.13630031561092,216.74560817479514,175.58996050923983,168.324116379697,164.08389383255073,161.7753525571672,161.03224478104022,161.36536252788022,162.20306129395846,162.95971568261456,163.1051392516756,162.22898618913513,160.09666789095456,156.7108627299963,152.54212031346032
2026-07-16 10:50:00,1142.755,2584553.0535146524,3545900.1997,2344879.029840542,1201021.1698594582,3545.9001997,2584.553053514652,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8940648393644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131711243449.68318,36.58645651380088,24.412978495548373,310.0,151.16284194354236,288.7309510637242,161.73936710332083,150.562666327265,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.949732321429645,-66.67493401429651,504000.8253719009,504023.2036233409,504000.8253719009,0.0,-66652.55576285656,22.378251439949963,0.0,182.90977849520803,171.29509502183353,165.9241399480424,162.66951129403054,161.18688865184532,161.05112653152597,161.72273510581712,162.6121825010453,163.14993075284033,162.85438172951018,161.39252691066704,158.6341166590446,154.73562509265994,150.562666327265,189.05378951582495,172.42848321019454,166.61858484691726,163.06627379217284,161.3369416870815,161.02564846607527,161.6069530866214,162.49510613932972,163.11382766635913,162.96484843895576,161.68979515938761,159.12448212584414,155.37316840025758,151.16284194354236,217.84741828538688,175.72641797675087,168.36430977228486,164.10372315096888,161.77856227220678,161.0224400281254,161.34730847772326,162.18213106640334,162.94124591911864,163.09379090266688,162.22816101409225,160.10798939079643,156.73346224869158,152.56928392414127
2026-07-16 11:00:00,1143.189,2584434.7688274686,3547246.87566,2344981.122553885,1202265.753106115,3547.24687566,2584.434768827469,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.89648044513285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131973686816.30382,36.65935744897328,24.461622970369206,310.0,151.1894136069953,289.77364416742284,161.7190435953471,150.5883660596561,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.960852268110878,-66.71968008740396,504102.91808524355,504125.2911217973,504102.91808524355,0.0,-66697.30705085024,22.37303655371943,0.0,183.28700157220354,171.35261071336927,165.95429555905838,162.6812747842889,161.18328486661554,161.03648686477626,161.70232993419128,162.59158165444777,163.13434034405086,162.8480113692817,161.39802836678072,158.65202555261288,154.7631893170898,150.5883660596561,189.63708271198402,172.49917594226125,166.65169337381207,163.0805433341611,161.33536994319243,161.01236724406243,161.5871133571848,162.47425423976136,163.0972438513781,162.95690807467423,161.69339733816,159.1405051560716,155.39947119905096,151.1894136069953,218.9438970956234,175.86751341032965,168.40483872696694,164.12372445283688,161.78191796989282,161.0127442250239,161.32931647493984,162.16121183622803,162.9227380809537,163.08236336079915,162.22722889003404,160.11919476962012,156.75596462338495,152.59644328379855
2026-07-16 11:10:00,1143.38,2584316.350337649,3547839.5372,2345065.7556714904,1202773.7815285097,3547.8395372,2584.316350337649,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8988986697316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132236154118.28867,36.73226503285796,24.51027188166423,310.0,151.21601407758195,290.7638868361415,161.69874840498818,150.61411729639914,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.971979670727901,-66.7644157021345,504187.55120284925,504209.9190102145,504187.55120284925,0.0,-66742.04789476923,22.367807365269982,0.0,183.67715532120735,171.4109692123137,165.98463415002144,162.69319455473902,161.1798092436678,161.02193423772056,161.68196259555225,162.57096734477875,163.11868926207157,162.8415430778181,161.40340988089312,158.6698139523671,154.79067108688508,150.61411729639914,190.2339469389075,172.57137304898774,166.6849998888065,163.0949692951486,161.33393063345886,160.99918042511143,161.56732012481277,162.4533970064552,163.08060527566548,162.9488721371181,161.6968775166601,159.15640064635951,155.42567719225474,151.21601407758195,220.03491818465085,176.01335927136333,168.44571487673426,164.1438980895224,161.78541985858888,161.00315771396754,161.31138695720804,162.14030408186144,162.90419262849198,163.07085701017436,162.2261900702044,160.13028408793141,156.778369576063,152.6235972261235
2026-07-16 11:20:00,1143.327,2584197.803519774,3547675.0813800003,2345133.869299303,1202541.2120806975,3547.6750813800004,2584.1978035197744,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.901319402512,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132498635450.22781,36.80517651395217,24.558923393443184,310.0,151.24264213816613,291.7043174945213,161.67848246418,150.639918612869,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.983114527532683,-66.80914082869586,504255.6648306617,504278.0273939424,504255.6648306617,0.0,-66786.77826541517,22.362563280694303,0.0,184.0802713226827,171.47021274712822,166.01515670324554,162.70527060355386,161.17646203951224,161.007469103461,161.66163362918186,162.55034008361096,163.10297788571845,162.83497701687875,161.40867134237573,158.68748143714214,154.8180695210114,150.639918612869,190.8441799609017,172.64514052861307,166.71850722375436,163.10955183422783,161.33262404295797,160.98608843542928,161.54757388761644,162.432534934434,163.0639123593801,162.94074091060077,161.70023579849206,159.17216847828922,155.4517858924329,151.24264213816613,221.12035688028388,176.16406562613307,168.48695042897546,164.16424443589602,161.78906814541293,160.9936808357369,161.2935203614779,162.1194082817163,162.88561002278587,163.05927223618036,162.22504480959134,160.14125740839776,156.80067683226,152.65074459163694
2026-07-16 11:30:00,1143.031,2584079.13379826,3546756.6111399997,2345186.361859832,1201570.2492801677,3546.7566111399997,2584.0791337982596,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.90374253382544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132761121445.78307,36.878089290495296,24.607575769633993,310.0,151.26929658261398,292.5974418450999,161.65824668284506,150.66576859755307,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-9.994256836772045,-66.85385543617848,504308.15739119065,504330.5146949319,504308.15739119065,0.0,-66831.49813243718,22.35730374130071,0.0,184.49636656945844,171.53038502929172,166.04586432000127,162.71750293911924,161.17324351241527,160.99309191334757,161.64134357170403,162.52970038141837,163.0872065963724,162.82831335592448,161.41381265409183,158.70502760483242,154.84538376314543,150.66576859755307,191.46756837175528,172.7205456587694,166.75221842056555,163.12429112395554,161.3314504580987,160.97309169894405,161.52787514050303,162.41166851737245,163.0471655254007,162.9325146876642,161.70347230135206,159.18780855231,155.4777968334251,151.26929658261398,222.20009036736323,176.31974002762706,168.52855817566757,164.18476389209496,161.79286303634683,160.98431392970372,161.27571712397997,162.0985249141718,162.86699072552983,163.04760942543803,162.2237933648699,160.15211479580066,156.82288612103167,152.67788422778344
2026-07-16 11:40:00,1142.49,2583960.3465484916,3545077.9206,2345224.091918219,1199853.828681781,3545.0779205999997,2583.9603465484915,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.90616795500097,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133023603253.77417,36.951000903826156,24.656227369650264,310.0,151.29597621554487,293.44563954474563,161.63804194984107,150.6916658519138,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.005406596687484,-66.8985594926299,504345.88744957774,504368.23947780346,504345.88744957774,0.0,-66876.20746440417,22.35202822572319,0.0,184.92544369262768,171.59153123903212,166.0767582262866,162.72989158023557,161.1701539223706,160.97880311693538,161.62109295705315,162.50904874756165,163.07137577798645,162.82155227214236,161.41883373242015,158.72245207236227,154.87261298144432,150.6916658519138,192.10388812775227,172.7976569400291,166.78613673884834,163.1391873505117,161.3304101665228,160.96019063699876,161.50822437522902,162.39079824762078,163.03036519925533,162.92419376886676,161.70658715665292,159.203320787215,155.5037095697372,151.29597621554487,223.27399779119224,176.4804874027702,168.57055150299033,164.20545688535498,161.79680473634895,160.97505733399262,161.25797768023233,162.07765445755692,162.84833519902256,163.0358689657505,162.2224359943469,160.16285631698958,156.84499717493026,152.70501498902348
2026-07-16 11:50:00,1141.701,2583841.447097917,3542629.70094,2345247.879957594,1197381.820982406,3542.62970094,2583.841447097917,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9085955583227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133286072515.33022,37.02390903203617,24.70487664415626,310.0,151.32267985208384,294.2511705452394,161.61786913386493,150.71760899024446,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.016563805515005,-66.94325296512339,504369.67548895255,504392.02222519927,504369.67548895255,0.0,-66920.90622887667,22.346736246719956,0.0,185.36749120608846,171.65369800842294,166.1078397787131,162.7424365563178,161.16719353106566,160.96460316194992,161.60088231644815,162.48838569027632,163.0554858170878,162.81469395045625,161.42373450725438,158.7397544756261,154.89975636829237,150.71760899024446,192.75290507931985,172.8765440372797,166.82026566362038,163.15424071388264,161.3295034570065,160.94738566862452,161.48862208045466,162.36992461622938,163.01351180905002,162.91577846256806,161.7095805091435,159.21870511961203,155.5295236759301,151.32267985208384,224.3419603560552,176.64640994508446,168.61294440034237,164.22632387191086,161.8008934494688,160.96591138547302,161.24030246504762,162.05679739013365,162.8296439061304,163.02405124605232,162.22097295790678,160.17348204083692,156.86700972997994,152.73213573692132
2026-07-16 12:00:00,1140.658,2583722.440727156,3539393.3345199996,2345258.5100128246,1194134.824507175,3539.3933345199994,2583.722440727156,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.91102523700744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133548521342.02124,37.09681148389479,24.75352213101356,310.0,151.34940631761543,295.01618111489887,161.59772908431395,150.74359663951884,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.027728461484976,-66.98793581982727,504380.3055441833,504402.6469715352,504380.3055441833,0.0,-66965.59439247532,22.34142735194473,0.0,185.82248376847988,171.7169334018768,166.1391104705049,162.75513790759504,161.1643626018447,160.95049249425625,161.5807121783711,162.46771171666293,163.03953710277574,162.80773858352305,161.42851492197883,158.75693446939985,154.92681314002593,150.74359663951884,193.4143755004292,172.95727771903677,166.8546089130787,163.16945142807,161.3287306193633,160.93467721056365,161.46906874180087,162.34904811297446,162.9966057853967,162.9072690847113,161.7124525165244,159.2339615033899,155.55523874600877,151.34940631761543,225.4038614188297,176.81760701278327,168.65575146874082,164.24736533896703,161.80512937896427,160.956876419782,161.22269191254017,162.03595419008104,162.81091731025154,163.01215665636127,162.2194045169596,160.18399203819476,156.88892352565327,152.75924534023017
2026-07-16 12:10:00,1139.355,2583603.3326710956,3535350.2037,2345256.731246363,1190093.472453637,3535.3502037,2583.603332671096,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9134568851823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133810942294.9353,37.169706193037584,24.80216245140291,310.0,151.37615444753953,295.74270955729054,161.57762263210662,150.76962743923494,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.03890056282199,-67.03260802207427,504378.5267777216,504400.86287884513,504378.5267777216,0.0,-67010.27192095073,22.336101123539265,0.0,186.29038246128897,171.78128689407282,166.1705719376059,162.76799568531158,161.16166139966776,160.93647155782594,161.560583068551,162.44702733267957,163.02353002671504,162.80068637171635,161.43317493342258,158.77399172722517,154.95378253663768,150.76962743923494,194.0880466149158,173.0399297948073,166.88917044641843,163.1848197213266,161.3280919443488,160.92206567710622,161.44956484190675,162.32816922638452,162.979647561341,162.89866595860377,161.71520334905986,159.24908990918223,155.58085439281197,151.37615444753953,226.45958657771268,176.99417503229654,168.69898792858172,164.26858180673713,161.80951272742192,160.9479527713535,161.20514645613247,162.0151253354786,162.7921558752811,163.00018558773053,162.2177309343896,160.19438638185238,156.9107383048485,152.7863426749732
2026-07-16 12:20:00,1137.783,2583484.1281199874,3530472.3820199994,2345243.259445632,1185229.1225743676,3530.4723820199993,2583.4841281199874,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9158903978632,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134073328364.65395,37.24259121240387,24.850796306112663,310.0,151.40292308702954,296.4326916422667,161.55755059046513,150.79570004125372,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.050080107744728,-67.07726953643011,504365.0549769908,504387.3857341687,504365.0549769908,0.0,-67054.93877925217,22.330757177929627,0.0,186.77113508193062,171.84680934535876,166.20222596489242,162.78100995193074,161.15909019106672,160.9225407947094,161.54049550995185,162.42633304313628,163.0074649831255,162.79353752309717,161.43771451179256,158.79092594126783,154.98066382146197,150.79570004125372,194.7736571189322,173.1245730506177,166.92395447168968,163.20034583642115,161.32758772356632,160.90955148023195,161.43011086048904,162.3072884437674,162.96263757228928,162.88996941469566,161.71783318918824,159.26409032382867,155.60637024740404,151.40292308702954,227.50902375608766,177.1762074072121,168.74266962674758,164.28997383055312,161.8140436968807,160.93914077344863,161.18766652856075,161.99431130429102,162.77336006557726,162.9881384322027,162.21595247450634,160.20466514649598,156.93245381386694,152.81342662452252
2026-07-16 12:30:00,1135.932,2583364.832220507,3524728.8400799995,2345218.7784492583,1179510.0616307412,3524.7288400799994,2583.3648322205067,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9183256709327,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134335672952.08336,37.315464708912046,24.899422471985773,310.0,151.42971109079357,297.08796576379945,161.53751375566145,150.82181310963261,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.061267094465855,-67.12192032676163,504340.5739806172,504362.899375783,504340.5739806172,0.0,-67099.59493159584,22.32539516578254,0.0,187.26467645062903,171.91355297467388,166.23407449248606,162.7941807813438,161.15664924409802,160.90870064501135,161.5204500227652,162.40562935169174,162.99134236876762,162.78629225337338,161.4421336405869,158.8077368221524,155.00745628084243,150.82181310963261,195.4709376987937,173.21128118282138,166.9589654536817,163.21603003093423,161.32721824937536,160.89713502958568,161.4107072744029,162.28640625123828,162.94557625593606,162.88117979035823,161.7203422311303,159.2789627498363,155.63178595846944,151.42971109079357,228.55206328156802,177.36379443261245,168.78681304304138,164.31154200304508,161.81872248895817,160.9304407581843,161.17025256188077,161.97351257435278,162.7545303459279,162.97601558276517,162.21406940299664,160.21482840866886,156.95406980239161,152.840496079673
2026-07-16 12:40:00,1133.791,2583245.450076833,3518085.4455399998,2345183.941503035,1172901.5040369648,3518.08544554,2583.245450076833,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9207626011186,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134597969850.09908,37.388324958360855,24.948039798517605,310.0,151.45651732283883,297.7102778383541,161.51751290772918,150.84796532045513,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.072461521191906,-67.16656035630417,504305.7370343938,504328.0570491651,504305.7370343938,0.0,-67144.24034153292,22.32001477126323,0.0,187.7709287299557,171.98157133004264,166.26611962216194,162.80750825908447,161.15433882829325,160.89495154686773,161.50044712440692,162.38491676085164,162.97516258292478,162.77895078584785,161.4464323164896,158.82442409877368,155.0341592237829,150.84796532045513,196.1796115435217,173.30012873030378,166.99420812182328,163.23187257758534,161.32698381480213,160.88481673249703,161.39135455770287,162.26552313374782,162.92846405219112,162.8722974296612,161.7227306804973,159.29370720484053,155.65710119171132,151.45651732283883,229.58859796025817,177.557023214778,168.8314352959341,164.3332869563899,161.82354930498155,160.9218530565619,161.15290498747297,161.9527296233526,162.73566718151886,162.9638174333067,162.21208198687836,160.22487624673352,156.97558602346626,152.86754993871423
2026-07-16 12:50:00,1131.343,2583125.9867516956,3510489.4484200003,2345139.3725538827,1165350.0758661176,3510.4894484200004,2583.1259867516956,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.92320108597323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134860213225.96701,37.46117034054639,24.99664720459763,310.0,151.48334065623945,298.301285956855,161.49754881114234,150.87415536165648,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.083663386123195,-67.21118958772787,504261.16808524134,504283.4827009532,504261.16808524134,0.0,-67188.87497201603,22.314615711846272,0.0,188.2898017559104,172.05091925669356,166.2983636238477,162.82099248255193,161.15215921460677,160.88129393642544,161.48048732951773,162.36419577196898,162.958926027382,162.7715133513564,161.45061054924793,158.84098751808716,155.06077198158349,150.87415536165648,196.89939485143415,173.39119100520176,167.02968747808745,163.2478737645941,161.32688471345259,160.87259699399874,161.37205318170524,162.2446395751112,162.91130140310656,162.86332268315016,161.72499875389923,159.30832372106784,155.68231562925462,151.48334065623945,230.6185231462813,177.7559775962195,168.87655414760974,164.35520936462947,161.8285243461216,160.91337799849464,161.13562423604697,161.93196292881916,162.71677103790253,162.95154437857545,162.20999049445587,160.23480874083512,156.99700223347475,152.89458710749872
2026-07-16 13:00:00,1128.573,2583006.4472674048,3501894.30462,2345085.6674815034,1156808.6371384966,3501.89430462,2583.006447267405,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9256410238522,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135122397604.50345,37.533999334584294,25.045243675388097,310.0,151.51017997290862,298.86256480263853,161.47762221546355,150.90038193284585,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.09487268745373,-67.25580798320308,504207.46301286214,504229.77221059974,504207.46301286214,0.0,-67233.49878546549,22.309197737587965,0.0,188.82119337945815,172.1216528628607,166.33080894220734,162.83463356124287,161.15011067536184,160.86772824782426,161.46057114996782,162.34346688524616,162.94263310640156,162.7639801881957,161.4546683615335,158.85742684487937,155.0872939074624,150.90038193284585,197.62999733017566,173.48454402225647,167.0654088048897,163.26403389607646,161.3269212394284,160.86047621684477,161.35280361505087,162.22375605803686,162.89408875280466,162.85425590762435,161.72714667855357,159.32281234480047,155.70742896905458,151.51017997290862,231.64173680662682,177.96073808599826,168.92218800829502,164.37730994605917,161.83364781353157,160.90501591283376,161.118410737646,161.91121296810604,162.69784238096753,162.93919681413846,162.20779519527693,160.2446259728658,157.01831819212157,152.92160649950608
2026-07-16 13:10:00,1125.461,2582886.836606875,3492237.9553400003,2345023.3952719234,1147214.560068077,3492.2379553400006,2582.886836606875,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.92808231389455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135384517851.93912,37.60681051442753,25.0938282593332,310.0,151.53703416337436,299.39560984716474,161.45773385596257,150.92664374512563,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.106089423371142,-67.30041550446465,504145.19080328214,504167.4945639129,504145.19080328214,0.0,-67278.11174383387,22.303760630777106,0.0,189.36498981746877,172.19382948333023,166.36345820330357,162.84843161699473,161.14819348419476,160.85425491318128,161.44069909486473,162.3227305997386,162.92628422669566,162.75635154204227,161.45860578878776,158.87374186152007,155.11372437616495,150.92664374512563,198.3711226896211,173.5802644269185,167.10137767296652,163.2803532924771,161.32709368724613,160.84845480153007,161.33360632376838,162.20287306415636,162.87682654740527,162.84509746591505,161.72917469189605,159.3371731358442,155.7324409243117,151.53703416337436,232.65813958137934,178.17138179528044,168.9683559398621,164.39958946568356,161.83891990849003,160.896767127394,161.10126492165102,161.89048021837837,162.67888167690973,162.92677513634231,162.20549636009096,160.2543280264311,157.03953366241228,152.94860703590484
