timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 13:20:00,1121.982,2582767.1597146145,3481442.8270799993,2344953.099138924,1136489.7279410753,3481.4428270799995,2582.7671597146145,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.93052485600236,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135646569160.45609,37.67960254457113,25.142400065292946,310.0,151.56390212656046,299.90184133466846,161.43788445420682,150.9529395209083,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.11731359205662,-67.34501211287515,504074.89467028284,504097.19297448813,504074.89467028284,0.0,-67322.71380866988,22.298304205265595,0.0,189.92106601203398,172.26750764079668,166.3963142213331,162.86238678424183,161.14640791599763,160.84087436257715,161.42087167056476,162.3019874133602,162.90987979739663,162.74862766586295,161.46242287905366,158.88993236769693,155.14006278356138,150.9529395209083,199.12246912712848,173.6784294223248,167.137599949223,163.2968322910396,161.32740235175982,160.83653314631061,161.31446177133788,162.18199107405366,162.85951523495444,162.83584772666515,161.73108304119322,159.35140616700014,155.75735122289328,151.56390212656046,233.6676348393924,178.38798237807455,169.01507765869258,164.42204873774153,161.8443408325492,160.88863196897833,161.08418721678376,161.86976515659794,162.6598893922034,162.91427974227557,162.2030942608094,160.26391498681696,157.0606484106348,152.97558764561037
2026-07-16 13:30:00,1118.112,2582647.4214977087,3469434.4492800003,2344875.2975919917,1124559.1516880086,3469.43444928,2582.647421497709,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9329685508216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135908547033.36539,37.75237417593483,25.190958259795813,310.0,151.59078276957166,300.38260806636606,161.41807471862572,150.9792679937312,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.128545191684868,-67.38959776948681,503997.0931233506,504019.3859516564,503997.0931233506,0.0,-67367.30494118098,22.292828305828152,0.0,190.48928599717115,172.34274700509826,166.4293800054276,162.87649921028532,161.1447542468601,160.82758702404467,161.4010893806876,162.28123782288984,162.89342023002428,162.7408088198174,161.4661196927937,158.90599818013456,155.16630854623367,150.9792679937312,199.8837298046548,173.7791166952668,167.17408180453674,163.31347124631608,161.32784752808692,160.8247116472248,161.29537041875474,162.16111056729508,162.84215526535283,162.82650706411,161.7328719831578,159.365511523541,155.7821596067632,151.59078276957166,234.6701287294782,178.61060997708503,169.0623735377941,164.44468862829856,161.84991078768786,160.88061076340156,161.0671780511102,161.8490682595105,162.6408659935743,162.90171102973216,162.2005891704668,160.27338694095863,157.08166220634124,153.00254726533964
2026-07-16 13:40:00,1113.819,2582527.6268267715,3456113.52786,2344790.4854559964,1111323.0424040034,3456.11352786,2582.5276268267717,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.93541329972277,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136170447270.89642,37.825124241915674,25.239502064404775,310.0,151.61767500748417,300.8391909943016,161.39830534504955,151.0056279080698,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.13978422042405,-67.43417243510197,503912.280987355,503934.5683201626,503912.280987355,0.0,-67411.88510229439,22.287332807580242,0.0,191.06950327195275,172.4196083504019,166.46265876651302,162.8907690555791,161.14323275401003,160.8143933235593,161.38135272613388,162.26048232397972,162.87690593845113,162.73289527115307,161.46969630269606,158.92193913229877,155.1924611010535,151.0056279080698,200.65459331728837,173.88240434126865,167.2108297215057,163.3302705307163,161.32842951153853,160.8129906981152,161.27633272459357,162.14023202245878,162.82474709028546,162.81707585786012,161.73454178356766,159.37948930269292,155.80686583141895,151.61767500748417,235.66553022718816,178.83933117461808,169.11026460816004,164.46751005790563,161.8556299764699,160.87270383551314,161.05023785204304,161.82839000363205,162.62181194797273,162.88906939717626,162.19798136318457,160.28274397741046,157.10257482232996,153.02948483966279
2026-07-16 13:50:00,1109.068,2582407.7805368914,3441371.4599199994,2344699.134845702,1096672.3250742974,3441.3714599199993,2582.4077805368916,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.93785900478247,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136432265956.57103,37.897851654603066,25.28803075319168,310.0,151.64457776314134,301.2728066344083,161.37857701722453,151.0320180191497,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.151030676435772,-67.47873607033239,503820.930377061,503843.2121946763,503820.930377061,0.0,-67456.45425271714,22.281817615250475,0.0,191.6615611791349,172.49815351041306,166.49615392422106,162.90519649403316,161.14184371575396,160.80129368503157,161.3616622051055,162.23972141116477,162.8603373388653,162.72488729409397,161.47315279346913,158.93775507408776,155.21851990475193,151.0320180191497,201.43474415278794,173.98837078889503,167.2478505021268,163.3472305350992,161.32914859755326,160.80137069065128,161.25734914507194,162.1193559171647,162.80729116315143,162.8075544926858,161.73609271688827,159.39333961312352,155.8314696653384,151.64457776314134,236.6537511772621,179.0742089484659,169.15877255936596,164.49051400432396,161.8614986022091,160.86491150921898,161.03336704634435,161.80773086523612,162.6027277225482,162.87635524370896,162.19527111413484,160.29198618631733,157.12338603462806,153.05639932105152
2026-07-16 14:00:00,1103.819,2582287.8874285305,3425084.1278599994,2344601.6961144144,1080482.431745585,3425.0841278599996,2582.2878874285307,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.94030556876555,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136693999444.1467,37.97055540115186,25.33654365031721,310.0,151.67148996695485,301.68461030787927,161.3588904073052,151.05843709275757,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.162284557875045,-67.52328863565283,503723.4916457732,503745.7679284334,503723.4916457732,0.0,-67501.0123529926,22.27628266022657,0.0,192.26529328838967,172.57844533168765,166.52986911384366,162.91978171333554,161.14058741141716,160.7882885303016,161.34201831312862,162.2189555778734,162.84371484973164,162.71678516972236,161.47648926162606,158.95344587151152,155.2444844334814,151.05843709275757,202.22386314175384,174.09709472340563,167.28515127539333,163.36435166940626,161.33000508163576,160.7898520143527,161.23842013411425,162.09848272810424,162.7897879389951,162.79794335830417,161.73752506589952,159.4070625744155,155.85597088943507,151.67148996695485,237.63470633182953,179.31530263269215,169.20791973939637,164.5137015053148,161.86751686913942,160.8572341075027,161.0165660601271,161.78709132034118,162.5836137846249,162.86356896903533,162.1924586995073,160.30111365926484,157.14409562247477,153.08328966992426
2026-07-16 14:10:00,1098.024,2582167.952268405,3407102.5905599995,2344498.5986692123,1062603.9918907871,3407.1025905599995,2582.167952268405,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.942752895107,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136955644345.0489,38.043234540291365,25.38504012770136,310.0,151.6984105567112,302.07569921948465,161.33924617632522,151.0848839050522,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.17354586289029,-67.56783009146821,503620.39420057123,503642.6649284789,503620.39420057123,0.0,-67545.55936356052,22.270727907685796,0.0,192.8805237832798,172.66054762512505,166.56380819332324,162.93452491529456,161.13946412128362,160.77537827913488,161.32242154307934,162.19818531643924,162.82703889175093,162.70858918585552,161.47970581525973,158.96901140635896,155.27035418237244,151.0848839050522,203.02162789809293,174.20865500987523,167.3227395047976,163.38163436333912,161.33099925929963,160.77843505661323,161.21954614341493,162.07761293106958,162.77223787443748,162.7882428491685,161.73883912132771,159.42065831665735,155.88036929652378,151.6984105567112,238.60831338444925,179.5626678832376,169.25772915369728,164.53707366149266,161.87368498259198,160.84967195244627,160.9998353188571,161.76647184469817,162.56447060167753,162.85071097343396,162.1895443964766,160.31012648956656,157.16470336830452,153.11015485468795
2026-07-16 14:20:00,1091.629,2582047.979790372,3387259.2892599995,2344390.2519363053,1042869.0373236942,3387.2592892599996,2582.0479797903718,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9452008878955,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137217197516.38261,38.11588819899517,25.433519602801386,310.0,151.72533847738427,302.4471153810371,161.31964497464747,151.11135724237488,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.184814589623318,-67.61236039816059,503512.04746766394,503534.3126210101,503512.04746766394,0.0,-67590.09524481441,22.265153346175794,0.0,193.50706785114681,172.74452511572497,166.59797525027022,162.94942631620304,161.1384741265366,160.7625633492204,161.3028723852114,162.17741111811412,162.81030988781734,162.70029963691678,161.48280257380907,158.98445157585354,155.29612866508432,151.11135724237488,203.82771324947117,174.3231306158944,167.36062299572583,163.3990790670814,161.33213142601505,160.76712020272512,161.2007276225017,162.05674700098302,162.75464142760904,162.77845336426094,161.74003518148228,159.43412697967614,155.90466469079584,151.72533847738427,239.57449300007542,179.8163566482593,169.30822446345002,164.5606316392402,161.8800031491798,160.84222536524925,160.98317524735396,161.74587291377873,162.5452986413089,162.83778165772674,162.186528483171,160.31902477201422,157.1852090577306,153.13699385177716
2026-07-16 14:30:00,1084.57,2581927.9746962297,3365355.6358,2344277.0460934006,1021078.5897065992,3365.3556357999996,2581.9279746962297,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9476494518563,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137478656049.38318,38.18851556927311,25.481981536471142,310.0,151.7522726809539,302.79984838779586,161.30008744239504,151.13785590106073,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.196090736209342,-67.65687951614258,503398.8416247592,503421.1011837502,503398.8416247592,0.0,-67634.61995715159,22.259558990990627,0.0,194.14473207511594,172.8304433906913,166.63237460899938,162.96448614722536,161.13761770919967,160.74984415616993,161.28337132718596,162.1566334730821,162.7935282629747,162.6919168238023,161.48577966781792,158.99976629230977,155.32180741335208,151.13785590106073,204.64179165748033,174.44060053396677,167.39880990273312,163.4166862520664,161.33340187716155,160.75590783590428,161.18196501879777,162.03588541192605,162.7369990580833,162.7685753068873,161.7411135518983,159.44746871316312,155.92885688730547,151.7522726809539,240.53316884104314,180.07641714311512,169.35942998306538,164.58437667368483,161.88647157698833,160.83489466624806,160.9665862697922,161.72529500276343,162.5260983712279,162.82478142325107,162.18341123864366,160.32780860285894,157.20561247952995,153.16380564568988
2026-07-16 14:40:00,1076.774,2581807.94165657,3341165.1155599994,2344159.352866343,997005.7626936561,3341.1651155599993,2581.80794165657,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.95009849233594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137740017258.34518,38.261115905095885,25.530425430909037,310.0,151.7792121262299,303.1348380552062,161.28057420986323,151.1643786872501,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.207374300776992,-67.7013874059098,503281.1483977022,503303.40234258585,503281.1483977022,0.0,-67679.13346102618,22.253944883617805,0.0,194.79331482745593,172.91836884596938,166.66701083757602,162.97970465480927,161.13689515207847,160.73722111351904,161.2639188541038,162.13585287047414,162.77669444437103,162.68344105374308,161.48863723868678,159.01495548276776,155.34738997652988,151.1643786872501,205.46353362727697,174.56114370371674,167.4373087366844,163.43445641179133,161.3348109079856,160.74479833731544,161.16325877768435,162.01502863716803,162.71931122681124,162.75860908447606,161.74207454498497,159.460683675426,155.9529457114667,151.7792121262299,241.48426758916892,180.3428938298993,169.41137067689544,164.6083100717341,161.8930904757748,160.8276801749341,160.95006880970155,161.70473858653042,162.50687025922818,162.81171067183226,162.18019294284423,160.33647807980995,157.2259134256275,153.1905892290202
2026-07-16 14:50:00,1068.155,2581687.8853115146,3314420.8756999997,2344037.5262786793,970383.3494213205,3314.4208756999997,2581.6878853115145,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9525479152863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138001278670.001,38.33368851944473,25.57885082768928,310.0,151.8061557786829,303.4529769230014,161.26110589791426,151.19092441670134,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.218665281448342,-67.74588402809097,503159.3218100383,503181.5701211289,503159.3218100383,0.0,-67723.63571700035,22.24831109061779,0.0,195.45260666356228,173.008368631304,166.7018887548622,162.9950821011236,161.13630673870387,160.72469463272978,161.24451544853864,162.11506979838364,162.75980886121226,162.67487264016373,161.49137543841866,159.03001908862998,155.37287592113222,151.19092441670134,206.29260810648142,174.6848389340198,167.476128371749,163.45239006267877,161.33635881356386,160.7337920860983,161.1446093425614,161.99417714919443,162.70157839605704,162.74855510838012,161.74291847968027,159.47377203346446,155.97693099856156,151.8061557786829,242.42771896406103,180.6158274014336,169.46407215516362,164.6324332151684,161.89986005717526,160.8205822099718,160.93362328996733,161.6842041396444,162.4876147731683,162.79856980575767,162.17687387659208,160.34503330201915,157.24611169108087,153.21734360248826
2026-07-16 15:00:00,1058.609,2581567.810271502,3284800.2104599993,2343911.9033638057,940888.3070961935,3284.800210459999,2581.567810271502,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9549976272497,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138262438013.32663,38.406232781479616,25.62725730587241,310.0,151.83310261028072,303.7551126333378,161.24168311835484,151.2174919146046,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.229963676338922,-67.79036934349644,503033.6988951646,503055.94155286736,503033.6988951646,0.0,-67768.12668579369,22.242657702750876,0.0,196.1223907158667,173.1005105939068,166.7370134375554,163.01061876452314,161.1358527532764,160.71226512319447,161.22516159057284,162.0942847438831,162.74287194471478,162.66621190253758,161.49399442935947,159.04495706529207,155.39826483037322,151.2174919146046,207.12868287315243,174.81176482516628,167.51527805223614,163.47048774498626,161.33804588877192,160.72288945939354,161.12601715490865,161.97333141973488,162.68380102933503,162.7384137936823,161.7436456811121,159.4867339623248,156.0008125932603,151.83310261028072,243.36345573774003,180.89525476961563,169.51756066911415,164.65674756378954,161.90678053491953,160.81360108921533,160.9172501328301,161.66369213634593,162.46833238095218,162.78535922775242,162.17345432155153,160.35347437006115,157.26620707406516,153.24406777496708
2026-07-16 15:10:00,1048.019,2581447.721118016,3251940.0758599997,2343782.8048513844,908157.2710086154,3251.9400758599995,2581.447721118016,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9574475353452,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138523493209.75928,38.47874811382202,25.67564448019209,310.0,151.8600515993314,304.0420501893014,161.22230647429808,151.24408001539763,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.241269483557783,-67.83484331316421,502904.60038274317,502926.837367577,502904.60038274317,0.0,-67812.60632833035,22.236984833856695,0.0,196.80244308700688,173.19486322082375,166.77239022720752,163.02631494004217,161.13553348061234,160.69993299224106,161.20585775783402,162.073498193041,162.72588412805672,162.65745916623914,161.49649438393394,159.059769381766,155.4235563037054,151.24408001539763,207.9714249126824,174.94199969116715,167.55476739925732,163.48875002376465,161.3398724282586,160.71209083236954,161.10748265434515,161.95249191979048,162.6659795913474,162.72818555900474,161.74425648026656,159.4995696446736,156.02459034915256,151.8600515993314,244.2914137456709,181.181209058021,169.57186310538273,164.68125465862337,161.9138521250557,160.80673712970616,160.9009497598854,161.64320305054085,162.44902355051084,162.7720793409559,162.16993456020762,160.3618013859149,157.28619937585887,153.27076076350662
2026-07-16 15:20:00,1036.239,2581327.6224042703,3215387.44266,2343650.535822014,871736.9068379863,3215.38744266,2581.32762240427,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9598975472544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138784442363.80783,38.55123398994662,25.724011999314726,310.0,151.88700173033257,304.31455409980214,161.20297656050994,151.2706875625828,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.252582701207517,-67.87930589840326,502772.33135337284,502794.5626459924,502772.33135337284,0.0,-67857.07460578374,22.231292619515443,0.0,197.49253324162297,173.29149558009323,166.80802473721735,163.04217093991764,161.1353492060916,160.68769864513985,161.18660442553343,162.05271063093969,162.70884584632918,162.64861476239372,161.49887548437746,159.07445602030077,155.4487499563583,151.2706875625828,208.82050078348274,175.075621482309,167.59460641720435,163.50717748986594,161.3418387264263,160.70139657825735,161.08900627868826,161.93165911966088,162.64811454792343,162.71787082632193,161.744751213663,159.51227927037138,156.04826412829104,151.88700173033257,245.2115318943062,181.47371959865697,169.6270069795917,164.70595612517334,161.92107504618363,160.79999064764118,160.8847225920829,161.62273735579018,162.42968874978433,162.75873054889948,162.16631487584348,160.37001445294456,157.3060884008293,153.29742159335507
2026-07-16 15:30:00,1023.099,2581207.5186558757,3174614.81106,2343515.3862992176,831099.4247607826,3174.61481106,2581.207518655876,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9623475712084,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139045283754.0184,38.62368993167178,25.77235954416493,310.0,151.91395199382666,304.5733504165721,161.18369396374118,151.29731340854687,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.263903327384323,-67.92375706084545,502637.1818305765,502659.4074117976,502637.1818305765,0.0,-67901.53147962433,22.22558122110786,0.0,198.19242439617847,173.3904772607879,166.84392285978367,163.05818709414336,161.13530021560803,160.67556248511136,161.16740206650533,162.03192254169346,162.69175753648605,162.63967902772535,161.5011379224651,159.08901697599998,155.47384541887791,151.29731340854687,209.6755769713553,175.21270770806288,167.6348055000289,163.5257707610009,161.34394507741763,160.69080706836743,161.07058846401154,161.9108334889708,162.63020636595988,162.70747002077772,161.7451302230364,159.52486303604593,156.07183380074724,151.91395199382666,246.12375216524677,181.7728119327609,169.68302042917452,164.73085367672417,161.9284495196974,160.79336195863,160.86856904972538,161.60229552530024,162.41032844670528,162.7453132554853,162.1625955525197,160.37811367588355,157.32587395641846,153.32404929797724
2026-07-16 15:40:00,1008.393,2581087.414371514,3128982.97542,2343377.6319444715,785605.3434755285,3128.98297542,2581.087414371514,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.96479751597536,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139306015824.3569,38.69611550676581,25.82068682632824,310.0,151.94090138626308,304.8191286686952,161.16445926304561,151.32395641438302,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.27523136017807,-67.96819676247848,502499.42747583025,502521.6473266468,502499.42747583025,0.0,-67945.97691166197,22.219850816516555,0.0,198.90187390623453,173.49187831203213,166.8800907728111,163.0743637510565,161.13538679552195,160.66352491333348,161.14825115124754,162.0111344084674,162.6746196372937,162.6306523044027,161.50328189923752,159.10345225643687,155.49884233666722,151.32395641438302,210.53632023246917,175.35333536044922,167.67537543731189,163.5445304828475,161.346191775108,160.68032267197407,161.0522296447018,161.8900154966957,162.61225551336264,162.69698357050677,161.7453938550273,159.53732114467832,156.09529924417944,151.94090138626308,247.0280196161221,182.07850781553498,169.7399322054349,164.75594911769238,161.93597577003874,160.78685137746558,160.8524895524668,161.58187803191328,162.39094310918273,162.73182786496702,162.1587768750533,160.38609916081776,157.34555585312924,153.35064291907008
2026-07-16 15:50:00,991.869,2580967.3140235213,3077709.99486,2343237.5345437434,734472.4603162566,3077.70999486,2580.9673140235213,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9672472908484,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139566637175.8835,38.768510326634306,25.868993586507987,310.0,151.96784890986612,305.05254369982174,161.14527303008498,151.35061544971526,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.286566797672352,-68.0126249656882,502359.3300751022,502381.5441767071,502359.3300751022,0.0,-67990.41086408333,22.21410160486994,0.0,199.6206336506374,173.595769181089,166.91653494675717,163.090701277957,161.13560923261548,160.6515863289577,161.12915214796294,161.99034671349654,162.65743258928006,162.62153493988387,161.50530762472545,159.11776188126845,155.52374036952938,151.35061544971526,211.402397924886,175.49758083795936,167.71632742010988,163.56345733020973,161.34857911310488,160.66994375686087,161.03393025351505,161.86920561118728,162.5942624589895,162.68641190645982,161.74554246087925,159.54965380519957,156.11866034341315,151.96784890986612,247.92428237829648,182.39082522470895,169.7977716648465,164.78124434702113,161.94365402496035,160.7804592181968,160.83648451931174,161.56148534809782,162.3715332050867,162.71827478193046,162.1548591290001,160.39397101517068,157.36513390451182,153.37720150657606
2026-07-16 16:00:00,973.221,2580847.222058497,3019846.36974,2343095.342602118,676751.0271378821,3019.84636974,2580.8472220584968,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.96969680563416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139827146558.7839,38.84087404410664,25.917279593048235,310.0,151.99479357250976,305.2742174129653,161.1261358294215,151.37728939252597,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.297909637944569,-68.05704163329692,502217.1381334769,502239.3464672813,502217.1381334769,0.0,-68034.83329949254,22.20833380437398,0.0,200.3484504121082,173.70222065061017,166.95326215141088,163.10720006176203,161.1359678140504,160.63974712911266,161.110105522602,161.9695599381052,162.64019683468354,162.61232728675978,161.50721531767246,159.1319458818486,155.54853919121305,151.37728939252597,212.2734783285974,175.64551987013107,167.75767304656637,163.58255200822802,161.35110738475365,160.65967068857833,161.0156907216311,161.84840430019807,162.5762276725945,162.67575546223335,161.74557639614432,159.56186123209844,156.14191699003396,151.99479357250976,248.81249165150655,182.70977837281876,169.8565687596013,164.80674136161812,161.95148451579996,160.77418579415286,160.8205543686131,161.54111794593985,162.3520992022339,162.704654411276,162.15084260063617,160.40172934768927,157.38460792715037,153.40372411869356
2026-07-16 16:10:00,952.068,2580727.142897851,2954209.8799199997,2342951.2918736194,611258.5880463803,2954.20987992,2580.7271428978506,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9721459706422,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140087542864.71832,38.91320635131065,25.9655446405157,310.0,152.02173438759814,305.48474042752895,161.10704821879793,151.4039771289865,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.309259879066003,-68.10144672860037,502073.08740497817,502095.2899526299,502073.08740497817,0.0,-68079.24418094865,22.202547651715577,0.0,201.08506625375526,173.81130377514285,166.99027946259173,163.12386050969502,161.13646282732955,160.62800770892002,161.09111173890554,161.94877456272698,162.6229128174014,162.6030297025972,161.509005205257,159.14600430084116,155.57323848896144,151.4039771289865,213.14923095406076,175.7972274428729,167.799424327276,163.6018152536412,161.35377688315037,160.64950383108976,160.99751147870714,161.82761203090553,162.55815162477336,162.66501467390364,161.74549602039596,159.57394364504015,156.16506908199318,152.02173438759814,249.6926016955358,183.03537772308957,169.91635402741574,164.8324422598318,161.95946747776586,160.76803141796145,160.8046995180697,161.5207762971343,162.3326415683737,162.6909671582026,162.14672757694225,160.40937426843072,157.4039777406494,153.4302098218847
2026-07-16 16:20:00,927.937,2580607.0809383416,2879332.8347799997,2342805.6058730767,536527.228906923,2879.3328347799998,2580.6070809383414,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.97459469667444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140347825119.47778,38.98550697763272,26.013788548338518,310.0,152.0486703739529,305.68467365297715,161.08801074940695,151.43067755329088,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.320617519101903,-68.14584021540259,501927.4014044356,501949.5981478367,501927.4014044356,0.0,-68123.64347200148,22.19674340110214,0.0,201.8302188910563,173.923089816987,167.02759426875897,163.14068305001166,161.1370945602615,160.61636846150827,161.0721712584486,161.92799106692476,162.60558098293853,162.59364254978144,161.5106775228144,159.1599371918342,155.59783796306502,151.43067755329088,214.02932683923734,175.95277772463052,167.8415936903895,163.62124783609983,161.3565879011614,160.6394435465137,160.9793929529309,161.80682926993538,162.54003478691038,162.65418997986538,161.7453016969506,159.58590126849666,156.18811652322566,152.0486703739529,250.5645698190324,183.36763000881035,169.97715858060266,164.85834924496496,161.96760315023403,160.76199640156318,160.78892038472392,161.500460872976,162.31316077117518,162.67721342819135,162.14251434558798,160.41690588875056,157.42324316762122,153.45665769088072
2026-07-16 16:30:00,900.231,2580487.040552575,2793362.7791399998,2342658.496369629,450704.2827703706,2793.36277914,2580.4870405525753,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.97704289501564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140607992475.93634,39.05777568776009,26.062011159499974,310.0,152.07560055570616,305.87454978334614,161.06902396614876,151.45738956749312,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.33198255611158,-68.19022205804923,501780.2919009878,501802.4828223111,501780.2919009878,0.0,-68168.03113672591,22.190921323315706,0.0,202.5836420588882,174.03765018149696,167.0652142775205,163.15766813276286,161.13786330092844,160.60482977802565,161.05328454068456,161.9072099294108,162.58820177835543,162.58416619535848,161.51223251355867,159.17374461895514,155.62233732641866,151.45738956749312,214.91343883515776,176.1122439934835,167.8841939864483,163.64085055953163,161.3595407314503,160.6294901952227,160.96133557107098,161.7860564833844,162.52187763112676,162.64328182067436,161.7449937925966,159.59773433138784,156.21105922328093,152.07560055570616,251.42835636557695,183.70653825608568,170.03901409442057,164.88446462882192,161.97589177705706,160.75608105622644,160.7732173849598,161.48017214435194,162.29365727821514,162.6633936269917,162.1382031949182,160.4243243212906,157.44240403367266,153.48306680868512
2026-07-16 16:40:00,868.188,2580367.026089485,2693935.27272,2342510.1638600333,351425.1088599665,2693.93527272,2580.3670260894846,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9794904774242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140868044207.28732,39.13001227980203,26.110212339284804,310.0,152.10252396220017,306.0548747165745,161.05008840787866,151.48411208134812,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.34335498814849,-68.2345922214592,501631.959391392,501654.144473097,501631.959391392,0.0,-68212.40713975421,22.18508170498535,0.0,203.34506587320834,174.15505635192096,167.1031475220304,163.17481623059635,161.13876933765852,160.59339204765527,161.03445204298978,161.88643162806719,162.5707756522169,162.57460101087773,161.51367042830546,159.1874266564881,155.64673630408382,151.48411208134812,215.80124188005462,176.27569856526026,167.9272384929372,163.66062426355884,161.36263566651203,160.619644135866,160.94333975852737,161.7652941368423,162.50368063022987,162.63229063889497,161.74457267733183,159.6094430667343,156.23389709696593,152.10252396220017,252.2839246971055,184.0521018098513,170.10195279471208,164.9107908352861,161.98433360688628,160.75028569256202,160.75759093449923,161.45991058173328,162.27413155696573,162.64950816060744,162.1337944139392,160.4316296799692,157.4614601673926,153.5094362665744
2026-07-16 16:50:00,830.828,2578009.4343200005,2578009.43432,2342142.3183741267,235867.11594587332,2578.00943432,2578.0094343200003,2578009.43432,0.020981788659036257,0.01888360979313263,0.0,0.0020981788659036257,0.021,0.0021163902068673697,0.021,256.9558846401602,305.71058096659965,182.0,310.0,267.4294817120705,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.28276611620666,True,1840878.2044686412,1840.8782044686411,B,0.0,141127848619.52142,39.202180172089285,26.1583676779089,310.0,152.12900734941417,306.22610222353154,161.03120834034914,151.51082777874606,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.354734809505574,-68.27892814251064,501264.1139054855,501286.2818660112,501264.1139054855,0.0,-68256.76018198492,22.167960525708622,0.0,204.11385845408566,174.27531641758878,167.14137990618434,163.1921146995768,161.13980683782844,160.58205488866832,161.0156767096226,161.8656600856393,162.5533052220648,162.5649463598467,161.51498600408803,159.20097281769824,155.67101959457932,151.51082777874606,216.68255971973244,176.44143099528247,167.9701329049738,163.6802145651876,161.36570536352914,160.60988176936948,160.9254703141322,161.74463433902181,162.4855036504721,162.6211931451114,161.74389602684673,159.6207510234173,156.25623354787214,152.12900734941417,253.13089774531633,184.40411942047612,170.165967815742,164.93731175937555,161.9929186729154,160.74460700458718,160.74204246186244,161.43967996951147,162.25458727762341,162.63555831637765,162.12928511136087,160.43881379914424,157.4803979400212,153.5357482654792
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2328443.6633543815,113197.76384561835,2441.6414271999997,2441.6414271999993,2441641.4272,0.01986301456091504,0.017876713104823534,0.0,0.001986301456091504,0.021,0.003123286895176467,0.021,255.22631034097034,303.3068922781926,182.0,310.0,264.9778262441164,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.33073498435593,True,1840878.2044686412,1840.8782044686411,B,0.0,141379407659.8445,39.27205768329014,26.204994718098636,310.0,152.1292535784882,306.3870840429064,161.01260866310025,151.53654157810408,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.366121785375354,-68.32185521867157,487565.45888574043,487586.9224238209,487565.45888574043,0.0,-68300.3916805911,21.463538080468425,0.0,204.86766214705187,174.39453903670855,167.1785360740994,163.20875575300371,161.14059819360713,160.57076931023337,160.99711012777377,161.84510662131908,162.53592461064417,162.55514250502864,161.51584394078077,159.21373872204487,155.69426834929556,151.53654157810408,216.96777816235564,176.5013755712317,167.97640801830556,163.678346505792,161.35868494346087,160.59872851261656,160.91154389523126,161.72954281506557,162.4709086367857,162.60860793600312,161.73449466055092,159.61519420270434,156.25444665519052,152.1292535784882,253.9484062548732,184.7504769352727,170.22864997135164,164.96288903943963,162.00102147031572,160.7388228343245,160.72663288947976,161.41968237205586,162.23522049061089,162.62159920616315,162.12448310739003,160.44537369650791,157.4983980484888,153.56097221191047
2026-07-16 17:10:00,734.681,2279671.06214,2279671.06214,2279671.06214,0.0,2279.6710621400002,2279.6710621400002,2279671.06214,0.017955522764352368,0.016159970487917133,0.0,0.0017955522764352347,0.021,0.004840029512082868,0.021,251.5738189089808,298.5066743686699,182.0,310.0,260.0787291585872,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42961846582676,True,1840878.2044686412,1840.8782044686411,B,0.0,141611144249.2284,39.336428958119,26.247947621928912,310.0,152.10408049717557,306.53687060967525,160.9944989816603,151.55975787911245,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.377515350813097,-68.36139262645365,454569.2728956969,454589.041599588,454569.2728956969,0.0,-68341.62392256258,19.768703891080804,0.0,205.57103472705248,174.50600250457455,167.21245495985934,163.22348144183113,161.14053880441708,160.55943404532312,160.97896490849325,161.82508748065626,162.51884763417627,162.5451235220068,161.51577220418818,159.22479055281426,155.7151302596001,151.55975787911245,216.65412734604408,176.4452612334356,167.94575652268642,163.65505522655835,161.34136077240817,160.58583552902735,160.9012205023326,161.71982207410625,162.45994783652964,162.5949043730556,161.71707199987915,159.59376516022928,156.2296730448208,152.10408049717557,254.70746526236158,185.0728137272478,170.28633964260726,164.98585403856586,162.0077199917952,160.73259448794948,160.71143622743426,161.40020222484134,162.21631530154838,162.60772036684995,162.11912912850767,160.45060753147695,157.51430415117818,153.58363819872994
2026-07-16 17:20:00,672.062,2085368.06228,2085368.0622800002,2085368.06228,2.3283064365386963e-10,2085.3680622800002,2085.36806228,2085368.0622800002,0.015390887261803128,0.013851798535622817,0.0,0.0015390887261803113,0.021,0.007148201464377184,0.021,244.7454996248483,290.1487804110244,182.0,310.0,251.53874183275843,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.61171976284342,True,1840878.2044686412,1840.8782044686411,B,0.0,141813129971.44458,39.39253610317905,26.28538613487375,310.0,152.05553059352457,306.67434867073916,160.97705682871182,151.5791675815265,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.38891465772946,-68.3958414981814,405021.48742262844,405038.7118584923,405021.48742262844,0.0,-68378.61706231756,17.22443586384179,0.0,206.19299568180148,174.60346359064917,167.2412048213814,163.2351774237414,161.13908907903541,160.5479528680711,160.9614228733947,161.80587867674706,162.50226387839345,162.534836705894,161.51436426194084,159.2333179555757,155.73242727784958,151.5791675815265,215.80373467311523,176.28287673630237,167.88114064099094,163.61215921780388,161.314656285818,160.57141606781693,160.89424982320583,161.7150376124714,162.45228231545792,162.5800859325291,161.69215571034889,159.55760908380827,156.1836492297389,152.05553059352457,255.38329860574063,185.3553508855383,170.33584736410666,165.00477118846908,162.0122219839849,160.72562978946766,160.69651430750233,161.38148227320772,162.19811494273821,162.59399905753497,162.11300228914146,160.45391577989258,157.52712758770056,153.6024886972386
2026-07-16 17:30:00,596.246,1850115.5632399998,1850115.5632399998,1850115.5632399998,0.0,1850.1155632399998,1850.1155632399998,1850115.5632399998,0.012215515803361826,0.01215452550400169,0.0,6.099029936013599e-05,0.021,0.008845474495998311,0.021,242.88391559921124,281.949838100235,182.0,310.0,243.14871880721125,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.80280879776774,True,1840878.2044686412,1840.8782044686411,B,0.0,141896300896.43478,39.41563913789855,26.300802054958172,310.0,151.7076559916838,306.73655553332526,160.96220074842145,151.5832080470767,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-10.4003163234587,-68.40999437542892,207021.1262538116,207028.20269243536,207021.1262538116,0.0,-68402.91793680517,7.076438623756985,0.0,206.4967800722412,174.6453788513037,167.24917264794368,163.23474234321193,161.13211907149076,160.53595218552653,160.94635172424103,161.78993638254622,162.4876241934351,162.52338354134199,161.50744845613153,159.23152961839025,155.73522803866206,151.5832080470767,208.8721399443815,175.06508052903715,167.4145073371805,163.33470957078288,161.18194374276584,160.5480011621987,160.93598008077063,161.77384169729314,162.48185480119074,162.54141886605586,161.55848460661963,159.3189005329298,155.85392416786468,151.7076559916838,255.71562517724468,185.48903279966896,170.35397339859705,165.00787273269313,162.0082038166359,160.71589571266904,160.68277836783267,161.36580970050304,162.18267704050635,162.58081132621518,162.10367491679116,160.44942988638422,157.52757789425814,153.6061490340746
2026-07-16 17:40:00,503.916,1563621.1130400002,1563621.11304,1543410.1508531454,20210.962186854566,1563.62111304,1563.6211130400002,1563621.11304,0.010035402673647017,0.010035402673647017,0.001951936758640629,0.0,0.021,0.009012660567712355,0.021,241.7705457288881,280.60421945717644,182.0,310.0,241.77054572888807,138.14322871707077,1669973.715197255,1669.973715197255,1541122.1280031428,1541.1221280031427,128851.58719411214,128.85158719411214,0.0,194.8353646505397,False,1840878.2044686412,1840.8782044686411,C*,-170904.4892713863,141779325644.7004,39.38314601241678,26.27912042603791,,,306.3884566068476,160.93921565323012,155.48391458163664,128851.58719411214,128.85158719411214,170904.4892713863,170.9044892713863,0.0,7.431354962560969e-06,-10.411714953076212,-68.39177770507469,2288.0228500026715,2284.6120085618168,2288.0228500026715,128851.58719411214,-68395.18854651554,-3.4108414408547105,0.0,206.13904135709097,174.560197222955,167.19454812516236,163.19253118976414,161.0997049015693,160.51048904880247,160.92454298621348,161.76841094228166,162.46332579182544,162.49392490049777,161.47140215140354,159.18867524527246,155.6873041457372,155.48391458163664,200.05612328766003,173.5127121154689,166.70252683633598,162.91693063303447,160.99865939699006,160.53690083728628,161.02100822276205,161.8738865701929,162.52031931940644,162.4554222475986,161.30666733561665,158.88859013119085,155.2791678593605,225.62880292553493,255.31657876909225,185.37091306325175,170.303008140929,164.96818504884,161.9757354276798,160.68883730786823,160.65903519507603,161.3431653079828,162.15904659986558,162.55448022917037,162.07350180985276,160.41501078652217,157.48949462540432,153.95027067654595
2026-07-16 17:50:00,391.959,1216225.2594600003,1216225.25946,1109155.333118213,107069.92634178698,1216.2252594600002,1216.2252594600004,1216225.25946,0.007677455237291386,0.007677455237291386,0.005091249811278259,0.0,0.021,0.008231294951430356,0.021,241.3316568555851,280.1757673118725,182.0,310.0,241.3316568555851,135.55739561214412,1431963.5250346093,1431.9635250346093,1106867.1379245732,1106.8671379245732,325096.3871100362,325.09638711003623,0.0,194.84580183298186,False,1840878.2044686412,1840.8782044686411,C*,-408914.67943403195,141544626925.94275,39.31795192387298,26.235618484792077,,,304.9177401436558,160.9255731411406,160.25399903407848,325096.3871100362,325.09638711003623,408914.67943403195,408.91467943403194,0.0,7.431354962560969e-06,-10.423107108150102,-68.35293044334075,2288.1951936399128,2284.7862906104565,2288.1951936399128,325096.3871100362,-68356.3393463702,-3.408903029441717,0.0,205.25137183961291,174.3662879511014,167.08311777681914,163.11933631385017,161.05694259741205,160.48903093447532,160.91370744400902,161.75720956822957,162.44175402973192,162.4541565515483,161.40880201541097,159.10281571953226,155.62251079722597,160.25399903407848,191.63915903605846,171.73910054263018,165.75206166947407,162.38950151836295,160.80923324897543,160.58151888694925,161.17786530527346,162.01772712386526,162.53728315448416,162.25672722903178,160.8405354460678,158.15291790935098,155.01253901934973,234.90597187850318,253.88288061416313,185.00617246732617,170.1793878244397,164.8879288148414,161.92422603175922,160.659110945007,160.64265877875738,161.3309420600668,162.14209669247825,162.52529063883728,162.02685641811027,160.3488231006782,157.41404543359891,155.18320975326802
2026-07-16 18:00:00,260.572,808539.2816799999,808539.28168,477214.00872304273,331325.2729569573,808.53928168,808.5392816799999,808539.28168,0.00507105603188948,0.00507105603188948,0.014585076876609093,0.0,0.021,0.0013438670915014266,0.021,241.4795933630609,280.3201821488544,182.0,310.0,241.47959336306087,125.15976978329948,474925.3867075954,474.92538670759535,474925.3867075954,474.92538670759535,0.0,0.0,0.0,194.84228000914504,False,1840878.2044686412,1840.8782044686411,C*,-1365952.8177610459,141541499136.07962,39.31708309335545,26.2350387418281,,,300.9085706149542,160.93703500295726,165.02511604993313,0.0,0.0,1365952.8177610459,1365.952817761046,0.0,7.431354962560969e-06,-10.434499245688713,-68.35282523165901,2288.622015447356,63139.84212644457,2288.622015447356,0.0,-7501.605120661793,60851.220110997216,0.0,203.68403089273357,173.95315168365485,166.85669855135154,163.0015458410338,161.01829975327666,160.49667734714677,160.93502887313915,161.7674415691725,162.43612112731216,162.4709834864946,161.5800741163527,159.7727730700645,157.6297203391901,165.02511604993313,179.81738060324625,167.96602453579942,163.76425812740354,161.59720712140785,160.84574136981777,161.04543414137922,161.69737727100863,162.35772465993728,162.78178664593986,163.17694085514484,164.72627778189286,170.78510032872435,189.71654512653396,239.18563744581175,250.86097636634096,184.28208571880916,169.90805195544033,164.73392552136494,161.85206224061034,160.64260069028757,160.6533965939701,161.34312869162085,162.14019325515238,162.51713153453727,162.0703248412159,160.6123747626153,158.32439713281806,158.21032315659903
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.0024025882490404196,0.0,0.021,0.0024025882490404196,0.021,0.0,0.021,185.10339401445788,227.42282474583416,182.0,310.0,187.01803930060973,127.22901588930652,665386.8895190938,665.3868895190938,0.0,0.0,665386.8895190938,665.3868895190938,0.0,196.40654477789144,False,1840878.2044686412,1840.8782044686411,D*,-1175491.3149495474,140994458992.57715,39.165127497938094,26.133643607215845,310.0,168.36829551172974,295.77879880265306,160.9824814649255,166.90085557325853,665386.8895190938,665.3868895190938,1175491.3149495474,1175.4913149495474,0.0,7.431354962560969e-06,-10.445875829088052,-68.25950039604696,0.0,0.0,0.0,665386.8895190938,-246346.68298502604,-178087.18258897908,0.0,201.30994225286867,173.28483454721876,166.50677111477765,162.846146752481,160.99680388842066,160.54584227538783,160.99779173522543,161.8061121907395,162.44820118657162,162.50906241883004,161.77818534512528,160.38134161001972,159.05044399557895,166.90085557325853,202.37281640027857,173.01358738958794,166.28430080549026,162.83006559243168,161.1082957803125,160.6980817301232,161.1226903503349,161.87455253753836,162.4942389068222,162.6610332452979,162.30001326728637,161.72401179086023,161.87825958372892,168.36829551172974,246.05083705634118,183.13499494500812,169.44572200610685,164.4971898289684,161.77252316015148,160.66086856140558,160.71071259164557,161.39267230083172,162.1614325382922,162.53448493812104,162.1800493356886,161.02532364646976,159.43639858751496,160.47254526921634
