timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 18:20:00,24.165,74982.54509999999,74982.5451,68409.81886601269,6572.726233987312,74.98254510000001,74.98254509999998,74982.5451,0.0002576319722595021,0.0002576319722595021,0.006914679964514944,0.0,0.021,0.013827688063225554,0.021,192.59164675756472,232.81082936924292,182.0,310.0,192.59164675756472,125.73790354812337,528139.0790541801,528.1390790541801,66124.99382173787,66.12499382173786,462014.08523244224,462.01408523244226,0.0,196.22093386270032,False,1840878.2044686412,1840.8782044686411,C*,-1312739.1254144611,140677696145.9147,39.07713781830964,26.07493089324232,,,294.2911646003228,160.97201115047199,168.36769545666812,462014.08523244224,462.01408523244226,1312739.1254144611,1312.7391254144611,0.0,7.431354962560969e-06,-10.457243398428421,-68.20541604221084,2284.825044274825,2281.423503911312,2284.825044274825,462014.08523244224,-68208.81758257432,-3.401540363483946,0.0,200.38196004264782,173.06463124380423,166.3805990318739,162.76852413535332,160.95642204686726,160.52978163648746,160.99205329191042,161.79765367738233,162.42723501388576,162.4716742535637,161.72971520351308,160.34472853213487,159.17339469853292,168.36769545666812,185.95643499033923,170.00792917793314,164.81483347627915,161.96463491788256,160.74141517076225,160.7036359441658,161.33492172921137,162.10168939947164,162.5327279168297,162.3083559239247,161.37026522947278,160.1383182262469,161.4741080667811,192.41228840347003,244.6260020534236,182.78161880282912,169.30913680349394,164.412454493246,161.7237388991816,160.63713297293577,160.70004022265928,161.38360190017417,162.14511753111609,162.50710505376193,162.14582598342398,161.0017051603728,159.48920800988998,161.0625402258121
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009504752849892807,0.0,0.021,0.011495247150107194,0.021,162.818942629209,204.10127952295053,182.0,,162.818942629209,130.59504083555183,975208.9874811299,975.20898748113,0.0,0.0,975208.9874811299,975.20898748113,0.0,197.28413443735096,False,1840878.2044686412,1840.8782044686411,D*,-865669.2169875113,140092570753.42603,38.914602987062786,25.9664765711215,163.76649829639126,235.04058997686388,290.9858434288971,160.9896898821827,168.13634077172492,975208.9874811299,975.20898748113,865669.2169875113,865.6692169875113,0.0,7.431354962560969e-06,-10.468594139036316,-68.10444364736767,0.0,68104.44364736768,0.0,975208.9874811299,0.0,68104.44364736768,0.0,199.2391521954261,172.7811608774972,166.2261467830864,162.6869682494908,160.92958759488502,160.5366371508896,161.01007187844274,161.8060474746134,162.41071158501836,162.4256439591342,161.67049791010828,160.3388172636726,159.40220313326472,168.13634077172492,181.74027149207163,168.58995013727028,164.03514408736663,161.62877827610347,160.72273411857083,160.85425949694053,161.5012629809538,162.1463585708163,162.36096736098287,161.9138599089193,160.95325041238834,160.46409100310103,163.1905171474507,163.9570527068647,242.2574476871917,182.2254209040765,169.108873552141,164.299701428584,161.6723282799126,160.62859711846926,160.7134658937037,161.39818319410003,162.1435016479355,162.47952363764344,162.09656533940648,160.96448954486158,159.57747822352545,161.46488420278547
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012039228122971698,0.0,0.021,0.008960771877028303,0.021,163.43537280952637,204.69387269365612,182.0,,163.43537280952637,133.36597603042262,1230256.6977927652,1230.2566977927652,0.0,0.0,1230256.6977927652,1230.2566977927652,0.0,197.26029638981188,False,1840878.2044686412,1840.8782044686411,D*,-610621.506675876,139354416734.75037,38.70956020409732,25.829658045137304,163.921598031417,223.41942196594746,287.069883291615,161.0139730265703,167.8745959409513,1230256.6977927652,1230.2566977927652,610621.506675876,610.6215066758759,0.0,7.431354962560969e-06,-10.479923677936988,-67.97723340403522,0.0,67977.23340403521,0.0,1230256.6977927652,0.0,67977.23340403521,0.0,197.97657888131627,172.44796435714832,166.04805005168936,162.6000560043664,160.90817036447547,160.5520018611205,161.03306909375138,161.81184143575575,162.38427286013206,162.36856153032952,161.60985880558871,160.33693480944936,159.54543397739852,167.8745959409513,178.6853807327681,167.50659645861015,163.5030856810573,161.46546444852112,160.7870107563023,160.9998787093544,161.59843133165785,162.10987389486226,162.18246495143694,161.69275093935846,160.88130985721813,160.51613095393344,161.93380242434708,164.0555719201227,239.58313113634037,181.58918850036613,168.8698892084075,164.17076956826946,161.62019822447192,160.6272469176623,160.7345900271832,161.4150479610855,162.13581037838094,162.43935420803277,162.03653850415262,160.9308463790267,159.66538530574252,161.56544659202208
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014104232180135817,0.0,0.021,0.006895767819864184,0.021,162.0344795859143,203.34726576729423,182.0,,162.0344795859143,134.3415471753935,1320052.0806770325,1320.0520806770326,0.0,0.0,1320052.0806770325,1320.0520806770326,0.0,197.31458505083293,False,1840878.2044686412,1840.8782044686411,D*,-520826.1237916087,138562385486.34415,38.48955152398449,25.682853252101317,162.29275831038086,216.10964991101125,282.8659570008299,161.0402684217278,167.53281568549372,1320052.0806770325,1320.0520806770326,520826.1237916087,520.8261237916088,0.0,7.431354962560969e-06,-10.491230463104776,-67.8407110067181,0.0,67840.71100671809,0.0,1320052.0806770325,0.0,67840.71100671809,0.0,196.67077135287636,172.09146100328138,165.86038366178263,162.51308772115303,160.89129069934563,160.57192919051442,161.05734056110006,161.81437440989848,162.35153188325907,162.3061884542763,161.54896218948426,160.33514396294603,159.65607091952447,167.53281568549372,176.74431113541337,166.80132507211638,163.17343347977786,161.37970578033193,160.83975309276093,161.08865579129647,161.6409893941385,162.06196455727985,162.0540021848737,161.55099216090244,160.8168482107052,160.51454998878694,161.5624305791906,162.44514873096978,236.7794212035087,180.91394638105425,168.61110368849356,164.03586091104606,161.57064228498373,160.6315138407538,160.75963478375238,161.43115355596643,162.1224494910967,162.3917483847243,161.9728629540494,160.89826975875258,159.73252545383824,161.6183036576864
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015845495694093308,0.0,0.021,0.005154504305906693,0.021,161.36648986168137,202.70530567611206,182.0,,161.36648986168137,134.8103113761266,1363198.9706852722,1363.1989706852723,0.0,0.0,1363198.9706852722,1363.1989706852723,0.0,197.34061581728372,False,1840878.2044686412,1840.8782044686411,D*,-477679.23378336895,137744466103.93298,38.26235169553694,25.531250034555775,161.49892262724237,210.48937506672692,278.5435517139229,161.0663219414655,167.16213837584598,1363198.9706852722,1363.1989706852723,477679.23378336895,477.67923378336894,0.0,7.431354962560969e-06,-10.502513749884246,-67.69972067681014,0.0,67699.72067681015,0.0,1363198.9706852722,0.0,67699.72067681015,0.0,195.35169511110476,171.72236772073026,165.66879996004658,162.42804547101838,160.8783353268814,160.5945604511308,161.08116913390893,161.81320303575612,162.31369145215288,162.2404952392135,161.4885288764038,160.33271162293434,159.74464680724438,167.16213837584598,175.23170257081256,166.2418575364297,162.92342608403828,161.32509351060733,160.88715982257122,161.1524044291675,161.65744629998142,162.00353951517653,161.9379348342087,161.4347842424216,160.76388944681614,160.5020309704225,161.31342568960227,161.64580143692035,233.9355694704962,180.22193646884938,168.3428891669013,163.89980312959057,161.5243711270733,160.6396292199153,160.7861897704551,161.44515406918978,162.1041708933265,162.3391708754719,161.9073666930635,160.86622459482365,159.78866104404514,161.62618452994718
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017493668235961924,0.0,0.021,0.0035063317640380773,0.021,160.85209229062204,202.21101631529473,182.0,,160.85209229062204,135.02749844766618,1383189.7179997507,1383.1897179997507,0.0,0.0,1383189.7179997507,1383.1897179997507,0.0,197.36072490309112,False,1840878.2044686412,1840.8782044686411,D*,-457688.48646889045,136914552273.13313,38.031820075870314,25.377423618725032,160.90891734647215,205.7391597848525,274.177922229037,161.09089325808023,166.77732245918443,1383189.7179997507,1383.1897179997507,457688.48646889045,457.68848646889046,0.0,7.431354962560969e-06,-10.513773192773668,-67.55665733654497,0.0,67556.65733654497,0.0,1383189.7179997507,0.0,67556.65733654497,0.0,194.03383678999495,171.3462423511157,165.47622680628535,162.34584038027174,160.86878735212306,160.61870165387245,161.1034725979103,161.8079557533477,162.271181060074,162.17202921388755,161.427919528998,160.32747516700056,159.81275062145752,166.77732245918443,173.9378408763163,165.75912302587577,162.7165648924828,161.2869781899547,160.93004484587127,161.19949654426495,161.65591642704203,161.93532869088943,161.8235468253051,161.32376063272216,160.70045431484604,160.45296503969507,161.06605332300418,161.0470255507495,231.09117359240446,179.52329887540992,168.07014238224616,163.76480037262206,161.48154749433468,160.65052688092393,160.8128918682431,161.45623659805986,162.0811546117288,162.2824885030701,161.84042476743778,160.83348105335895,159.83378071688486,161.6038108022425
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01917603498357206,0.0,0.021,0.0018239650164279426,0.021,160.42952908278286,201.80501291287734,182.0,,160.42952908278286,135.12828771437879,1392466.7562165323,1392.4667562165323,0.0,0.0,1392466.7562165323,1392.4667562165323,0.0,197.3772854295712,False,1840878.2044686412,1840.8782044686411,D*,-448411.4482521089,136079072219.40321,37.79974228316756,25.222565490816155,160.44383692099882,201.4896357520664,269.8085077997298,161.11309444287974,166.38685258068352,1392466.7562165323,1392.4667562165323,448411.4482521089,448.41144825210887,0.0,7.431354962560969e-06,-10.525008631239352,-67.41263079410395,0.0,67412.63079410394,0.0,1392466.7562165323,0.0,67412.63079410394,0.0,192.72483096025914,170.96628675980276,165.28434792082047,162.26689727770815,160.86215493634091,160.6434343515723,161.1234207672058,161.79825263126483,162.22408412853247,162.10086039574466,161.36644063835598,160.3180716645483,159.86194336917825,166.38685258068352,172.76811305419403,165.32110716298877,162.5359294486431,161.2585099582528,160.9682743366546,161.23311636243804,161.6393186925738,161.85680440364652,161.70574873438477,161.21096247991866,160.62543708235316,160.37896176951645,160.82386447268496,160.5716289232935,228.2665246241548,178.82339975870903,167.7955856693848,163.63201661909793,161.4421055338234,160.66339573897122,160.83876146237668,161.46376171595324,162.05333048792235,162.2219370962281,161.77182026021467,160.7988031846633,159.86746251544454,161.55766200224298
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020819157145739776,0.0,0.021,0.00018084285426022556,0.021,159.72984044522156,201.13282670652166,182.0,,159.72984044522156,139.983520393672,1839361.357063268,1839.361357063268,0.0,0.0,1839361.357063268,1839.361357063268,0.0,197.40478905830642,True,1840878.2044686412,1840.8782044686411,D,0.0,134975455405.16525,37.49318205699035,25.01800760458217,160.0559280886285,208.89717878667946,264.02468235888153,161.14800605058934,165.79619140756614,1839361.357063268,1839.361357063268,0.0,0.0,1516.8474053731188,0.00026023925585808076,-10.536212361725966,-67.2223829196807,0.0,67222.38291968069,0.0,1839361.357063268,0.0,67222.38291968069,0.0,191.01958019548562,170.4896811177041,165.0399051884436,162.16165992528826,160.85023824865522,160.6766739060234,161.1569046342576,161.79818189757205,162.17563379922748,162.01504916638854,161.2833064186366,160.2974115434988,159.92703628084698,165.79619140756614,174.76328143652805,166.0447639351856,162.8227401317255,161.28061743983764,160.866215062667,161.12789872993457,161.61196973860555,161.93162225747608,161.84371762243518,161.32234011956655,160.61409931224884,160.22788391334643,160.6842402699941,160.23300815688995,224.51234161770225,177.90574776082437,167.4409149636235,163.45772002988357,161.38867109856668,160.68082157884515,160.87755004205144,161.482575654796,162.02727913914958,162.15023500938986,161.68300037742682,160.74812730491254,159.9074960168003,161.47972858115065
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018055265511347205,0.0,0.021,0.0029447344886527962,0.021,160.79664510973774,202.15773991747398,182.0,,160.79664510973774,133.28217407566487,1222543.2381924947,1222.5432381924948,0.0,0.0,1222543.2381924947,1222.5432381924948,0.0,197.36289578067635,False,1840878.2044686412,1840.8782044686411,D*,-618334.9662761465,134241929462.24976,37.28942485062493,24.882046902964746,160.83572645585713,199.20624821126137,260.20339728018484,161.1657051136245,165.48699009957133,1222543.2381924947,1222.5432381924948,618334.9662761465,618.3349662761465,0.0,0.00026023925585808076,-10.547395018522502,-67.09594077921878,0.0,67095.94077921878,0.0,1222543.2381924947,0.0,67095.94077921878,0.0,189.8568467711121,170.14722887122767,164.86772137502442,162.09175592112422,160.8447578312257,160.69797190371406,161.17238429995678,161.78621826347586,162.1307176743155,161.95089879648881,161.23142751496275,160.29532987124512,159.97892965049107,165.48699009957133,172.12870332519933,165.07073068100678,162.4189013991226,161.22204493918392,160.9696440425057,161.2359117587585,161.6197743811898,161.80912901198354,161.6445224774982,161.16830003359573,160.63977390919754,160.4739539526587,160.9908576948225,160.9417183442028,222.03760988138737,177.28955074678007,167.19777719735856,163.34030369884456,161.35356704250873,160.6912115641841,160.89851708781208,161.4866905306454,162.00019799085467,162.09517987233593,161.62249084060096,160.71917264074943,159.93935031627112,161.44551340257945
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.7238418538709,199.20624821126137,182.0,,157.7238418538709,139.4365919081789,1789019.9206459045,1789.0199206459044,0.0,0.0,1789019.9206459045,1789.0199206459044,0.0,197.48421261256064,False,1840878.2044686412,1840.8782044686411,D*,-51858.2838227367,133168517509.86221,36.991254863850614,24.683087556563063,157.7238418538709,205.37353475633512,254.77548186283192,161.1958896254449,164.73753992431133,1789019.9206459045,1789.0199206459044,51858.2838227367,51.8582838227367,0.0,0.00026023925585808076,-10.558546831756638,-66.91087940481705,0.0,66910.87940481705,0.0,1789019.9206459045,0.0,66910.87940481705,0.0,188.2619177595543,169.69382926873016,164.63715912612395,161.99503088940506,160.835899351148,160.72957071505903,161.20122553809807,161.780812788131,162.07831481887342,161.86247738990954,161.1410212068983,160.24360416336873,159.94687498552045,164.73753992431133,173.79181629650185,165.67328334074725,162.65303883792768,161.23437152627037,160.87956678463985,161.14457637840582,161.5921755282501,161.85886762583334,161.72554901539206,161.17789501055117,160.43479771187546,159.88681237936444,159.76226921459968,157.94843219275415,218.5348179335629,176.4270918085002,166.86223386402625,163.17783862820096,161.30584196804128,160.70890157977882,160.93371631098915,161.50037790178385,161.96993895431078,162.02152193429177,161.53162566064506,160.65558384324802,159.92912132535602,161.25281708815984
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019135020687510468,0.0,0.021,0.0018649793124895335,0.021,159.94604372919656,201.34052078455147,182.0,,159.94604372919656,132.66918679271026,1166121.4917521158,1166.1214917521158,0.0,0.0,1166121.4917521158,1166.1214917521158,0.0,197.39627948184759,False,1840878.2044686412,1840.8782044686411,D*,-674756.7127165254,132468844614.81094,36.79690128189193,24.55340159435187,159.96107744902014,194.31502230531314,251.22889286056147,161.20836374205447,164.4378507334652,1166121.4917521158,1166.1214917521158,674756.7127165254,674.7567127165254,0.0,0.00026023925585808076,-10.569678545207525,-66.79028070532578,0.0,66790.28070532579,0.0,1166121.4917521158,0.0,66790.28070532579,0.0,187.18448883130125,169.3684663690051,164.47645287475027,161.93279685594808,160.83311713013165,160.74866154110026,161.2110235555185,161.76212421449344,162.02815365958068,161.7955294264413,161.08581277413413,160.22854294643736,159.9639708897325,164.4378507334652,170.76574753989658,164.55338411775284,162.2039179440036,161.18135579973384,160.99977318194996,161.25251747512462,161.57036526359713,161.68054222405763,161.46011352563664,160.96890085487783,160.4423008719255,160.20764039041097,160.44400924158737,160.05729679918167,216.25653689943925,175.85241027599503,166.63372813669585,163.07039940363543,161.27585707589506,160.71931786195464,160.95061226158046,161.49838486377672,161.93721864444518,161.96299953491857,161.4686534445036,160.61841332309598,159.93338369588903,161.17594262554863
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.62698972952757,194.31502230531314,182.0,,152.62698972952757,139.5710062532012,1801391.94255188,1801.39194255188,0.0,0.0,1801391.94255188,1801.39194255188,0.0,197.68984778447253,False,1840878.2044686412,1840.8782044686411,D*,-39486.26191676129,131388009449.27982,36.49666929146662,24.35306633851303,152.62698972952757,201.26234413327506,246.24274911147737,161.2307523195896,163.30359154201867,1801391.94255188,1801.39194255188,39486.26191676129,39.486261916761286,0.0,0.00026023925585808076,-10.580779197934689,-66.60391636298218,0.0,66603.91636298217,0.0,1801391.94255188,0.0,66603.91636298217,0.0,185.73528700731808,168.94758168072434,164.26479367291995,161.84684937812918,160.82737096787926,160.77718619165165,161.23304566933777,161.74887555213223,161.96839051270337,161.6974551581377,160.97027255914102,160.1009512471419,159.7290200267371,163.30359154201867,172.6570242518535,165.2410862293999,162.4615526407974,161.18763493829871,160.89920037355577,161.16247981824836,161.56033010983018,161.75520557508642,161.5497840041985,160.926591942887,160.034366235938,159.04443859851636,157.67002521114878,152.9699180920279,213.06947616881106,175.05920720522246,166.32261936709156,162.92303735031615,161.23515414792982,160.73672696123774,160.98022757746236,161.50400786403875,161.8989908304404,161.88159547154316,161.3636405963129,160.51293626269054,159.80442578501774,160.71870306421863
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02026929153628956,0.0,0.021,0.0007307084637104416,0.021,158.3086551561869,199.76782039504025,182.0,,158.3086551561869,135.20407808645564,1399442.7984197743,1399.4427984197744,0.0,0.0,1399442.7984197743,1399.4427984197744,0.0,197.46097048204297,False,1840878.2044686412,1840.8782044686411,D*,-441435.4060488669,130548343770.22795,36.26342882506332,24.19743239543228,158.31087981936466,196.15283756721885,242.16826527525933,161.24612331974032,162.8798228724838,1399442.7984197743,1399.4427984197744,441435.4060488669,441.4354060488669,0.0,0.00026023925585808076,-10.591855734402262,-66.45921880544448,0.0,66459.21880544449,0.0,1399442.7984197743,0.0,66459.21880544449,0.0,184.51681190368032,168.58282996455353,164.08401746161732,161.7765215179272,160.82471595411764,160.8003320061695,161.24643723238964,161.72947351508938,161.91050042163536,161.61449938017716,160.89053093912955,160.0516539995453,159.69531137250488,162.8798228724838,171.257617464552,164.71822357129594,162.24424460909967,161.15278055152606,160.9461841298896,161.20584523800568,161.5442619509126,161.66575660670898,161.42265967283308,160.85097448669262,160.16428635745154,159.6662020229414,159.49703756950646,158.43793166740315,210.46168773678326,174.40372410446818,166.06278426800802,162.80116529676505,161.20203621811748,160.75031092936615,161.00152144967754,161.5031963878535,161.86105566194772,161.80983649123377,161.27874881987222,160.4429768840218,159.7550644496092,160.52812487377406
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,154.54274230863751,196.15283756721888,182.0,,154.54274230863751,137.26134817698755,1588801.9819380443,1588.8019819380443,0.0,0.0,1588801.9819380443,1588.8019819380443,0.0,197.6119070736686,False,1840878.2044686412,1840.8782044686411,D*,-252076.2225305969,129595062581.06512,35.99862849474031,24.02073955918149,154.54274230863751,197.2147961399696,237.73135760252467,161.26280579134706,162.06841915453285,1588801.9819380443,1588.8019819380443,252076.2225305969,252.07622253059688,0.0,0.00026023925585808076,-10.602904880650275,-66.29487748806994,0.0,66294.87748806995,0.0,1588801.9819380443,0.0,66294.87748806995,3.469446951953614e-18,183.21342477895863,168.19540810653007,163.891561821654,161.70116881572972,160.82174289470376,160.82562214856083,161.26205092211757,161.7100574909066,161.8480921548156,161.51958786938576,160.7851677502639,159.9457662655824,159.523994329754,162.06841915453285,171.53674921576751,164.81308558337713,162.27332914512786,161.14288745027392,160.91914189790091,161.17947886707043,161.52866043531648,161.65936901363767,161.407333028611,160.78293169665187,159.95114377111517,159.1017398099467,158.0750488789454,154.78588053261956,207.63411761181413,173.69370040910903,165.7819923104387,162.66999941433318,161.16714879321842,160.7660795065595,161.02555925616727,161.5029167004743,161.81959059849112,161.72941424230305,161.1785762493504,160.34561785840404,159.64745105563983,160.18834450105595
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.6493642045383,197.2147961399696,182.0,,155.6493642045383,136.36416857477522,1506222.063177719,1506.222063177719,0.0,0.0,1506222.063177719,1506.222063177719,0.0,197.5672418057577,False,1840878.2044686412,1840.8782044686411,D*,-334656.1412909222,128691329343.1585,35.747591484210695,23.85323054837213,155.6493642045383,195.412697995165,233.53310255325815,161.2769441640453,161.42636415400173,1506222.063177719,1506.222063177719,334656.1412909222,334.65614129092216,0.0,0.00026023925585808076,-10.613928066659843,-66.13911605740482,0.0,66139.11605740483,0.0,1506222.063177719,0.0,66139.11605740483,0.0,181.97156587422623,167.82209783963953,163.70727538687058,161.63034977754523,160.81993270313004,160.8494378899792,161.27475027567306,161.68775372961304,161.78425261889382,161.42578104977204,160.68438784893652,159.8514873530401,159.3895897245294,161.42636415400173,171.03569167081048,164.6205644517604,162.18852168042358,161.12209675282094,160.9265369099066,161.184512866577,161.51082541799212,161.61176396645735,161.3377565079747,160.71174993917995,159.90784351709982,159.13306330427665,158.31561969361258,155.8384739608878,204.96119024196153,173.01950984277056,165.51438436674385,162.54586419082037,161.13472573187912,160.7810262619819,161.04704914449985,161.49996039363612,161.776596910008,161.64913321633517,161.0796343532026,160.2493659531101,159.54294881089487,159.88337200152895
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.77131349433483,195.412697995165,182.0,,153.77131349433483,136.0629841036259,1478499.8667545572,1478.4998667545572,0.0,0.0,1478499.8667545572,1478.4998667545572,0.0,197.64319767833487,False,1840878.2044686412,1840.8782044686411,D*,-362378.33771408396,127804229423.10576,35.5011748397516,23.68880456085252,153.77131349433483,193.3946848504782,229.5729125128138,161.287248482232,160.6704491224888,1478499.8667545572,1478.4998667545572,362378.33771408396,362.37833771408395,0.0,0.00026023925585808076,-10.624925767399542,-65.98620443819605,0.0,65986.20443819606,0.0,1478499.8667545572,0.0,65986.20443819606,0.0,180.80379172788295,167.4663604249446,163.53300433371854,161.56483629225968,160.81920644730093,160.87111982041674,161.2835206993867,161.6611703599454,161.71650775043616,161.3271542218709,160.57245598272218,159.72703909898695,159.18269694024002,160.6704491224888,170.47391152174396,164.40525551290085,162.09593143164028,161.1014344483303,160.93606572706125,161.18876953284422,161.48548058311474,161.54615969510155,161.23218179574917,160.5652004822768,159.6896572436101,158.72893613984286,157.4393121415973,153.9962951190123,202.45207517810815,172.3821606046192,165.26021250197158,162.42947285654114,161.10541567026564,160.79527814695237,161.06535763314287,161.49289502037138,161.72983039542711,161.56547055223407,160.97510045630142,160.13805250432446,159.400284091305,159.5090991608104
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.66731512959228,193.3946848504782,182.0,,151.66731512959228,136.21718933286013,1492693.5190301768,1492.6935190301767,0.0,0.0,1492693.5190301768,1492.6935190301767,0.0,197.72918664241757,False,1840878.2044686412,1840.8782044686411,D*,-348184.6854384644,126908613311.68765,35.2523925865799,23.52280007789682,151.66731512959228,191.66190852761645,225.80036186304199,161.29377499608785,159.7768711774176,1492693.5190301768,1492.6935190301767,348184.6854384644,348.1846854384644,0.0,0.00026023925585808076,-10.63589773898496,-65.83182951250878,0.0,65831.82951250878,0.0,1492693.5190301768,0.0,65831.82951250878,0.0,179.69602296663712,167.12496353522693,163.36696360312382,161.5036548574394,160.81925150660953,160.8907948498599,161.2886301926797,161.63034287483868,161.64421612649807,161.221887522877,160.44582939016922,159.56655648339563,158.894110083608,159.7768711774176,169.98816047997732,164.21769817097592,162.01543151630295,161.08274923735573,160.94196309583134,161.1878839854759,161.45633239377938,161.47861056991422,161.1236059579956,160.4073062732956,159.43959909175223,158.25591743205666,156.43809756628238,151.9334802144873,200.07324678960245,171.77384604926354,165.0166903014198,162.31935301981306,161.0786475656998,160.80884617608072,161.08070866658198,161.48174425664712,161.67863809495722,161.4764708335775,160.86068673481924,160.00293691221216,159.20112116014406,159.02174218966232
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.85991581114604,191.66190852761645,182.0,,149.85991581114604,136.32107624687077,1502255.6768167622,1502.2556768167622,0.0,0.0,1502255.6768167622,1502.2556768167622,0.0,197.80381288728734,False,1840878.2044686412,1840.8782044686411,D*,-338622.527651879,126007259905.5976,35.00201664044378,23.355732174326597,149.85991581114604,190.02187166530666,222.20923529476528,161.2964884587346,158.7851073069161,1502255.6768167622,1502.2556768167622,338622.527651879,338.622527651879,0.0,0.00026023925585808076,-10.646843818355064,-65.6764762206218,0.0,65676.4762206218,0.0,1502255.6768167622,0.0,65676.4762206218,0.0,178.64479126007603,166.79733169478166,163.2087816091825,161.4464989940579,160.8198501700378,160.9083356270894,161.28999927495605,161.59514347709919,161.5670708608542,161.1094520547064,160.3042329587388,159.37226734742842,158.5359069413392,158.7851073069161,169.52623127505032,164.03872755857148,161.9392326088578,161.06503987091267,160.94630283638273,161.18384829701435,161.42319590560155,161.40634455263586,161.00860417573037,160.23935906505304,159.17558556909432,157.77637997425722,155.4910057851143,150.15494222187604,197.81861242123026,171.1934317383763,164.7835373417426,162.2152003706427,161.0541347886773,160.82152661526933,161.09299790831193,161.46644711224786,161.62286618973855,161.38172158089338,160.73575216032904,159.84407365255782,158.9499129189422,158.44037384938258
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.14857193885206,190.02187166530666,182.0,,148.14857193885206,136.39283391006992,1508860.5327261097,1508.8605327261098,0.0,0.0,1508860.5327261097,1508.8605327261098,0.0,197.87512300216991,False,1840878.2044686412,1840.8782044686411,D*,-332017.6717425315,125101943585.96193,34.75053988498942,23.187929735718708,148.14857193885206,188.44382480992715,218.79561258191032,161.29524456644845,157.71457096409597,1508860.5327261097,1508.8605327261098,332017.6717425315,332.0176717425315,0.0,0.00026023925585808076,-10.65776389348451,-65.52045077667754,0.0,65520.450776677535,0.0,1508860.5327261097,0.0,65520.450776677535,0.0,177.64821851368063,166.48327760393087,163.0582903743442,161.3931549669124,160.82078896297654,160.9235561653167,161.2874528545183,161.55532517993404,161.4846003169717,160.98899846179225,160.14656617149396,159.14403084177866,158.1131615587326,157.71457096409597,169.07977232423193,163.8653087136639,161.86607780157752,161.04805862560065,160.94921946322748,161.17661087213963,161.38538125450685,161.32766320354062,160.88401184419715,160.05568318702734,158.88634317323977,157.26413272468196,154.52892896256392,148.46668840743573,195.68436435436433,170.64023575474297,164.56061268611847,162.1168207348529,161.03165642855947,160.83311814600756,161.10205636703657,161.44682212428833,161.56220479871084,161.28063057177894,160.59940916034017,159.66097161491436,158.64943934736306,157.77887312137875
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.50128728104505,188.44382480992715,182.0,,146.50128728104505,136.46585346922504,1515581.5384735363,1515.5815384735363,0.0,0.0,1515581.5384735363,1515.5815384735363,0.0,197.94436381939693,False,1840878.2044686412,1840.8782044686411,D*,-325296.66599510494,124192594662.8778,34.4979429619105,23.019379844891176,146.50128728104505,186.93784990114324,215.5527909846596,161.2898884998964,156.57908985674015,1515581.5384735363,1515.5815384735363,325296.66599510494,325.29666599510495,0.0,0.00026023925585808076,-10.668657850549634,-65.3637423907429,0.0,65363.742390742904,0.0,1515581.5384735363,0.0,65363.742390742904,0.0,176.70382501453676,166.18243230139197,162.91522317875715,161.34336782414724,160.8218510108468,160.93628578307752,161.2808298378924,161.51063555828574,161.39630179531292,160.85963224629643,159.97167662006507,158.88150841547338,157.62975193398904,156.57908985674015,168.65165099507834,163.69855259102528,161.79630143803232,161.0317023314874,160.95040108547008,161.16585915927527,161.34267928364585,161.24241780180756,160.7496114499337,159.85589422041843,158.5713519621046,156.71820015020214,153.54645213419172,146.83831126208597,193.66508949091886,170.11317461793857,164.3476074621438,162.02394353170627,161.01097409987827,160.84343188713416,161.1077283481703,161.42267572879842,161.49628925094223,161.17250095272524,160.4505965746245,159.45275314744555,158.30118500647535,157.04630009082493
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,144.92866093503258,186.93784990114324,182.0,,144.92866093503258,136.53831692022456,1522251.3578518168,1522.251357851817,0.0,0.0,1522251.3578518168,1522.251357851817,0.0,198.0110181588077,False,1840878.2044686412,1840.8782044686411,D*,-318626.8466168244,123279243848.16672,34.24423440226853,22.85008819434995,144.92866093503258,185.50336438756682,212.47401835820557,161.2802621494082,155.39231747906962,1522251.3578518168,1522.251357851817,318626.8466168244,318.62684661682437,0.0,0.00026023925585808076,-10.679525576815312,-65.20635759407453,0.0,65206.35759407453,0.0,1522251.3578518168,0.0,65206.35759407453,3.469446951953614e-18,175.80912260882616,165.89439893093234,162.77929382357857,161.2968715608073,160.82281673071327,160.94635382484918,161.2699638757533,161.4608111768016,161.3016697937316,160.7205063739381,159.77859086919784,158.58475802104218,157.090064051801,155.39231747906962,168.24181591465583,163.5384764626173,161.72978562374342,161.0157607117376,160.9496304328941,161.15138671891611,161.2948448820129,161.15027691229972,160.6049995554544,159.6397789238267,158.231421135187,156.14206400677332,152.55157527259232,145.28046041070175,191.75540114206444,169.61116831044683,164.14419904927152,161.93628665832793,160.99184333293422,160.85227675809435,161.10985498830507,161.3938074733612,161.42474885984302,161.0566535998887,160.28834778517495,159.2187805426189,157.9069748417449,156.25153850115836
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.4301621229713,185.50336438756682,182.0,,143.4301621229713,136.60822177635336,1528685.6741535186,1528.6856741535187,0.0,0.0,1528685.6741535186,1528.6856741535187,0.0,198.0750342446032,False,1840878.2044686412,1840.8782044686411,D*,-312192.53031512257,122362032443.6746,33.98945345657628,22.680080974713523,143.4301621229713,184.1375905452669,209.55274560943164,161.2661964089876,154.16682732463116,1528685.6741535186,1528.6856741535187,312192.53031512257,312.19253031512255,0.0,0.00026023925585808076,-10.690366963755238,-65.04832163955614,0.0,65048.32163955613,0.0,1528685.6741535186,0.0,65048.32163955613,0.0,174.96173119597788,165.61878416441874,162.65021388832554,161.25339810876997,160.82346407494458,160.9535839158489,161.25467628923587,161.40557183262337,161.2001907868893,160.5708083524505,159.56646602430425,158.2540811777803,156.49858240086058,154.16682732463116,167.8496060504727,163.38486459460947,161.6663249357828,161.00002609685959,160.9467078058554,161.1329760932075,161.24157807481149,161.0507994777227,160.4495969164208,159.4068365486279,157.86675315690752,155.53763069948914,151.5480071093455,143.79296016558902,189.9501349629061,169.1331814529786,163.9500664241194,161.8535666348263,160.9740180284706,160.85945803115862,161.10826866917486,161.36000280862464,161.3472006216727,160.932422535426,160.11178230583567,158.95862640837473,157.46889615727812,155.40321005241992
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.00296192548146,184.1375905452669,182.0,,142.00296192548146,136.6756378641127,1534890.9144828543,1534.8909144828542,0.0,0.0,1534890.9144828543,1534.8909144828542,0.0,198.13646327446128,False,1840878.2044686412,1840.8782044686411,D*,-305987.2899857869,121441097894.9849,33.73363830416247,22.509383661833333,142.00296192548146,182.8382409602224,206.7824995776721,161.24751061763894,152.91387142902423,1534890.9144828543,1534.8909144828542,305987.2899857869,305.9872899857869,0.0,0.00026023925585808076,-10.701181906898736,-64.8896588609777,0.0,64889.65886097771,0.0,1534890.9144828543,0.0,64889.65886097771,3.469446951953614e-18,174.15934975186926,165.35519051453164,162.52768920794955,161.21267656824358,160.8235703517021,160.9577944387717,161.23477808799873,161.34462287621548,161.09134613353476,160.4097625317682,159.3345825318341,157.8899798003142,155.85976502070815,152.91387142902423,167.4744968683861,163.2375417046152,161.60572567682408,160.9842902503302,160.94143790962065,161.1103960866732,161.18258404975614,160.943563884174,160.28287049630396,159.1566525753088,157.47764451871353,154.9067221470936,150.53870391429876,142.3733972520211,188.24427083058674,168.67820250490513,163.7648826087035,161.77549610361632,160.95725103281927,160.864777824957,161.10279406132835,161.32103349901743,161.26324895056925,160.79915330231793,159.92009622806398,158.67203371643777,156.98917684482686,154.5093909093362
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.64473729787534,182.8382409602224,182.0,,140.64473729787534,136.74060593025993,1540870.8293306986,1540.8708293306986,0.0,0.0,1540870.8293306986,1540.8708293306986,0.0,198.19534088060007,False,1840878.2044686412,1840.8782044686411,D*,-300007.3751379426,120516575397.38647,33.47682649927402,22.338021314463624,140.64473729787534,181.60305246575516,204.15689512497502,161.2240133898933,151.64349663246193,1540870.8293306986,1540.8708293306986,300007.3751379426,300.00737513794263,0.0,0.00026023925585808076,-10.711970305731063,-64.73039299396987,0.0,64730.39299396987,0.0,1540870.8293306986,0.0,64730.39299396987,0.0,173.39975411489584,165.1032166604707,162.4114217281916,161.1744380420458,160.8229134522351,160.95879972169257,161.21007041625722,161.27765742370931,160.97461707558028,160.23663767182993,159.0823492195115,157.49315009379794,155.17803437556395,151.64349663246193,167.11596894146396,163.096330397928,161.5478028348409,160.9683824959213,160.93363115408732,161.08342007472925,161.11756403575836,160.82815933711743,160.10433124634804,158.88891436024792,157.0645499566444,154.2513221869872,149.5267049670273,141.0198233946408,186.63293453668396,168.24524385232635,163.58831594443964,161.70178664285916,160.9412951266459,160.8680356432738,161.09324843286785,161.27665910366377,161.17248936768894,160.6562093483127,159.71256841098622,158.35891350699202,156.4701659621094,153.57761718309865
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.1406384718365,181.60305246575516,182.0,,154.1406384718365,131.99888818717653,1104424.5870814768,1104.4245870814768,0.0,0.0,1104424.5870814768,1104.4245870814768,0.0,176.46360978103945,False,1840878.2044686412,1840.8782044686411,D*,-736453.6173871644,119853920645.13759,33.29275573476044,22.21519674920314,154.1406384718365,180.42970462768963,201.66966106680513,161.19651025022,151.87256117521892,1104424.5870814768,1104.4245870814768,736453.6173871644,736.4536173871644,0.0,0.00026023925585808076,-10.72273970380078,-64.61638841829692,0.0,64616.38841829692,0.0,1104424.5870814768,0.0,64616.38841829692,0.0,172.68080444957013,164.86247011956476,162.30114041499073,161.13849523538667,160.82149241131617,160.95701099314584,161.18194528638983,161.20861513617083,160.86081251818803,160.08087017775287,158.88941948680275,157.27757885788023,155.0246375848276,151.87256117521892,166.77351904811061,162.9611421990773,161.49264581620554,160.95288082492513,160.92519119610634,161.05752981777377,161.06142620891757,160.74464157144092,160.0211511549031,158.8896504680413,157.38951508629756,155.599047541296,153.90305020357712,154.06297248489713,185.1114110759387,167.83334994506953,163.42004778860644,161.6321930772586,160.92602327649547,160.8693553659972,161.08031221559924,161.2289436045532,161.08067104178878,160.5193596687005,159.53214276175032,158.1352592241316,156.22266431089395,153.43512525749026
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.93225472560255,180.42970462768963,182.0,,152.93225472560255,130.7236933141103,987050.6646675873,987.0506646675873,0.0,0.0,987050.6646675873,987.0506646675873,0.0,176.49864721476527,False,1840878.2044686412,1840.8782044686411,D*,-853827.5398010539,119261690246.33704,33.12824729064918,22.105425498005047,152.93225472560255,178.87677479104283,199.40713392570473,161.16428949177453,151.96635753987627,987050.6646675873,987.0506646675873,853827.5398010539,853.827539801054,0.0,0.00026023925585808076,-10.733492103670226,-64.51439921667453,0.0,64514.39921667453,0.0,987050.6646675873,0.0,64514.39921667453,0.0,172.0254785460965,164.64010446900403,162.20012502310246,161.10558202797174,160.81833824923515,160.95054697309965,161.14804928954123,161.13416771349685,160.74277407124035,159.9223182508939,158.6953704190376,157.0611926692523,154.85242841384124,151.96635753987627,166.32079791147453,162.78501166444298,161.4240275909251,160.93515865403833,160.91254270295227,161.01504432803404,160.96796629294184,160.59245616301968,159.81205370431934,158.62965128078605,157.08509992673544,155.25004980128332,153.43081041315747,152.9005987779687,183.73200068573064,167.45595975474598,163.26538572071777,161.56871065605705,160.911261669783,160.8674076756123,161.06233575196802,161.17625099493293,160.98538510373282,160.3819253391967,159.3568326665364,157.92998620746033,156.0225279299189,153.38675507263412
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.33260316648207,178.87677479104283,182.0,,151.33260316648207,130.97651447601106,1010321.312996165,1010.321312996165,0.0,0.0,1010321.312996165,1010.321312996165,0.0,176.54537097162796,False,1840878.2044686412,1840.8782044686411,D*,-830556.8914724762,118655497458.53934,32.95986040514982,21.993066286254724,151.33260316648207,177.8883312663754,197.25244269499058,161.12694697484227,151.89435137401688,1010321.312996165,1010.321312996165,830556.8914724762,830.5568914724762,0.0,0.00026023925585808076,-10.744227102884727,-64.40999528700274,0.0,64409.99528700274,0.0,1010321.312996165,0.0,64409.99528700274,0.0,171.40354683375745,164.42732828865726,162.10400144000116,161.0741536131851,160.81386668182554,160.9408216989587,161.10986493650034,161.0550879939223,160.61991654510578,159.75813552181893,158.49291825078265,156.82747525299547,154.63056462698103,151.89435137401688,166.02727545354904,162.6678931133865,161.37566815490547,160.9178174085709,160.89587025560758,160.9761679357264,160.89304686666364,160.47576175106067,159.6522007342798,158.42329734257433,156.8174404831116,154.87236172532744,152.77481665058127,151.35109796541104,182.42301844102687,167.09510144125085,163.1173123380632,161.5083164308436,160.89654977949237,160.86302810131394,161.04024061601658,161.11853541391102,160.88463951519827,160.23847737226464,159.1739577072573,157.712456502507,155.79338196916166,153.24433813196475
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.314211585971,177.8883312663754,182.0,,150.314211585971,131.05820749770606,1017840.65815094,1017.8406581509399,0.0,0.0,1017840.65815094,1017.8406581509399,0.0,176.57532033149022,False,1840878.2044686412,1840.8782044686411,D*,-823037.5463177012,118044793063.64877,32.79022029545799,21.879870837869973,150.314211585971,176.96041001220453,195.20685789100378,161.0853194626765,151.7274336953907,1017840.65815094,1017.8406581509399,823037.5463177012,823.0375463177012,0.0,0.00026023925585808076,-10.754944572057815,-64.30481503853136,0.0,64304.815038531364,0.0,1017840.65815094,0.0,64304.815038531364,0.0,170.81290030774906,164.2236482352908,162.01242903572205,161.04396782786372,160.80794921217853,160.9278155296153,161.06745937995515,160.97151784107095,160.49251912994742,159.58902771026703,158.28413765670504,156.5828922966165,154.38014608813097,151.7274336953907,165.75002135370082,162.55676390269846,161.32932448827108,160.89968283642673,160.87666104231687,160.93406758122657,160.81507907671664,160.35685140418929,159.49181101861944,158.2204731881326,156.5651811467216,154.54687579756185,152.28880783377548,150.36098312005925,181.18322695890402,166.75086258645115,162.9758419009559,161.45079586145894,160.88167549683172,160.8561960761459,161.01430229816734,161.05639329915587,160.7793370916074,160.09025381489585,158.9853332423081,157.48605402202995,155.54422260872158,153.03922486842396
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.3580269958304,176.96041001220453,182.0,,149.3580269958304,131.0851404446033,1020319.6718972016,1020.3196718972016,0.0,0.0,1020319.6718972016,1020.3196718972016,0.0,176.6035848981214,False,1840878.2044686412,1840.8782044686411,D*,-820558.5325714396,117432601260.51045,32.62016701680846,21.76639969498401,149.3580269958304,176.06264353909273,193.26887083756765,161.039386079333,151.48127975470092,1020319.6718972016,1020.3196718972016,820558.5325714396,820.5585325714396,0.0,0.00026023925585808076,-10.765644468377397,-64.1993779174872,0.0,64199.3779174872,0.0,1020319.6718972016,0.0,64199.3779174872,0.0,170.2528572782869,164.02897571533066,161.92526464877932,161.01483881249698,160.80040555281442,160.91138462441887,161.02072960650494,160.88337360008074,160.36048154228217,159.414846478611,158.068855974395,156.32759542128622,154.10384018994435,151.48127975470092,165.48035441207645,162.4483614674741,161.28378756978853,160.88044104838733,160.854563969822,160.88761051563606,160.7315930349254,160.2313664604244,159.3235589015672,158.00790327377936,156.30055089687772,154.20676327342917,151.79529199856208,149.4285335294102,180.01120721874995,166.42303739335804,162.84088205031873,161.39598278549028,160.86645362987892,160.8467590428025,160.98442642371452,160.98978599752397,160.66947670146763,159.93728773574458,158.79111042948168,157.2514635220644,155.27811058553235,152.78473441961629
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.4327778468819,176.06264353909273,182.0,,148.4327778468819,131.1171315638352,1023264.2596037292,1023.2642596037292,0.0,0.0,1023264.2596037292,1023.2642596037292,0.0,176.63106877062745,False,1840878.2044686412,1840.8782044686411,D*,-817613.944864912,116818642704.74821,32.44962297354117,21.652601080481464,148.4327778468819,175.2097626492255,191.43327016122106,160.98906262460588,151.1663916803491,1023264.2596037292,1023.2642596037292,817613.944864912,817.613944864912,0.0,0.00026023925585808076,-10.776326741263464,-64.09363731640457,0.0,64093.637316404565,0.0,1023264.2596037292,0.0,64093.637316404565,0.0,169.72188597585847,163.84294712755997,161.84223629170893,160.98654937925417,160.79108608044726,160.89144130546637,160.9696225501218,160.79059157045202,160.22367598377988,159.23534552534917,157.84666489319812,156.06115825866763,153.8027238865591,151.1663916803491,165.2225792835088,162.34425162512582,161.23947569963792,160.86002004228183,160.82952750398292,160.83713417252903,160.64351436109914,160.10084476341822,159.14946778929797,157.78782625262974,156.02539991878763,153.8519253515794,151.28749023009985,148.52383825799964,178.9034015552251,166.11085061827572,162.71211084957702,161.3436261570393,160.85069912427406,160.83459605514133,160.95053492689422,160.91863876306567,160.5549368864681,159.7793595419654,158.5909268406642,157.00821764738484,154.99518693347417,152.48592533875788
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.55366236301427,175.2097626492255,182.0,,147.55366236301427,131.14955461252268,1026248.6037862905,1026.2486037862905,0.0,0.0,1026248.6037862905,1026.2486037862905,0.0,176.65730450695239,False,1840878.2044686412,1840.8782044686411,D*,-814629.6006823507,116202893542.47644,32.27858153957679,21.53847057299039,147.55366236301427,174.40057150402637,189.69513665002333,160.93430092982555,150.79381420357174,1026248.6037862905,1026.2486037862905,814629.6006823507,814.6296006823507,0.0,0.00026023925585808076,-10.78699133971166,-63.98759068918087,0.0,63987.59068918087,0.0,1026248.6037862905,0.0,63987.59068918087,0.0,169.21848292765063,163.66519046795202,161.76306818602117,160.95888324143826,160.77984549512104,160.86790365416175,160.914089649646,160.69311232380934,160.0819863001872,159.05031907770672,157.61728103315346,155.78348529025538,153.47855318900486,150.79381420357174,164.97642569278577,162.2442927609852,161.19622288307937,160.838260155141,160.8014421906747,160.78259493132273,160.55084486422524,159.96532068712347,158.96963671644934,157.56056632385884,155.7407824303326,153.4854686411145,150.77330173859406,147.66192325275333,177.85642851265433,165.81356641863633,162.58921371773255,161.29347708631093,160.83423097420146,160.81959585929133,160.91256618193432,160.84290097082194,160.4356307973898,159.61630363979674,158.38451778589672,156.75604570548813,154.6959520676833,152.14809762428266
