timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.71946668496486,174.40057150402637,182.0,,146.71946668496486,131.18051939523596,1029098.7234664408,1029.0987234664408,0.0,0.0,1029098.7234664408,1029.0987234664408,0.0,176.68231012856705,False,1840878.2044686412,1840.8782044686411,D*,-811779.4810022004,115585434308.39658,32.10706508566572,21.42402309980084,146.71946668496486,173.63268806091932,188.0498180913577,160.87505395526298,150.37354810926348,1029098.7234664408,1029.0987234664408,811779.4810022004,811.7794810022004,0.0,0.00026023925585808076,-10.797638215228474,-63.88125310088816,0.0,63881.253100888156,0.0,1029098.7234664408,0.0,63881.253100888156,0.0,168.74123251267523,163.49534461757946,161.6874904355948,160.93162869786607,160.76654183430557,160.84069009392118,160.8540799943156,160.59087330191076,159.93529737518568,158.85957790802377,157.38047708963518,155.49460657787606,153.1331684139563,150.37354810926348,164.74127256927326,162.14821032253187,161.15382339839118,160.81500765457068,160.77020121573923,160.72389773959387,160.4534710161739,159.82463853140504,158.78387336878603,157.32597147620427,155.44681970312234,153.10828921713295,150.25474763538344,146.84190718922596,176.86710947897961,165.53048789768988,162.4718846670339,161.2452921797734,160.81687238381795,160.80164937214423,160.87045868795974,160.76252126149058,160.31147360596893,159.4479679762368,158.17166398958344,156.49479331430658,154.38110454781403,151.7764190938419
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.9277523302762,173.63268806091932,182.0,,145.9277523302762,131.21017941243636,1031828.7474268596,1031.8287474268595,0.0,0.0,1031828.7474268596,1031.8287474268595,0.0,176.70614207781045,False,1840878.2044686412,1840.8782044686411,D*,-809049.4570417816,114966337059.94046,31.93509362776124,21.30927201692168,145.9277523302762,172.9042340926563,186.4928152831493,160.81127231936287,149.9144679837284,1031828.7474268596,1031.8287474268595,809049.4570417816,809.0494570417816,0.0,0.00026023925585808076,-10.808267321548172,-63.77463791817761,0.0,63774.637918177614,0.0,1031828.7474268596,0.0,63774.637918177614,0.0,168.2887796766455,163.33305206521467,161.61523641472465,160.90457867072251,160.75103708928043,160.80972085386827,160.78954181776177,160.4838099155656,159.78349553510753,158.66294778900811,157.1360729095259,155.19464428336224,152.76841006851183,149.9144679837284,164.5166378544547,162.05577921068635,161.1120945200838,160.79012052895925,160.73570206137978,160.66096532255972,160.35131608996718,159.6787025171498,158.59207129442134,157.0839990595626,155.14373768177583,152.72125658867841,149.73338154495488,146.06169906551912,175.93239941543075,165.26093911437465,162.3598202068479,161.19883186682594,160.79845080652814,160.78065017850193,160.8241508100811,160.67744570607718,160.18237843431805,159.27420620454797,157.95217430534757,156.22437697582387,154.05142173361452,151.3756623054983
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.1765983149231,172.9042340926563,182.0,,145.1765983149231,131.23859697063313,1034444.4106022898,1034.4444106022897,0.0,0.0,1034444.4106022898,1034.4444106022897,0.0,176.72884311332146,False,1840878.2044686412,1840.8782044686411,D*,-806433.7938663514,114345670413.57909,31.76268622599419,21.194230042571835,145.1765983149231,172.2134007328101,185.01978573796882,160.74290569819095,149.4244569050454,1034444.4106022898,1034.4444106022897,806433.7938663514,806.4337938663514,0.0,0.00026023925585808076,-10.818878614500859,-63.66775771612454,0.0,63667.75771612454,0.0,1034444.4106022898,0.0,63667.75771612454,0.0,167.85982681110528,163.1779585778969,161.54604199783824,160.87753040945088,160.73319711864946,160.7749179823934,160.72042275971273,160.37185635633614,159.62647013573772,158.46027215527576,156.8839375476628,154.88381055109238,152.38611926096706,149.4244569050454,164.3020510264672,161.96677200521205,161.07084629098813,160.76345574630855,160.6978441754336,160.59372331792358,160.24430815187338,159.52742737656732,158.3941461573276,156.83465204955752,154.83183310744272,152.3253194064014,149.21081288173303,145.31968216454973,175.0493844537345,165.0042648494221,162.25271939005225,161.153860494551,160.77879795959544,160.75649470983797,160.77358133275712,160.58761902648067,160.04825848250587,159.0948809797421,157.72588909685385,155.94478380184862,153.70775130709134,150.95023103880325
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.4641535220831,172.2134007328101,182.0,,144.4641535220831,131.2657827006612,1036946.6914963531,1036.9466914963532,0.0,0.0,1036946.6914963531,1036.9466914963532,0.0,176.75045548733496,False,1840878.2044686412,1840.8782044686411,D*,-803931.5129722881,113723502398.68127,31.589861777411464,21.078909786149527,144.4641535220831,171.55841375053842,183.62654717690677,160.6699031329187,148.91049269347639,1036946.6914963531,1036.9466914963532,803931.5129722881,803.931512972288,0.0,0.00026023925585808076,-10.829472051966212,-63.560624792111135,0.0,63560.624792111135,0.0,1036946.6914963531,0.0,63560.624792111135,0.0,167.4531329872035,163.02971373305402,161.4796458178192,160.85028560385865,160.71289153680564,160.7362052677214,160.646670067931,160.2549464303758,159.46411538553116,158.25141388504613,156.62398915161114,154.56240003737494,151.98812468120065,148.91049269347639,164.09704652154994,161.8809576887521,161.02988738781832,160.73487250711517,160.65652891894587,160.52209877767405,160.13237704568462,159.3707340013585,158.19003146834052,156.5779623026829,154.51144090809083,151.92143367849204,148.68854626421395,144.6142823923903,174.21528087689583,164.75983060408234,162.15028416918227,161.11014655055408,160.7577498197533,160.7290821745151,160.71868954494377,160.49298515624338,159.90902842629103,158.90986587474288,157.49268179159827,155.6560690882412,153.35100111618996,150.5041826162693
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,143.78860103051704,171.55841375053842,182.0,,143.78860103051704,131.2917555533816,1039337.3344203949,1039.3373344203949,0.0,0.0,1039337.3344203949,1039.3373344203949,0.0,176.77102189210672,False,1840878.2044686412,1840.8782044686411,D*,-801540.8700482463,113099899998.02904,31.4166388883414,20.96332366306573,143.78860103051704,170.93754597684037,182.30907703242536,160.59221323276626,148.3787245507076,1039337.3344203949,1039.3373344203949,801540.8700482463,801.5408700482463,0.0,0.00026023925585808076,-10.840047593817804,-63.453251109558,0.0,63453.251109558005,0.0,1039337.3344203949,0.0,63453.251109558005,3.469446951953614e-18,167.06751180824656,162.88797157791566,161.4157903919391,160.82265054858902,160.68999368872264,160.69350827002756,160.5682309851056,160.1330142288895,159.29633151863874,158.03625669992493,156.35619404118984,154.23078118742038,151.57622804196612,148.3787245507076,163.90116211468847,161.79810708171792,160.9890353054633,160.70423337367464,160.61166039984818,160.4460213532463,160.01545702900614,159.20855004324622,157.97967627457976,156.31399202037443,154.18293137903862,151.5105507390412,148.16796006760606,143.94393553287682,173.4274316960742,164.527022298594,162.0522201511861,161.06746289104666,160.73514664215062,160.6983145341096,160.6594154008442,160.39348766561972,159.76460539120507,158.71904683743233,157.2524594582197,155.35835204979955,152.98212608078853,150.04124280451535
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.14817105082582,170.93754597684037,182.0,,143.14817105082582,131.3165354014493,1041618.1685312907,1041.6181685312906,0.0,0.0,1041618.1685312907,1041.6181685312906,0.0,176.79058494989079,False,1840878.2044686412,1840.8782044686411,D*,-799260.0359373505,112474929096.91026,31.24303586025285,20.847483885308375,143.14817105082582,170.3491225799385,181.06351126038783,160.50978445646294,147.8345463943554,1041618.1685312907,1041.6181685312906,799260.0359373505,799.2600359373505,0.0,0.00026023925585808076,-10.850605201869552,-63.345648310477664,0.0,63345.64831047766,0.0,1041618.1685312907,0.0,63345.64831047766,0.0,166.70182971576162,162.75239102631738,161.35422258193756,160.79443687352938,160.66438060586108,160.6467542593761,160.48505284657594,160.00599485765682,159.12302601138626,157.81470643110075,156.08056568306048,153.88938837810272,151.15219345481788,147.8345463943554,163.7139452304687,161.7179917783642,160.94811135355792,160.67141015496878,160.56314538826643,160.36542242446833,159.89348430346388,159.0408111575045,157.76304694003122,156.04283431624154,153.8467094938811,151.09361925305026,147.65032960560904,143.3071013817824,172.6833031529787,164.3052458754877,161.95823709376472,161.02558726841139,160.7108329674518,160.6640964397608,160.5956995633268,160.28907024466528,159.61490993981297,158.52232358185344,157.00516321918406,155.05181167252968,152.60211689476336,149.56482123174789
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.54114648560963,170.3491225799385,182.0,,142.54114648560963,131.34014958660285,1043791.7104695638,1043.791710469564,0.0,0.0,1043791.7104695638,1043.791710469564,0.0,176.80918692814984,False,1840878.2044686412,1840.8782044686411,D*,-797086.4939990774,111848654070.62852,31.06907057517459,20.731402384986378,142.54114648560963,169.79152174071191,179.88614256634156,160.42256540430688,147.2826661545072,1043791.7104695638,1043.791710469564,797086.4939990774,797.0864939990773,0.0,0.00026023925585808076,-10.861144839813436,-63.237827663303094,0.0,63237.82766330309,0.0,1043791.7104695638,0.0,63237.82766330309,0.0,166.3550039663526,162.622635935482,161.29469324917739,160.76546026540294,160.6359330014598,160.5958722270472,160.39708336749754,159.87382520773986,158.94411480574632,157.58669198255407,155.79716313343536,153.5387136977753,150.71773701741915,147.2826661545072,163.53495088171525,161.64038206210776,160.90693380685846,160.63626546737567,160.51089376622858,160.2802357440666,159.76639886559997,158.86746195826916,157.54012831460832,155.76461169361272,153.50320944747247,150.67157515078515,147.13681668453614,142.70227072393598,171.98048092221188,164.09392669908,161.86804889166373,160.98430182197671,160.68465763204878,160.6263351953572,160.52748352658975,160.179677230417,159.45986709238423,158.31961080947374,156.7507682846949,154.73668219214676,152.21198908213245,149.0780273815185
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.96586373942912,169.79152174071191,182.0,,141.96586373942912,131.36262788140255,1045860.7006180827,1045.8607006180825,0.0,0.0,1045860.7006180827,1045.8607006180825,0.0,176.8268696050214,False,1840878.2044686412,1840.8782044686411,D*,-795017.5038505585,111221137650.25768,30.89476045840491,20.61509078944693,141.96586373942912,169.26317617468,178.77341803582704,160.33050516169615,146.7271705179861,1045860.7006180827,1045.8607006180825,795017.5038505585,795.0175038505586,0.0,0.00026023925585808076,-10.87166647315628,-63.12980005707229,0.0,63129.80005707229,0.0,1045860.7006180827,0.0,63129.80005707229,0.0,166.02600066308648,162.4983753945631,161.23695758156197,160.73554094714123,160.6045353816828,160.5407929283761,160.3042709842507,159.73644473003907,158.75952344515161,157.35216606192958,155.50608918802405,153.17929899702946,150.27451815450016,146.7271705179861,163.3637429277189,161.5650496381108,160.86532449753344,160.59866888830663,160.454819722311,160.1903977256858,159.63414519217872,158.68845669491017,157.31092405703342,155.47947498891955,153.15289103212194,150.24533727876235,146.62847463019088,142.12796768354508,171.3166661501488,163.89250903739244,161.78137382450444,160.9433932829332,160.65647384533273,160.5849407457437,160.45470979568714,160.06525416032633,159.2994073196482,158.11083926760517,156.4892836775288,154.41324841596258,151.81277289800948,148.5836866570457
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,141.4207143952898,169.26317617468,182.0,,141.4207143952898,131.38400204813308,1047828.0625017293,1047.8280625017294,0.0,0.0,1047828.0625017293,1047.8280625017294,0.0,176.84367411481034,False,1840878.2044686412,1840.8782044686411,D*,-793050.1419669118,110592440812.75664,30.720122447987954,20.49856040090804,141.4207143952898,168.7625738166535,177.7219362740869,160.23355366957293,146.1715852813298,1047828.0625017293,1047.8280625017294,793050.1419669118,793.0501419669118,0.0,0.00026023925585808076,-10.88217006915592,-63.02157599783188,0.0,63021.57599783188,0.0,1047828.0625017293,0.0,63021.57599783188,3.469446951953614e-18,165.71383277773108,162.37928398436853,161.180775390724,160.7045039994206,160.5700755364223,160.48144895137136,160.2065652192918,159.59379620429112,158.56918811032963,157.1111056775571,155.2074882610363,152.81172820834945,149.82413243642563,146.1715852813298,163.19989451116174,161.49176816358772,160.82310909943533,160.55849588742316,160.39483599716485,160.09584771286922,159.49667271344302,158.50375987800774,157.07545680779793,155.18760209984396,152.79623587620682,149.81580302207522,146.1262521311868,141.58275286443998,170.6896713700382,163.70045555645694,161.69793484723115,160.90265326799346,160.62613893506077,160.53982567048388,160.37732209359018,159.94574834026056,159.1334674881951,157.89595664437562,156.2207516808369,154.08184097128745,151.40550414893684,148.08435641511306
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.904146020723,168.7625738166535,182.0,,140.904146020723,131.4043045085647,1049696.7803470104,1049.6967803470104,0.0,0.0,1049696.7803470104,1049.6967803470104,0.0,176.8596408265538,False,1840878.2044686412,1840.8782044686411,D*,-791181.4241216308,109962622744.54843,30.545172984596785,20.381822189707805,140.904146020723,168.28825630600082,176.72844413944253,160.13166211783584,145.61893135046412,1049696.7803470104,1049.6967803470104,791181.4241216308,791.1814241216308,0.0,0.00026023925585808076,-10.892655596758603,-62.913165616094595,0.0,62913.16561609459,0.0,1049696.7803470104,0.0,62913.16561609459,0.0,165.417558171735,162.265041981003,161.12591130068213,160.6721793869682,160.53244495212562,160.41777481242192,160.10391706547207,159.4458264949581,158.37305654978428,156.86351240654605,154.90154402710445,152.43661996300565,149.36810571508676,145.61893135046412,163.04298830235575,161.4203134699601,160.78011668597966,160.51562551175778,160.3308623556692,159.99652828187908,159.35393627804632,158.31334683712296,156.83376822267095,154.88919652063387,152.43374365606445,149.38384423062405,145.63099694182503,141.0652255868754,170.09741633039422,163.51724679336684,161.6174598104656,160.86187839139967,160.59351451149422,160.4909052158424,160.29526559118474,159.82110942120502,158.96199175100318,157.67492829706163,155.94524702696654,153.7428315157375,150.99121587425088,147.58234184529485
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.41466069747594,168.28825630600082,182.0,,140.41466069747594,131.42357109942483,1051470.1527064515,1051.4701527064515,0.0,0.0,1051470.1527064515,1051.4701527064515,0.0,176.87480929959543,False,1840878.2044686412,1840.8782044686411,D*,-789408.0517621897,109331740652.92456,30.369927959145713,20.2648867593478,140.41466069747594,167.8388218471586,175.78983309715036,160.02478332226568,145.07177631606825,1051470.1527064515,1051.4701527064515,789408.0517621897,789.4080517621898,0.0,0.00026023925585808076,-10.903123026532995,-62.8045786463492,0.0,62804.5786463492,0.0,1051470.1527064515,0.0,62804.5786463492,0.0,165.13627763414996,162.15533551790853,161.0721348698968,160.6384018443916,160.49153864098218,160.34970705677196,159.99627933147184,159.29248713887048,158.17108888508432,156.60941240226086,154.5884767569419,152.05462025583432,148.90788943387034,145.07177631606825,162.89261669592068,161.3504638369465,160.7361795747312,160.46993927925433,160.26282036827737,159.892385356982,159.20589609028104,158.11720280518082,156.58591873083634,154.584485350273,152.06592735163855,148.95030088275087,145.1434595164321,140.57402384946158,169.53792377218153,163.3423806162656,161.53968162505834,160.820870261908,160.5584664125349,160.43809731791032,160.20848712817516,159.69128989808524,158.78493236897611,157.44773779117565,155.6628757912219,153.3966277968593,150.57093084488002,147.0797114841652
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.9508180595225,167.8388218471586,182.0,,139.9508180595225,131.4418363041463,1053151.353570048,1053.151353570048,0.0,0.0,1053151.353570048,1053.151353570048,0.0,176.88921810607735,False,1840878.2044686412,1840.8782044686411,D*,-787726.8508985932,108699849840.78253,30.194402733550703,20.14776436034584,139.9508180595225,167.41292474499022,174.90313529068885,159.9128721801685,144.5322822661573,1053151.353570048,1053.151353570048,787726.8508985932,787.7268508985932,0.0,0.00026023925585808076,-10.913572330608106,-62.69582445067416,0.0,62695.82445067416,0.0,1053151.353570048,0.0,62695.82445067416,0.0,164.86913303483854,162.04985694156227,161.01922127176238,160.60301082941578,160.44725508481085,160.27718431383389,159.88360713851512,159.13373528772289,157.96325829659935,156.34885618112878,154.26854078777177,151.66639628913273,148.44485671789735,144.5322822661573,162.74838276873004,161.28200242973634,160.69113902206252,160.42132188775167,160.19063446751505,159.78336786299246,159.0525194392802,157.91532685604588,156.33198725089608,154.27371744055034,151.69331236361225,148.51598545712395,144.66429411822878,140.10782858164532,169.00931523557978,163.1753718027276,161.46433871421542,160.77943549221527,160.52086464459805,160.38132260926668,160.11693552317152,159.55624579480016,158.60225045462906,157.21438726276295,155.3737742215033,153.04366916564686,150.14565468393982,146.57831253427528
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.51123489398913,167.41292474499022,182.0,,139.51123489398913,131.45913606165774,1054743.6908973185,1054.7436908973186,0.0,0.0,1054743.6908973185,1054.7436908973186,0.0,176.90290476537027,False,1840878.2044686412,1840.8782044686411,D*,-786134.5135713227,108067003626.24414,30.01861211840115,20.03046487533705,139.51123489398913,167.009272217595,174.06551940421568,159.79588614386793,144.00224968037364,1054743.6908973185,1054.7436908973186,786134.5135713227,786.1345135713227,0.0,0.00026023925585808076,-10.924003482610457,-62.58691201409911,0.0,62586.912014099114,0.0,1054743.6908973185,0.0,62586.912014099114,0.0,164.6153052852639,161.94830448756136,160.96695015202107,160.56585054969221,160.39949632121377,160.20014768075805,159.7658583503214,158.96953439309104,157.749551690847,156.08191847897055,153.9420215855934,151.27262989694063,147.98030056567444,144.00224968037364,162.6098981839365,161.21471155399894,160.6448287476407,160.36966199997022,160.1142332770076,159.6694308737846,158.89378046719216,157.70773028235897,156.0720717232495,153.95716402236624,151.31643043032744,148.08167291590865,144.19407324789805,139.6653644942746,168.50980677931128,163.01575129393734,161.39117453506893,160.7373857392485,160.48058340790033,160.3205046009752,160.0205618664857,159.41593726217124,158.4139167009186,156.97489776181476,155.07810725763142,152.68442182867383,149.71637033610378,146.07978578558414
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.0945819254767,167.009272217595,182.0,,139.0945819254767,131.47550693075635,1056250.5297029114,1056.2505297029113,0.0,0.0,1056250.5297029114,1056.2505297029113,0.0,176.9159057725615,False,1840878.2044686412,1840.8782044686411,D*,-784627.6747657298,107433253308.4224,29.842570363450665,19.91299781272869,139.0945819254767,166.62662500128363,173.27428632310267,159.6737856310549,143.48315733014377,1056250.5297029114,1056.2505297029113,784627.6747657298,784.6276747657298,0.0,0.00026023925585808076,-10.934416457601595,-62.47784994682447,0.0,62477.84994682447,0.0,1056250.5297029114,0.0,62477.84994682447,0.0,164.37401260201477,161.85038265001089,160.91510614870563,160.52676996702425,160.34816793755112,160.11854082668776,159.6429939490467,158.79985469607286,157.52997014040156,155.8086976108954,153.60923283041765,150.8740117049036,147.5154319014939,143.48315733014377,162.47678551193525,161.14837936389395,160.59709004097564,160.3148521715105,160.0335488439717,159.5505332735799,158.72966003840455,157.49443541869897,155.80628765343894,153.63511400647982,150.93581728331407,147.64810137834624,143.73328281289798,139.24539812175453,168.03770484713758,162.86306576904855,161.31993778574844,160.6945377405659,160.43750108480677,160.25556975459583,159.91931979938792,159.27032905427524,158.21991198120335,156.72930929963914,154.77606692321515,152.3193743084333,149.2840328311992,145.58557991645506
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.69958450807536,166.62662500128363,182.0,,138.69958450807536,131.4909846344127,1057675.1580687205,1057.6751580687205,0.0,0.0,1057675.1580687205,1057.6751580687205,0.0,176.92825651141231,False,1840878.2044686412,1840.8782044686411,D*,-783203.0463999207,106798648213.58116,29.666291170439212,19.795372315255932,138.69958450807536,166.26379617118334,172.52686470578834,159.546534441224,142.97619883341628,1057675.1580687205,1057.6751580687205,783203.0463999207,783.2030463999207,0.0,0.00026023925585808076,-10.944811232018122,-62.36864649916941,0.0,62368.64649916941,0.0,1057675.1580687205,0.0,62368.64649916941,0.0,164.1445088088666,161.7558024560137,160.86347931057847,160.48562279636403,160.29317905902778,160.03231007987418,159.514978456992,158.6246738097267,157.30452922812648,155.52931473293535,153.27051343959917,150.47123569140138,147.0513787988564,142.97619883341628,162.3486781458179,161.0827995764458,160.54777130631373,160.25678892272458,159.94851662742377,159.42663771741866,158.56014651688753,157.27547702148144,155.53476773110086,153.30787265523026,150.55200944405985,147.21597014620178,143.28232998242248,138.84673956408201,167.59140221675915,162.71687726537826,161.25038272478477,160.65071333658003,160.39150021346933,160.1864475199699,159.81316581247413,159.1193910407506,158.02022786691296,156.47768075010814,154.46787058541625,151.94903307377686,148.84956484554957,145.0969653196247
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.32502147024857,166.26379617118334,182.0,,138.32502147024857,131.50560591870672,1059020.9582476297,1059.0209582476298,0.0,0.0,1059020.9582476297,1059.0209582476298,0.0,176.93999123007768,False,1840878.2044686412,1840.8782044686411,D*,-781857.2462210115,106163235638.63258,29.48978767739794,19.677597149509,138.32502147024857,165.91964868930182,171.82080639694337,159.41410018775557,142.4823159042741,1059020.9582476297,1059.0209582476298,781857.2462210115,781.8572462210115,0.0,0.00026023925585808076,-10.955187783611084,-62.2593095577686,0.0,62259.3095577686,0.0,1059020.9582476297,0.0,62259.3095577686,0.0,163.92608137737994,161.66428083546367,160.8118651288978,160.44226769258432,160.23444238088092,159.94140463145172,159.38178035511658,158.44397725663202,157.07325928802354,155.24391299000882,152.92622457121658,150.06499418872298,146.58918645523144,142.4823159042741,162.22521728201107,161.01776350567823,160.49672499973292,160.19537460973447,159.8590759331512,159.29771180090103,158.38523610248535,157.0509023843751,155.25766123868254,152.97575991146266,150.1655412720874,146.7859383959374,142.8415480802522,138.46824236293557,167.1693738591308,162.57676232643448,161.18226926903392,160.60573958637366,160.34246748589348,160.11307043726765,159.70205955728767,158.96309871040404,157.8148670718046,156.22008963615013,154.1537591052966,151.5739183485943,148.41385298745135,144.61504738206213
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.9697226405259,165.91964868930182,182.0,,137.9697226405259,131.5194080161125,1060291.3572621408,1060.2913572621408,0.0,0.0,1060291.3572621408,1060.2913572621408,0.0,176.95114306347844,False,1840878.2044686412,1840.8782044686411,D*,-780586.8472065004,105527060824.2753,29.313072451187583,19.559680700954274,137.9697226405259,165.59309530093734,171.15378183178797,159.27645472010525,142.00222838767843,1060291.3572621408,1060.2913572621408,780586.8472065004,780.5868472065004,0.0,0.00026023925585808076,-10.96554609138542,-62.149846646021224,0.0,62149.84664602122,0.0,1060291.3572621408,0.0,62149.84664602122,0.0,163.71804993138534,161.5755411124038,160.76006434134604,160.39656772229887,160.17187421309055,159.84577675201115,159.24337249086895,158.25775894775262,156.83620553229008,154.95265652845367,152.57674663059254,149.6559733118683,146.12981778707578,142.00222838767843,162.1060554236024,160.9530704207477,160.44380572376681,160.1305109330137,159.76517008380117,159.16372834886934,158.20493310957426,156.8207713086669,154.975133272826,152.63910841028982,149.7769421813793,146.35862414274084,142.41120114549503,138.10880202261797,166.77017307475413,162.4423116770229,161.11536292920397,160.55944851463573,160.2902937438492,160.03537426245038,159.58596416031708,158.8014336428491,157.6038438123297,155.956631786417,153.83399489974343,151.19456011450774,147.9777447074716,144.1407791055362
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.63256879240245,165.59309530093734,182.0,,137.63256879240245,131.5324262646577,1061489.607762502,1061.4896077625021,0.0,0.0,1061489.607762502,1061.4896077625021,0.0,176.96174398480983,False,1840878.2044686412,1840.8782044686411,D*,-779388.5967061392,104890167059.6178,29.1361575165605,19.44163099332645,137.63256879240245,165.2830966923715,170.5235754521124,159.13357453123655,141.536461563993,1061489.607762502,1061.4896077625021,779388.5967061392,779.3885967061392,0.0,0.00026023925585808076,-10.975886135543169,-62.04026494649558,0.0,62040.26494649558,0.0,1061489.607762502,0.0,62040.26494649558,0.0,163.51976468889845,161.4893130888233,160.70788309175893,160.34839081417323,160.10539453756246,159.74538201111895,159.0997324720622,158.06602160132954,156.59342806882646,154.6557293918811,152.2224763144378,149.24484883684443,145.67415463224665,141.536461563993,161.99085517982428,160.88852430871268,160.38887357120902,160.06210780848042,159.66674660205982,159.02466563970148,158.01925021501972,156.585156017499,154.6873639034348,152.29826153290588,149.3867341569778,145.93460380048595,141.9914891091241,137.76735679721017,166.3924277120298,162.31312982253172,161.04943490020133,160.51167730196414,160.23487400422528,159.95329810083487,159.4648465356061,158.63438394438333,157.38718408297652,155.68742086932883,153.5088599415515,150.81149433633144,147.5420458237147,143.67497318354702
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.3124897897003,165.2830966923715,182.0,,137.3124897897003,131.54469718874185,1062619.0715972646,1062.6190715972646,0.0,0.0,1062619.0715972646,1062.6190715972646,0.0,176.97182481787354,False,1840878.2044686412,1840.8782044686411,D*,-778259.1328713766,104252595616.65944,28.959054337960957,19.323455676484464,137.3124897897003,164.9886598499455,169.92808111417347,158.98544114639577,141.08537075143434,1062619.0715972646,1062.6190715972646,778259.1328713766,778.2591328713766,0.0,0.00026023925585808076,-10.98620789742536,-61.93057129314747,0.0,61930.57129314747,0.0,1062619.0715972646,0.0,61930.57129314747,0.0,163.33060494414235,161.40533303313475,160.655132889712,160.29760960739125,160.03492707819228,159.6401794989867,158.9508430418467,157.86877709659333,156.3450018022714,154.35333428624585,151.8638236329722,148.83228229770128,145.2229988767281,141.08537075143434,161.87928891726028,160.8239333329945,160.3317924933795,159.99007809947514,159.56375740204854,158.88050762028615,157.82820863945878,156.34414095106516,154.39454713795215,151.95357117153625,148.9954286796695,145.51440993970812,141.58254720124722,137.44288666579723,166.0348364786574,162.1888345816358,160.98426207684963,160.46226825229297,160.1761074768601,159.8667845474681,159.33867769234456,158.46194464352735,157.16492584143379,155.4125877988833,153.1786536757863,150.42525930557045,147.10751829854962,143.218313462466
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.00846293537717,164.9886598499455,182.0,,137.00846293537717,131.55625483975848,1063682.8829898327,1063.6828829898327,0.0,0.0,1063682.8829898327,1063.6828829898327,0.0,176.98141524734547,False,1840878.2044686412,1840.8782044686411,D*,-777195.3214788085,103614385886.86554,28.78177385746265,19.205162051725992,137.00846293537717,164.7088364805899,169.36529753102027,158.83204149851218,140.6491634369365,1063682.8829898327,1063.6828829898327,777195.3214788085,777.1953214788085,0.0,0.00026023925585808076,-10.996511359458342,-61.82077219790399,0.0,61820.77219790399,0.0,1063682.8829898327,0.0,61820.77219790399,0.0,163.14997762340553,161.3233436746487,160.60163061776507,160.24410142560524,159.96039936401115,159.53013201458072,158.7966923382215,157.66604677325478,156.09101625666574,154.04569132191585,151.50120918406705,148.41891799400562,144.77707537426937,140.6491634369365,161.77103868133563,160.7591101030973,160.27243085774586,159.9143387818733,159.45615880681981,158.73124379385246,157.63183741491414,156.09782261433713,154.09689014047086,151.60539638243984,148.6035262015562,145.0985357857332,141.18446304560715,137.13441243634315,165.6961653789301,162.06905663618366,160.91962706916334,160.41106876191913,160.11389758635784,159.77577981473627,159.20743298347693,158.28411805026533,156.93711912091428,155.13228006816556,152.8436909992578,150.03639246439278,146.67487920139922,142.7713657632619
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.71951137971354,164.7088364805899,182.0,,136.71951137971354,131.5671331811769,1064684.1680707296,1064.6841680707296,0.0,0.0,1064684.1680707296,1064.6841680707296,0.0,176.99054383111923,False,1840878.2044686412,1840.8782044686411,D*,-776194.0363979116,102975575386.0231,28.60432649611753,19.086757072687472,136.71951137971354,164.44272138525926,168.83332377529388,158.67336825589442,140.22791914467322,1064684.1680707296,1064.6841680707296,776194.0363979116,776.1940363979116,0.0,0.00026023925585808076,-11.006796505100654,-61.71087385387049,0.0,61710.873853870486,0.0,1064684.1680707296,0.0,61710.873853870486,0.0,162.9773159105028,161.2430941923384,160.54719853437683,160.18774823544405,159.88174269306953,159.4152063301556,158.63727434496715,157.4578616620089,155.8315752851737,153.73303663373224,151.13506137084633,148.00537996855994,144.33703396091167,140.22791914467322,161.66579606518448,160.69387180953098,160.21066152287182,159.83481081766584,159.3439106929703,158.57687011190237,157.43017543282002,155.84630923198168,153.79461203901604,151.25410105693422,148.21151290926957,144.6874316770049,140.79727004008106,136.8409948425285,165.37524428344128,161.9534391014334,160.85531821553903,160.35793128954546,160.0481519405606,159.68023390385804,159.07109244914696,158.10091406708258,156.70382605374877,154.84666096990912,152.50430017422772,149.6454272952117,146.24479961217017,142.33458810526295
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.4447024761259,164.44272138525926,182.0,,136.4447024761259,131.5773641818326,1065625.8693765767,1065.6258693765767,0.0,0.0,1065625.8693765767,1065.6258693765767,0.0,176.9992380179279,False,1840878.2044686412,1840.8782044686411,D*,-775252.3350920645,102336199864.39716,28.426722184554766,18.96824736576183,136.4447024761259,164.18945084999135,168.3303548623297,158.50942014345915,139.82160722722767,1065625.8693765767,1065.6258693765767,775252.3350920645,775.2523350920644,0.0,0.00026023925585808076,-11.01706331879337,-61.60088215629636,0.0,61600.88215629636,0.0,1065625.8693765767,0.0,61600.88215629636,0.0,162.81207794956245,161.1643402214133,160.4916643373386,160.12843677838976,159.798892570344,159.29537345235994,158.47258930044708,157.24426265353856,155.56679669551824,153.41562095980652,150.76581376950705,147.592269499236,143.9034521344041,139.82160722722767,161.56326214806526,160.6280405570345,160.14636251139294,159.75142079168626,159.22698091885982,158.41738917902885,157.22327145267525,155.5897204081876,153.48794289007597,150.9000522277698,147.81985938498036,144.28150669686926,140.42095498447782,136.5617335296911,165.0709636387463,161.84163712769487,160.79112962422167,160.3027134153591,159.97878254514708,159.5801007793745,158.92964116277892,157.9123504580877,156.4651208165772,154.55590873794847,152.1608207614093,149.2528904809136,145.81790401803556,141.90834031476524
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.18314615173315,164.18945084999135,182.0,,136.18314615173315,131.5869791513631,1066510.8687688445,1066.5108687688446,0.0,0.0,1066510.8687688445,1066.5108687688446,0.0,177.00752416783823,False,1840878.2044686412,1840.8782044686411,D*,-774367.3356997967,101696293343.13585,28.248970373093293,18.849639236846237,136.18314615173315,163.94820104530223,167.85467743034627,158.34020224343985,139.4301027597589,1066510.8687688445,1066.5108687688446,774367.3356997967,774.3673356997966,0.0,0.00026023925585808076,-11.027311785911765,-61.49080271037065,0.0,61490.80271037065,0.0,1066510.8687688445,0.0,61490.80271037065,0.0,162.65374562391062,161.08684387616603,160.43486127777706,160.06605851097035,159.7117885936648,159.1706087866436,158.30264381903643,157.02530060483355,155.29681179319346,153.0937081796442,150.39390261822322,147.18016296105424,143.47683795912033,139.4301027597589,161.46314743387407,160.56144368162035,160.07941763016296,159.66409927024984,159.1053405373039,158.2528095916875,157.01118180355675,155.32818671497,153.1771225722819,150.5436183192793,147.42901910017807,143.8811293956887,140.05546214600523,136.2957659989084,164.78227131982925,161.73331753483345,160.72686124608344,160.24527781625372,159.90570577619374,159.47533851124322,158.78306942253928,157.71845307299876,156.22108950011017,154.26021561964643,151.81360158486555,148.85929932632203,145.39477012468552,141.49289304391777
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.94820104530223,182.0,,136.0,131.5744556966968,1065358.1610318501,1065.3581610318502,0.0,0.0,1065358.1610318501,1065.3581610318502,0.0,177.0154275756307,False,1840878.2044686412,1840.8782044686411,D*,-775520.043436791,101057078446.51674,28.071410679587984,18.73115930213088,136.0,163.7181862827083,167.4046655200827,158.16573044536122,139.06004208534893,1065358.1610318501,1065.3581610318502,775520.043436791,775.5200434367911,0.0,0.00026023925585808076,-11.03754192699628,-61.3808465070859,0.0,61380.8465070859,0.0,1065358.1610318501,0.0,61380.8465070859,0.0,162.50182336385402,161.01037366493142,160.3766279794901,160.00050994255264,159.620375431479,159.04089482036926,158.12745779970902,156.8010543300516,155.02181317936984,152.76770398905597,150.020114893213,146.77055366512704,143.06017392823983,139.06004208534893,161.36517136639668,160.49391290785027,160.00971390345836,159.57278452117276,158.97897396117247,158.08316964470066,156.7940339727228,155.0620169892885,152.86285144687935,150.1863842422792,147.04270316571436,143.4954497066933,139.7244483762063,136.10621958081902,164.50816960145278,161.62815841203016,160.6623187923691,160.18549242872334,159.828842887302,159.36591076308923,158.6313765902668,157.51926574575393,155.97185609407197,153.95985741742845,151.46318863156816,148.46567072694785,144.97730571792445,141.0921431924304
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.7181862827083,182.0,,136.0,131.49997906392858,1058503.0405315908,1058.5030405315908,0.0,0.0,1058503.0405315908,1058.5030405315908,0.0,177.02297250176233,False,1840878.2044686412,1840.8782044686411,D*,-782375.1639370504,100421976622.19778,27.894993506166053,18.613441734719824,136.0,163.49833213292723,166.9788450343429,157.9860509161594,138.72840363735747,1058503.0405315908,1058.5030405315908,782375.1639370504,782.3751639370504,0.0,0.00026023925585808076,-11.047753860950001,-61.2716037223292,0.0,61271.6037223292,0.0,1058503.0405315908,0.0,61271.6037223292,0.0,162.35585470496125,160.93470960115152,160.31680896366032,159.93169118468816,159.52460225410144,158.90622418634857,157.9470749829547,156.57165624859812,154.74211316407934,152.43828924983245,149.64589559652333,146.36655921582783,142.6605281238075,138.72840363735747,161.26892797390477,160.4251918089106,159.9370425495751,159.4772801810896,158.84767849820184,157.90826844644081,156.5716885095659,154.7912962680332,152.5458274300862,149.8305892542032,146.66697907766056,143.1401277870151,139.46786847306575,136.09475981176536,164.24775143500867,161.5258600842365,160.5973174804465,160.1232313527276,159.74812119775237,159.25179111828993,158.47458181397658,157.31487285394212,155.71762894009944,153.65529296801068,151.11054817640363,148.07403641783802,144.56995283921103,140.7164178432011
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.49833213292723,182.0,,136.0,131.4148975805168,1050671.8081107584,1050.6718081107583,0.0,0.0,1050671.8081107584,1050.6718081107583,0.0,177.0301928904301,False,1840878.2044686412,1840.8782044686411,D*,-790206.3963578828,99791573537.33133,27.719881538147593,18.496595089351604,136.0,163.28750307400784,166.57590176009978,157.80122863480358,138.43162168748043,1050671.8081107584,1050.6718081107583,790206.3963578828,790.2063963578828,0.0,0.00026023925585808076,-11.057947723158263,-61.163173249564466,0.0,61163.17324956447,0.0,1050671.8081107584,0.0,61163.17324956447,0.0,162.21542538624905,160.85964368799648,160.2552535467013,159.85950407829378,159.4244200077289,158.76659356161394,157.76154476684275,156.33723634808925,154.45797632618886,152.10593308945505,149.2719565487626,145.9689889552388,142.27800461797747,138.43162168748043,161.17395730923673,160.35496236007305,159.86111045217675,159.37726792404445,158.71107633255508,157.72764686846955,156.3435854901695,154.51530006586762,152.22490005392126,149.47373647753727,146.29506778263854,142.79518375864654,139.22603732778836,136.0844528411396,164.0002047974537,161.42614608564358,160.5316812334712,160.05837289747225,159.6634713532876,159.13295865032006,158.31271381357095,157.10537050936028,155.45861610998057,153.3469174010343,150.75635667213015,147.6854198628562,144.17396035649102,140.36635218025458
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.28750307400784,182.0,,136.0,131.33427365801495,1043250.8670261384,1043.2508670261384,0.0,0.0,1043250.8670261384,1043.2508670261384,0.0,177.0371249196098,False,1840878.2044686412,1840.8782044686411,D*,-797627.3374425028,99165623017.11565,27.546006393643236,18.380573736966905,136.0,163.08600499517092,166.1943822560897,157.61128632585596,138.16603261210068,1043250.8670261384,1043.2508670261384,797627.3374425028,797.6273374425028,0.0,0.00026023925585808076,-11.06812364184534,-61.055512122458204,0.0,61055.5121224582,0.0,1043250.8670261384,0.0,61055.5121224582,0.0,162.0800870701823,160.78495864531877,160.19181549138645,159.7838611018395,159.31979082255145,158.62200805863665,157.57092093792008,156.09792367250105,154.16965596458596,151.7710682569246,148.89891590700077,145.57845147470903,141.91238750782975,138.16603261210068,161.08039586757093,160.2833281122515,159.7820933486994,159.27308098166213,158.5697186584224,157.5421181906085,156.11084062082645,154.23548628695616,151.9018915391164,149.11795879497814,145.92916752891045,142.46230549328865,138.99935624723278,136.07522916899563,163.7646417398295,161.32871366365026,160.4652262220364,159.99079538036764,159.57482364263518,159.00938619021247,158.14578615800036,156.89082844217492,155.19498206193063,153.03504577882074,150.401120495512,147.30044831505575,143.78962544066562,140.0403137916898
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.08600499517092,182.0,,136.0,131.25702014231723,1036140.1513628133,1036.1401513628134,0.0,0.0,1036140.1513628133,1036.1401513628134,0.0,177.04375751025478,False,1840878.2044686412,1840.8782044686411,D*,-804738.0531058279,98543938926.29796,27.3733163684161,18.265343176973335,136.0,162.8931473051224,165.832931986252,157.41628733239367,137.92835792537645,1036140.1513628133,1036.1401513628134,804738.0531058279,804.7380531058279,0.0,0.00026023925585808076,-11.07828173980643,-60.94858776655147,0.0,60948.58776655147,0.0,1036140.1513628133,0.0,60948.58776655147,0.0,161.94941264961372,160.71044480032944,160.1263550233911,159.70468077483042,159.21068314050697,158.47248078798026,157.37526849584646,155.85386210641417,153.877420711907,151.4341333232684,148.52736893531446,145.19548483694467,141.5633967550961,137.92835792537645,160.98798594663967,160.21013865611732,159.69990122972285,159.16468293813446,158.42361918379066,157.35175215985976,155.87359923235564,153.95210614124034,151.57717907060066,148.76372250619872,145.5696634384121,142.1414297912803,138.78700230375827,136.06697493871852,163.5402319121652,161.23327630161685,160.39777952486276,159.92038856404895,159.48212198546165,158.88106420453371,157.97383601672047,156.6713472818873,154.92692834663941,152.7200298815804,150.0453666433398,146.91972956079158,143.4171869420663,139.73676961555597
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.02643098613007,162.8931473051224,182.0,310.0,136.0,131.1828892276418,1029316.8521076457,1029.3168521076457,2.665433420857953e-11,2.6654334208579532e-14,1029316.8521076457,1029.3168521076457,0.0,177.05011243564527,False,1840878.2044686412,1840.8782044686411,D*,-811561.3523609955,97758226471.6369,27.15506290878803,18.119709586727463,310.0,137.36537826803422,168.4414736750811,157.16328406421025,137.65402549924931,1029316.8521076457,1029.3168521076457,811561.3523609955,811.5613523609954,0.0,0.00026023925585808076,-11.088417607222564,-60.81520449680365,0.0,0.0,0.0,1029316.8521076457,-280203.9056607818,-219388.70116397814,0.0,161.78156660181705,160.60758193330142,160.0321412171799,159.59134970034245,159.05860103268495,158.26909153211636,157.1139248797859,155.53222926422623,153.49658832470297,150.99983637382803,148.05448236393852,144.7161327589591,141.1376172760621,137.65402549924931,161.62586534586882,160.52204215798648,159.95383343246223,159.48674650848096,158.90391177998387,158.04923773047577,156.8210106445333,155.16357452593613,153.05376674778648,150.49047402559708,147.49822467901444,144.15510005015116,140.64987788994432,137.36537826803422,163.40452109235068,161.10604874232243,160.301915843603,159.81837744381068,159.3503819211922,158.70350000317495,157.74094204271927,156.3787331158233,154.5739424046067,152.30980069108912,149.58760155105963,146.4370956564843,142.954971244788,139.37392646622556
2026-07-17 04:20:00,175.488,544528.7347199998,544528.73472,256637.92243153026,287890.8122884697,544.52873472,544.5287347199999,544528.73472,0.0013447340901870022,0.0013447340901870022,0.008377975293528902,0.0,0.021,0.011277290616284097,0.021,156.54979373261736,198.07907630888104,182.0,310.0,156.54979373261736,124.63106755149566,426261.5659485165,426.2615659485165,254609.2431372372,254.6092431372372,171652.3228112793,171.6523228112793,0.0,197.53109087255012,False,1840878.2044686412,1840.8782044686411,C*,-1414616.6385201248,97619975452.70805,27.11665984797446,18.09408444597487,,,168.34860284277374,157.09481517697134,138.74870376195935,171652.3228112793,171.6523228112793,1414616.6385201248,1414.6166385201248,0.0,0.00026023925585808076,-11.09854955549107,-60.7916896110463,2028.6792942930333,2025.6475409118138,2028.6792942930333,171652.3228112793,-60794.7213644275,-3.031753381204908,0.0,161.71274095971256,160.56075262154255,159.9898712398158,159.54562512242808,159.00368980889343,158.20125003498495,157.03109853720582,155.4335772641246,153.3821154979893,150.8707095401236,147.91586703478103,144.59244070928779,141.16851514251596,138.74870376195935,161.05763244319988,160.25089141468717,159.7507017402301,159.2506442617296,158.56178161045514,157.55223596531198,156.14119043084867,154.28800730575762,151.97939752698056,149.22770250907098,146.11296860422743,143.01699763316225,142.0486056097779,156.6063782995469,163.31479807910247,161.05537649734552,160.2607416102674,159.77724831431436,159.30355577168658,158.64700754374556,157.67239415584544,156.2969784805693,154.47868520082315,152.20154045574543,149.46873664829812,146.3178263132259,142.8879695075634,139.6846960827805
2026-07-17 04:30:00,313.754,973559.8367600001,973559.8367600001,82651.82366259187,890908.0130974082,973.55983676,973.55983676,973559.8367600001,0.00272314301257498,0.0,0.021,0.00272314301257498,0.021,0.0,0.021,136.25611542421646,163.30798046781575,182.0,310.0,136.0,129.43229231094367,868185.0666696676,868.1850666696675,0.0,0.0,868185.0666696676,868.1850666696675,0.0,177.03645128051338,False,1840878.2044686412,1840.8782044686411,D*,-972693.1377989736,97112232796.55579,26.975620221265498,17.99997319000868,310.0,138.2311949127739,174.57652697474168,156.8738075845255,138.42235805562197,868185.0666696676,868.1850666696675,972693.1377989736,972.6931377989736,0.0,0.00026023925585808076,-11.108667428205989,-60.70723628950977,82651.8236625918,82654.54270539826,82651.8236625918,868185.0666696676,-60704.517246703384,2.7190428063913714,0.0,161.56441475951354,160.46190199110092,159.89351969295527,159.4273147069752,158.84636398821635,157.99435000480335,156.76950857128148,155.11644426906855,153.01269908668837,150.45859143258892,147.48248135144945,144.17865155985493,140.8291298239919,138.42235805562197,161.64301040674752,160.46810073352253,159.8728082761799,159.38125141533553,158.7755518545723,157.90080291657202,156.65586475090504,154.98581403753982,152.8699400925473,150.3134489106988,147.35427296974538,144.09875513454952,140.8147348354661,138.2311949127739,163.9886593215159,160.94328701738067,160.16949216154524,159.67624361011138,159.17300439247848,158.47367442227272,157.44881862360722,156.020300481899,154.1498472810261,151.82611456789584,149.0607738628801,145.90839867454957,142.54337538723343,139.56415373513804
