timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 04:40:00,438.099,1359394.9110599996,1359394.9110599998,1200081.4699345776,159313.44112542225,1359.39491106,1359.3949110599997,1359394.9110599998,0.003361464934230339,0.003361464934230339,0.0018036272478708865,0.0,0.021,0.015834907817898775,0.021,141.19361548520288,183.36327777995038,182.0,310.0,141.19361548520288,133.01608883527362,1198051.7122141407,1198.0517122141407,1198051.7122141407,1198.0517122141407,0.0,0.0,0.0,198.17149847488344,False,1840878.2044686412,1840.8782044686411,C*,-642826.4922545005,97113152177.77184,26.975875604936622,18.000143599407824,,,177.12768433518255,156.83936540827523,138.6478713319799,0.0,0.0,642826.4922545005,642.8264922545005,0.0,0.00026023925585808076,-11.118785514840681,-60.70851980815658,2029.7577204370027,62240.82183490524,2029.7577204370027,0.0,-497.4556936883455,60211.06411446824,0.0,161.53345712621754,160.43400757746946,159.866450471942,159.4002185088321,158.81865302530258,157.96565707603642,156.73966216631524,155.0854155617456,152.9805490734711,150.42546022623222,147.4486897880055,144.1452092229786,140.80046957522555,138.6478713319799,161.45615507357746,160.41762770203968,159.86652486522033,159.40169163114732,158.81053985245956,157.9401221520791,156.69188979306338,155.01286558542554,152.8819528262544,150.30026654076383,147.29831062456768,143.98197180543323,140.70085157752493,143.09997347022292,164.43528360538684,160.91465157836564,160.1414643435584,159.64782894018762,159.14343779516113,158.44247619828562,157.41576630359862,155.9853678909341,154.1131607584357,151.78797834899135,149.02181486372152,145.86986241176984,142.5075319630623,139.55631374297295
2026-07-17 04:50:00,542.139,1682224.78866,1682224.78866,1055296.333294798,626928.4553652022,1682.22478866,1682.22478866,1682224.78866,0.004280149343013942,0.004280149343013942,0.003200603606722364,0.0,0.021,0.012807932252375094,0.0202886852021114,138.28765773332188,182.0,182.0,310.0,138.28765773332188,133.18710472604818,1213792.6835113757,1213.7926835113756,1053267.4572153704,1053.2674572153703,160525.22629600525,160.52522629600526,0.0,199.71424561923533,False,1840878.2044686412,1840.8782044686411,C*,-627085.5209572655,96981641085.4073,26.939344745946475,17.97576771937107,,,176.73019745318098,156.7955642026238,138.68789860191163,160525.22629600525,160.52522629600526,627085.5209572655,627.0855209572655,0.0,0.00026023925585808076,-11.128899811049545,-60.68577725317149,2028.876079427544,2025.8496082892816,2028.876079427544,160525.22629600525,-60688.80372430975,-3.0264711382624228,0.0,161.49145535380822,160.40148208951558,159.83634521013073,159.36982857645827,158.78605266730048,157.92955987342094,156.69935560773067,155.04060897987333,152.93121080118755,150.37177057790814,147.39130760150815,144.0864844291601,140.75042262219029,138.68789860191163,161.25113924365002,160.31184421456436,159.78411392154376,159.3110549201487,158.68881403063438,157.77189466485453,156.46836087836058,154.7301027390609,152.53918705967024,149.89973716757945,146.84876756958735,143.5108449175888,140.30393311352375,139.37217860951813,164.33676320913085,160.87830106727358,160.1100370530534,159.6170811513103,159.11098726308617,158.40666233480096,157.37558151728547,155.94033480284787,154.06316988486486,151.73319734889046,148.96282216348524,145.80827208256594,142.4482116532637,139.53945552173127
2026-07-17 05:00:00,627.628,1947492.0263199997,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.4920263199997,1947492.02632,0.004872048182553629,0.0046053319803992495,0.0,0.00026671620215437935,0.021,0.011578846294560229,0.01618417827495948,136.04594502625687,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.8007166720773,True,1840878.2044686412,1840.8782044686411,B,0.0,96923078213.56345,26.923077281545403,17.964912957898047,310.0,138.83386150745568,178.51397308209206,156.7727893946314,138.69835826721,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.139012602828933,-60.676750676337576,0.0,0.0,0.0,0.0,-97604.78640642801,-36928.035730090436,0.0,161.47170734878736,160.38619121217366,159.82219378009353,159.3555249936761,158.77067533023683,157.91249402332096,156.68026135144353,155.01934783570053,152.9077676726724,150.3462326924103,147.3639950871181,144.05854092622118,140.7267329897245,138.69835826721,161.4505097267974,160.38337568059907,159.82406878166793,159.35626130551515,158.76596785656895,157.89938913522445,156.6570256168812,154.98513733754356,152.8622732827436,150.28960670761694,147.2975407795908,143.98792909111955,140.6786522613831,138.83386150745568,164.36656128243646,160.86015515741212,160.09456975835099,159.60197252972117,159.09490578658043,158.3886766871079,157.35512464566418,155.91713411317326,154.03715457717607,151.70444594415844,148.93163806223978,145.77554971151872,142.41680170880622,139.5273807912891
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1913671.0126448506,251988.72507514898,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348771001877509,0.004813893901689758,0.0,0.0005348771001877509,0.021,0.014425734447906435,0.019239628349596194,136.07345429437024,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.09780148040426,True,1840878.2044686412,1840.8782044686411,B,0.0,96930346840.16397,26.92509634448999,17.966260214367903,310.0,138.71561886613682,182.5518937120831,156.75784395272427,138.69148255464896,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.149125954552431,-60.680110340998255,72792.80817620942,72794.48800853976,72792.80817620942,0.0,-60678.430508667916,1.6798323303373763,0.0,161.46040532913693,160.37426008952974,159.81015644059417,159.3435157996021,158.75880038319767,157.90084747420792,156.66892087745532,155.00837488583556,152.89720977601766,150.33612504649977,147.3543573072248,144.0493889403836,140.71829188496613,138.69148255464896,161.52120578872086,160.40417477589625,159.8328793604556,159.3664176087684,158.78699126888225,157.93789308316403,156.71695906078213,155.0684177837638,152.9695164553988,150.4203507637628,147.44912762382987,144.15084652723013,140.81615429589002,138.71561886613682,164.60776226429388,160.84823985313434,160.0824032647527,159.5897547683558,159.0827120399222,158.37658076435366,157.34319719013254,155.90543836353123,154.0257455824686,151.69337375472963,148.9209523903966,145.76530765350174,142.40712102360214,139.5198040637957
2026-07-17 05:20:00,756.207,2346464.9485800005,2346464.94858,1967216.723799834,379248.22478016606,2346.46494858,2346.4649485800005,2346464.94858,0.005796232115384596,0.005216608903846137,0.0,0.0005796232115384591,0.021,0.015783391096153863,0.021,149.7086687707957,191.8084258759646,182.0,310.0,150.01277143389007,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.797474336906,True,1840878.2044686412,1840.8782044686411,B,0.0,96969739186.81396,26.936038663003878,17.9735616754009,310.0,138.69089757417436,187.0380439358588,156.74434326040807,138.68151203183976,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.159240805578223,-60.689106154741026,126338.5193311928,126343.0172380642,126338.5193311928,0.0,-60684.60824786963,4.497906871394662,0.0,161.45209273426553,160.36351582831975,159.79887462836686,159.33230075019665,158.74809104125933,157.8909690317375,156.66008898323287,155.00071726832067,152.89079423387523,150.33096913932204,147.35038799387084,144.0462991442867,140.71508774389466,138.68151203183976,161.538636023595,160.40354080951704,159.8280160230449,159.3618296459578,158.78585257580468,157.94243557142426,156.72853546493138,155.08770906961595,152.99676136766632,150.4554286345091,147.49123159749257,144.19719744429716,140.85687265954385,138.69089757417436,164.96817540363443,160.83826637890334,160.07124036093754,159.57838734822028,159.07162904957812,158.3661523072463,157.3336848446065,155.897007209896,154.01849018286217,151.68733884386126,148.91612137346632,145.76151779008458,142.403789073329,139.51450934780036
2026-07-17 05:30:00,804.968,2497767.4059200003,2497767.40592,1994411.0994726655,503356.30644733435,2497.76740592,2497.7674059200003,2497767.40592,0.006689980256578359,0.006020982230920523,0.0,0.0006689980256578357,0.021,0.014979017769079478,0.021,171.1102333935999,213.0734412876051,182.0,310.0,172.1432831423413,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9319403540665,True,1840878.2044686412,1840.8782044686411,B,0.0,97025441930.4277,26.95151164734103,17.983886305602308,310.0,138.68256710529275,191.5978414641614,156.73153367123845,138.67128281531058,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.16935761754614,-60.70087180751091,153532.89500402432,153538.77783040926,153532.89500402432,0.0,-60694.98898112596,5.882826384942746,0.0,161.4450398695324,160.35326394717939,159.78790587371986,159.32140402444716,158.7378333686385,157.88176522890996,156.65220850092157,154.99431412185768,152.8859443170303,150.32768368376642,147.34856061858625,144.04551459165268,140.71398398933533,138.67128281531058,161.54803420305765,160.3996654898167,159.82109239073867,159.35498697045242,158.7812641687431,157.9416447004915,156.73249363840284,155.09690493478462,153.01137359384765,150.47538549236916,147.5160268771032,144.22515191696942,140.88257713198067,138.68256710529275,165.39290983848852,160.82904011154076,160.0604501675304,159.56732225604685,159.0609263397695,158.35628845353924,157.3249905253946,155.88968532586628,154.01265072894518,151.68302652165988,148.91329945386167,145.75995622734612,142.40269536867547,139.51039823435923
2026-07-17 05:40:00,846.179,2625642.6662600003,2625642.66626,2024645.3103799764,600997.3558800234,2625.6426662599997,2625.64266626,2625642.66626,0.008111921990428995,0.007300729791386096,0.0,0.000811192199042899,0.021,0.013699270208613905,0.021,194.87953927240534,237.12546518495643,182.0,310.0,197.0504318945719,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07677826475881,True,1840878.2044686412,1840.8782044686411,B,0.0,97099277212.35541,26.972021447876504,17.997571843015084,310.0,138.67985549920593,196.27204942252803,156.7194507283091,138.6613666358365,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.17947690647772,-60.715733589480124,183767.10591133527,183774.53680231987,183767.10591133527,0.0,-60708.30269849551,7.430890984614962,0.0,161.43915574583897,160.34346401672826,159.7772242448582,159.31079295914094,158.7279713283207,157.8731454590977,156.64514803134472,154.98899035804504,152.8824402979491,150.32600496397865,147.34857360778136,144.04671958860027,140.7147581108368,138.6613666358365,161.56217081388135,160.39755068773175,159.81527490998656,159.34918744294984,158.77803964384145,157.94281241292936,156.73917597508336,155.10967620446496,153.03044046621287,150.5006618963254,147.5469231802631,144.25978044757153,140.91511422772686,138.67985549920593,165.893486730014,160.82049786919103,160.04999184899148,159.55651718288811,159.05053949309092,158.34688785505563,157.31696720831275,155.88327571732128,154.0079789345395,151.6801379807859,148.91214314072522,145.7602521892732,142.40349849301887,139.5075632165187
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2067274.5421487892,667464.3915712105,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010196706357859695,0.009177035722073726,0.0,0.0010196706357859693,0.021,0.011822964277926276,0.021,216.96605802401587,260.13843682050435,182.0,310.0,220.76711238733574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.37303876617287,True,1840878.2044686412,1840.8782044686411,B,0.0,97198679811.95236,26.99963328109788,18.015996340900024,310.0,138.68377860131798,201.0775176691878,156.70840972737844,138.65210815641012,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.18959939699677,-60.7349431143014,226396.33768014802,226405.94244255865,226396.33768014802,0.0,-60725.338351890765,9.604762410635885,0.0,161.4348661620265,160.33427155130056,159.76692616208575,159.30055940825898,158.718627904891,157.86528923108781,156.6391593208554,154.9850777120452,152.8806966122284,150.3264288074741,147.35099623645272,144.05053447035172,140.7180217496214,138.65210815641012,161.5868682533015,160.39927122642453,159.81182638820653,159.34566004184882,158.77789082312842,157.94849855920307,156.75221341062306,155.13083950305762,153.05999745699754,150.53848715058786,147.5922303146171,144.31008368400566,140.96285885628885,138.68377860131798,166.50161444545807,160.81289228228857,160.0399803422452,159.54605657108695,159.04056507577016,158.3380895172756,157.30981679900776,155.87805474092542,154.00483100416466,151.6791104135461,148.91316694665863,145.76298484634188,142.4068040706,139.50652219063855
2026-07-17 06:00:00,911.591,2828612.1775400005,2828612.17754,2127043.7724916693,701568.4050483308,2828.61217754,2828.6121775400006,2828612.17754,0.013065457299697077,0.01175891156972737,0.0,0.0013065457299697072,0.021,0.009241088430272631,0.021,234.856057493133,279.6945404684611,182.0,310.0,240.8386666452607,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.85756571210342,True,1840878.2044686412,1840.8782044686411,B,0.0,97333930608.45024,27.037202946791734,18.04106538360229,310.0,138.6980820676617,205.99039905357688,156.69888196311618,138.64399852792806,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.199726097764355,-60.760204605491786,286165.5680230283,286178.1987686235,286165.5680230283,0.0,-60747.5738598966,12.630745595190092,0.0,161.43289924490554,160.32593519828296,159.75716201988416,159.29084479662453,158.70999293529303,157.85847569729415,156.63463613363075,154.98309784141358,152.88136690121289,150.3297386314954,147.35672988824712,144.0579425189047,140.72473584977834,138.64399852792806,161.62774161940933,160.40630270581545,159.81157057238713,159.3451178716136,158.78174157691302,157.9600706686109,156.7735679087919,155.16302023710912,153.1033681448645,150.59288109682382,147.6566121988221,144.3812083780479,141.03096447712508,138.6980820676617,167.25957332123372,160.80663666035883,160.03059795343006,159.5360729971985,159.0311545955635,158.33011238859572,157.3038583193894,155.87446068924748,154.00377269675192,151.68063839456516,148.91718879870737,145.76907483056124,142.41357205965411,139.50804159609194
2026-07-17 06:10:00,937.826,2910017.808439999,2910017.80844,2205447.545794185,704570.262645815,2910.01780844,2910.017808439999,2910017.80844,0.01666700211709025,0.015000301905381225,0.0,0.0016667002117090254,0.021,0.005999698094618776,0.021,247.49010817673198,294.6330662158073,182.0,310.0,256.122304920996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5124381565897,True,1840878.2044686412,1840.8782044686411,B,0.0,97516206146.6715,27.087835040742082,18.074850569121097,310.0,138.72661828453138,210.94912752165183,156.69137361978198,138.63773758606928,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.209858322871257,-60.79335064142074,364569.34132554365,364585.91434350814,364569.34132554365,0.0,-60776.77762345626,16.573017964474275,0.0,161.4343895090159,160.31875125010285,159.7481032577006,159.28180310680574,158.70226849709218,157.85300210932493,156.6320009521114,154.98361344654245,152.88515974604704,150.33678732276613,147.36676004404293,144.07002584167384,140.7359765017092,138.63773758606928,161.6962158551071,160.41943397116356,159.81481016319128,159.34768980188565,158.78965951866886,157.97762517609954,156.8034235636305,155.20654191614855,153.1610344884802,150.66449590321807,147.740908586788,144.4742244771616,141.1208894439684,138.72661828453138,168.2125970549301,160.80227861456586,160.02205792096336,159.52671367927385,159.0224692559153,158.32318707392034,157.29943005585716,155.87296127251818,154.00541158994892,151.68547179274762,148.925095829455,145.77952649820233,142.42486193667978,139.51301509289453
2026-07-17 06:20:00,960.735,2981103.0609000004,2981103.0609,2297099.931102578,684003.1297974219,2981.1030609,2981.1030609000004,2981103.0609,0.02055389985551923,0.018498509869967306,0.0,0.0020553899855519225,0.021,0.002501490130032695,0.021,255.13461730956035,304.82264781477664,182.0,310.0,266.52394911035753,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3003663324239,True,1840878.2044686412,1840.8782044686411,B,0.0,97753450478.64009,27.153736244066693,18.11882434556451,310.0,138.76936813641345,215.86965739051416,156.68619140660806,138.63408949885383,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.219997599993112,-60.83566273112807,456221.72663393675,456242.8826787904,456221.72663393675,0.0,-60814.50668627437,21.156044853698404,0.0,161.44198362903015,160.3129749134669,159.73988284059234,159.27354047519643,158.6955843114538,157.8490588595916,156.63152874968463,154.98699751453285,152.89255150076912,150.34815480688283,147.38176462688944,144.0875421739947,140.75253258728935,138.63408949885383,161.8428089584894,160.4375460365532,159.8206027641204,159.35227302573736,158.80001315238567,157.99874469094996,156.83844174595342,155.2570800164857,153.22767787166984,150.74705362323047,147.83801061414906,144.58157324476318,141.22576625159297,138.76936813641345,169.39199999683643,160.8006071722325,160.0145337020272,159.5180843760444,159.0146114609749,158.31745502221946,157.29674200020943,155.87385346917105,154.0101407312235,151.6941028690587,148.9374781505167,145.79501887232712,142.4414125621364,139.52215785079542
2026-07-17 06:30:00,980.863,2670700.709285885,3043559.03722,2350691.517546763,692867.5196732366,3043.55903722,2670.7007092858853,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.76934544527234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98022822799.81444,27.228561888837344,18.16875311786888,310.0,138.79092860852995,220.577281104836,156.6819674486986,138.6325680209926,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.230144804355994,-60.88322617729259,509813.31307812186,509837.0948012041,509813.31307812186,0.0,-60859.444454210345,23.78172308224748,0.0,161.46047803367702,160.30811443628065,159.7321735564812,159.26572316042876,158.68947398124646,157.8459581394074,156.63225711444161,154.99198737813737,152.90197202312297,150.36197068517887,147.3996057073034,144.10818478194713,140.7722235604151,138.6325680209926,162.08155409777564,160.44129390475317,159.81734123671347,159.34802830754126,158.79828674817472,158.00206560962144,156.8484348896986,155.27461777848447,153.25310765412655,150.7803424910378,147.87858917351497,144.6275720124555,141.27164325228702,138.79092860852995,170.7009495173548,160.80160070538307,160.00760976441006,159.50986035885154,159.00718901095868,158.31234150392115,157.29496086113892,155.8760030724435,154.01650717261418,151.70475850782404,148.95225978059275,145.81323325080044,142.4608450129554,139.53375981744367
2026-07-17 06:40:00,998.644,2639576.7569057248,3098732.4133599997,2365425.1714799628,733307.2418800369,3098.7324133599996,2639.576756905725,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77030435907105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98301006369.70964,27.305835102697124,18.220315075161167,310.0,138.80147666031567,225.04914037102034,156.6781211269942,138.63205079692722,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.24030016127733,-60.932141528009,524546.9670113218,524571.4246866801,524546.9670113218,0.0,-60907.68385265075,24.457675358251436,0.0,161.49479064556994,160.3035844722675,159.7246200005926,159.25801785212488,158.68349018276538,157.84304121060535,156.6332555609762,154.9973501072878,152.91187545483112,150.3763809813278,147.41814908152816,144.12962431331948,140.79277261120333,138.63205079692722,162.38169740215375,160.43987791547346,159.81101630719846,159.34100108837114,158.79288909602084,157.99998562104358,156.8507653668726,155.28195758381042,153.26570842503412,150.79820294630795,147.90135664978482,144.65404318513674,141.29819821949025,138.80147666031567,172.0418267881845,160.80519970400303,160.00086997562732,159.5017381642411,158.99985463707918,158.30734413354733,157.293354200342,155.87840457746108,154.02321289810598,151.71584483884646,148.9675638084019,145.83205731026496,142.48095797793388,139.54608721116247
2026-07-17 06:50:00,1014.427,2639529.739140791,3147706.11538,2369329.7053819355,778376.4099980644,3147.70611538,2639.5297391407908,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77100490627197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98581503228.91148,27.383750896919857,18.272305805887047,310.0,138.80918267952586,229.29595697708407,156.67451878149743,138.63209865743616,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.250463716214957,-60.981329625769156,528451.5009132945,528476.0949621745,528451.5009132945,0.0,-60956.73557688907,24.5940488800843,0.0,161.54450136539842,160.2992023301846,159.71711625561184,159.25033286858155,158.67751520708194,157.84013519907006,156.6342772311214,155.00275497830637,152.92184354916805,150.39088053299753,147.43680903906366,144.15121441567376,140.8135296113625,138.63209865743616,162.64605713310556,160.4374017515934,159.80401526751032,159.3334076539129,158.7867786195603,157.99685827753478,156.85159327647887,155.28727392418537,153.2757386782267,150.81294797692075,147.92050005912617,144.6764977814084,141.32067848347342,138.80918267952586,173.3872581787764,160.81137685386332,159.9942005792367,159.49364007731154,158.99252480999567,158.30234403295117,157.29174728802082,155.88081536853744,154.02994181269577,151.72697082913325,148.98292663411982,145.85096483926762,142.50119407306403,139.5586658842806
2026-07-17 07:00:00,1028.497,2639495.3896937743,3191364.48118,2370967.5971225463,820396.8840574538,3191.36448118,2639.495389693774,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77166159388224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98862953295.6612,27.461931471017,18.3244732157996,310.0,138.8164062432386,233.32910917830677,156.67112505148128,138.63259267911786,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.260635477301015,-61.030566516340436,530089.392653905,530114.0110991906,530089.392653905,0.0,-61005.94807105482,24.618445285610505,0.0,161.6058928551394,160.29493646926116,159.70963818325282,159.24264958740147,158.67152681791973,157.83720754207303,156.63527481229931,155.00813743616223,152.93179342833278,150.4053680550671,147.45546680276553,144.1728219536694,140.8343560782286,138.63259267911786,162.87255174465793,160.4350176702347,159.79686803153652,159.32569332114352,158.78051630144387,157.99350723687024,156.85209908673616,155.29215529015048,153.28521524110317,150.82702073877678,147.93886049906834,144.69808502335374,141.34228812839902,138.8164062432386,174.73172155412703,160.8198690156322,159.98758007833888,159.48555147696118,158.98518529995823,158.2973215410563,157.2901109547028,155.8831942463475,154.03663939540039,151.73806822403432,148.9982664824831,145.86986185607338,142.52145150406568,139.57140091906942
2026-07-17 07:10:00,1041.084,2639463.190787686,3230421.18696,2372119.2687125653,858301.9182474348,3230.42118696,2639.463190787686,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77232678290287,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99145064821.74713,27.540295783818646,18.37676322870433,310.0,138.8237233224656,237.15934688475133,156.66792337241256,138.63349811478489,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.270815445359634,-61.07980835171654,531241.0642439243,531265.6851616123,531241.0642439243,0.0,-61055.187434028485,24.620917688051122,0.0,161.67725530360286,160.29079768876665,159.7021801632058,159.23496412305155,158.6655207464416,157.83425202200428,156.6362390724976,155.0134846134198,152.94170830634218,150.4198227679439,147.47409770221498,144.19441880283168,140.85522166943795,138.63349811478489,163.1009637409969,160.43303585059846,159.78970365311693,159.31795145292162,158.77420901516152,157.99008857414347,156.85251213664029,155.296918045286,153.29454772023212,150.84092526851367,147.95703272544625,144.7194761884429,141.36373100449165,138.8237233224656,176.07422883122248,160.83052320292077,159.9810068484348,159.47746956227314,158.97783365231166,158.2922733795489,157.28844025407386,155.8855340643791,154.04329602193422,151.74912480734594,149.01356853819036,145.88873107754878,142.54171100952536,139.58427181626305
2026-07-17 07:20:00,1052.382,2639430.575041728,3265478.2030800004,2373135.2989977766,892342.9040822238,3265.47820308,2639.430575041728,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77301131904443,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99427756421.68079,27.618821228244663,18.429160759615876,310.0,138.8312532200229,240.7968790745703,156.66490121905971,138.6348002471332,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.281003619958698,-61.12904759437175,532257.0945291354,532281.714150463,532257.0945291354,0.0,-61104.427973044105,24.619621327641653,0.0,161.75863251202728,160.28680195377228,159.69474108804087,159.22727566614952,158.65949608537667,157.83126729668925,156.6371680063848,155.01879371345623,152.95158454084594,150.43424016939545,147.49269638732665,144.21599880100788,140.87611933954292,138.6348002471332,163.34496457284234,160.43140558889417,159.78255240008764,159.31020093964773,158.7678758926027,157.98662951443328,156.85287319299977,155.30161982837072,153.30381219625866,150.85475666165692,147.9751305450995,144.7408018518175,141.38514733309214,138.8312532200229,177.41454531216903,160.84337804109722,159.97448332084244,159.4693939318075,158.97046954562177,158.28719908945789,157.28673441928902,155.88783364243955,154.04991004623943,151.76013844100322,149.02883015076324,145.90756930902535,142.56196876428322,139.59727284202825
2026-07-17 07:30:00,1062.55,2639397.010666038,3297028.897,2374077.4017969714,922951.4952030284,3297.0288969999997,2639.397010666038,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.7737167016249,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99710983740.93365,27.697495483592682,18.481657587321504,310.0,138.8390124284081,244.25140108491047,156.6620472212794,138.63648853674158,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.291200000439707,-61.178282886060394,533199.1973283305,533223.8149741748,533199.1973283305,0.0,-61153.66524021607,24.617645844322396,0.0,161.85043664230236,160.28296005448502,159.6873208487167,159.21958400681797,158.6534525190309,157.82825285448416,156.63806085151353,155.0240637002678,152.96142082004198,150.44861867641328,147.5112610083574,144.23755981370806,140.89704640704852,138.63648853674158,163.60632098224107,160.43008441040504,159.7754208145859,159.3024452168139,158.76152006159478,157.98313423154906,156.8531884568926,155.30626946747049,153.31302044502553,150.86852976667564,147.99317184863423,144.76208265142319,141.40655933714407,138.8390124284081,178.75250919762286,160.85855947241635,159.96801227012676,159.46132468403167,158.9630930507694,158.2820986930638,157.2849933902181,155.89009282164014,154.05648120678742,151.77110875664604,149.04405082666077,145.92637587858505,142.58222375283296,139.61040111872072
2026-07-17 07:40:00,1071.721,2639362.424145985,3325485.95974,2374958.7708565746,950527.1888834252,3325.48595974,2639.3624241459847,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77444278929983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99994710341.72394,27.776308428256648,18.5342469579955,310.0,138.8469993928322,247.53212046302343,156.65935065282466,138.63855337786262,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.301404586093406,-61.227513922196025,534080.5663879336,534105.1819060014,534080.5663879336,0.0,-61202.89840412821,24.615518067817902,0.0,161.9530977620529,160.27928299450988,159.67991956273565,159.21188904919663,158.64738983761623,157.8252083248484,156.63891705262,155.02929383021475,152.9712162192262,150.46295719155864,147.52979029835117,144.25910037839958,140.91800092954452,138.63855337786262,163.88529146317592,160.42913339636667,159.76831082071405,159.2946849739128,158.75514202793107,157.97960327436942,156.85345868834176,155.31086805353254,153.32217395134873,150.8822464958285,148.01115896759376,144.7833212619446,141.42796967868506,138.8469993928322,180.0879604031983,160.87621868628273,159.9615966560447,159.45326202772907,158.95570431339453,158.27697229706965,157.2832172281899,155.89231162005007,154.06300948476,151.78203569952115,149.05923045807577,145.9451505696481,142.60247547514868,139.62365434210412
2026-07-17 07:50:00,1080.008,2639326.822412394,3351200.02352,2375784.246636864,975415.776883136,3351.20002352,2639.326822412394,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77518916678216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100278902690.66641,27.855250747407336,18.58692265614865,310.0,138.85520954513777,250.64778150933535,156.6568013280847,138.64098553817246,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.311617376194407,-61.27674060600152,534906.0421682227,534930.6555101254,534906.0421682227,0.0,-61252.12726409879,24.613341902731918,0.0,162.06703157247196,160.2757856550943,159.67253741621073,159.20419072620285,158.64130785793046,157.82213337083428,156.639736101303,155.03448342382202,152.98096989703518,150.47725472062882,147.5482831128833,144.2806191725241,140.9389811219295,138.64098553817246,164.18204304505846,160.42862713332642,159.76122321261218,159.28692040595223,158.7487418620663,157.97603662221053,156.8536838027701,155.31541546680577,153.33127258285435,150.8959067162462,148.02909176240126,144.80451749075308,141.44937786200566,138.85520954513777,181.42073711690065,160.89651341156187,159.9552399652728,159.445206199531,158.9483034944514,158.27182002415412,157.28140601669145,155.89449008782807,154.06949490554146,151.79291927236847,149.07436900846997,145.96389325065095,142.62272353013134,139.63703034884102
2026-07-17 08:00:00,1087.506,2639290.225828129,3374465.86764,2376556.8916520053,997908.9759879946,3374.46586764,2639.2902258281288,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77595537248502,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100563529091.93024,27.93431363664729,18.63967880688664,310.0,138.8636378078693,253.6066885843275,156.6543895635877,138.64377604969724,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.32183837000796,-61.32596288131185,535678.6871833642,535703.2983210193,535678.6871833642,0.0,-61301.351743656734,24.61113765511982,0.0,162.19263779729988,160.2724859097346,159.66517462223368,159.19648898272044,158.63520640916758,157.81902767108122,156.64051750950426,155.03963182764025,152.99068104423353,150.49151030763286,147.56673835124863,144.3021149217795,140.95998525468798,138.64377604969724,164.49671745790823,160.4286200381198,159.7541585604106,159.27915160384774,158.7423195567875,157.97243416212564,156.85386357775607,155.31991138310565,153.34031592533617,150.90950993031296,148.0469696445491,144.82567061552172,141.47078279814812,138.8636378078693,182.7506759690641,160.9196033770721,159.94894624047777,159.43715744545565,158.94089075864903,158.26664200076087,157.27955984405764,155.89662828173726,154.07593750330105,151.80375948917998,149.0894664552422,145.98260380693682,142.64296753809379,139.6505270331116
2026-07-17 08:10:00,1094.296,2639252.657026238,3395534.83024,2377279.3132493123,1018255.5169906877,3395.5348302400002,2639.252657026238,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.7767409455565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100848559414.1248,28.013488726145777,18.692509825287686,310.0,138.87227911165564,256.4167282425937,156.6521061514632,138.64691618141967,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.332067566790986,-61.375180698147595,536401.1087806711,536425.717689089,536401.1087806711,0.0,-61350.57178972976,24.608908417838393,0.0,162.33029965974595,160.2694035460399,159.6578314199801,159.1887837718177,158.62908533013936,157.8158909166313,156.64126080485042,155.04473840740275,153.00034887428762,150.50572302259312,147.5851549414521,144.32358638240495,140.98101163381202,138.64691618141967,164.8294320551437,160.4291586808395,159.7471176025837,159.2713786416533,158.735875097808,157.9687957761151,156.8539977812352,155.32435545951142,153.34930353393753,150.92305559622756,148.0647919667618,144.84677983996207,141.49218331269788,138.87227911165564,184.07761226303697,160.945649260406,159.94271999798835,159.42911601775586,158.9334662721277,158.26143835486394,157.2776788004254,155.89872626064934,154.08233731466512,151.8145563668416,149.10452277926595,146.00128212822207,142.66320712633313,139.66414233004627
2026-07-17 08:20:00,1100.449,2639214.1386037306,3414627.22006,2377953.942738097,1036673.277321903,3414.62722006,2639.2141386037306,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.7775454357133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101133964984.67513,28.092768051298645,18.74541039682482,310.0,138.88112850338038,259.0853902532694,156.64994233607322,138.65039742952385,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.342304965792044,-61.42439400635295,537075.7382694561,537100.3449235588,537075.7382694561,0.0,-61399.78735225025,24.606654102695757,0.0,162.4803834147137,160.26655997236116,159.65050808479188,159.1810750540067,158.62294446882197,157.81272281049885,156.64196553003814,155.04980254708408,153.00997262201162,150.51989195973297,147.60353183792273,144.34503233841716,141.0020585975114,138.65039742952385,165.1802801662876,160.43028996314902,159.7401012500413,159.26360159713133,158.72940847834374,157.96512135730742,156.8540861951856,155.32874736936634,153.35823498174963,150.936543191293,148.0825581012733,144.86784438662596,141.5135782510451,138.88112850338038,185.40138020100164,160.97481233401658,159.9365661887574,159.42108217557794,158.92603020197282,158.25620921553275,157.2757629771771,155.90078408473767,154.08869437758187,151.82530992362624,149.11953796299514,146.01992810632055,142.68344192647697,139.6778742119003
2026-07-17 08:30:00,1106.024,2639174.69263941,3431926.110559999,2378583.0911244918,1053343.0194355072,3431.926110559999,2639.17469263941,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77836840481532,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101419718517.64038,28.172144032677885,18.798375463986854,310.0,138.89018116350255,261.6197875628913,156.64788979213333,138.65421151132588,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.352550566251125,-61.47360275449545,537704.8866558505,537729.4910299217,537704.8866558505,0.0,-61448.99838042422,24.604374071233906,0.0,162.64323793346782,160.26397820767295,159.6432049337643,159.17336279718603,158.6167836823589,157.809523067724,156.6426312429233,155.054823649009,153.01955154368466,150.53401623759615,147.6218680216308,144.36645160171201,141.02312451619855,138.65421151132588,165.54933151463493,160.4320628195866,159.733110505911,159.25582055627115,158.72291970177002,157.96141081261916,156.854128619451,155.33308680806198,153.36710986801714,150.94997222279687,148.10026745347838,144.88886351329998,141.5349664972049,138.89018116350255,186.7218131060692,161.0072542144715,159.93049019864802,159.4130561859615,158.91858271610187,158.25095471282305,157.27381246681065,155.90280181530343,154.09500873108925,151.83602017889586,149.13451199009958,146.03854163471522,142.70367157397362,139.69172068661106
2026-07-17 08:40:00,1111.072,2639134.3406166686,3447589.7516799993,2379168.9630881734,1068420.7885918259,3447.589751679999,2639.1343406166684,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.77920942688374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101705794049.91885,28.251609458310792,18.85140021445385,310.0,138.89943240625507,264.0266752539025,156.64594060397616,138.65835035995624,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.362804367399402,-61.5228068896595,538290.7586195322,538315.3606871143,538290.7586195322,0.0,-61498.204822077416,24.60206758208369,0.0,162.81919434003154,160.26168291463088,159.6359223281438,159.1656469767381,158.6106028371357,157.80629141549196,156.643257516703,155.0598011341058,153.02908491737927,150.54809499945074,147.64016250056804,144.38784301260762,141.0442077929898,138.65835035995624,165.93663266517268,160.43452839185434,159.72614645389143,159.2480356145941,158.71640878198485,157.9576640630424,156.85412487215817,155.3373734937345,153.37592781920037,150.96334222949142,148.11791946386322,144.90983651540174,141.55634697660633,138.89943240625507,188.03874364051015,161.04313662518928,159.92449786283294,159.4050383246093,158.911123983232,158.24567497772918,157.27182736288358,155.90477951470973,154.10128041523765,151.84668715301402,149.1494448453695,146.0571226084594,142.7238957079679,139.70567979681266
2026-07-17 08:50:00,1115.638,2639093.103422602,3461757.7757199993,2379713.6633794885,1082044.1123405108,3461.7577757199992,2639.0931034226023,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.78006808786202,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101992166881.29123,28.331157467025342,18.904480069983983,310.0,138.90887767701616,266.3124685493333,156.64408724585456,138.66280611926703,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.373066368458977,-61.57200635745044,538835.4589108474,538860.0586447429,538835.4589108474,0.0,-61547.40662355494,24.599733895498503,0.0,163.00856569786103,160.2597004339643,159.62866067608684,159.15792757566757,158.60440180885624,157.80302759324636,156.64384394008962,155.06473444215388,153.03857204328781,150.56212741369777,147.65841431023927,144.40920544040836,141.06530686424077,138.66280611926703,166.34220749885938,160.43774003084374,159.71921027676834,159.24024687751813,158.7098757433532,157.95388104352398,156.854074789571,155.34160716712273,153.3846884888569,150.9766527815148,148.1355136079851,144.9307627260395,141.577718656195,138.90887767701616,189.35200401987535,161.08262116403324,159.9185954850869,159.39702887664978,158.9036541728669,158.24037014214727,157.26980775996984,155.9067172463344,154.10750947104125,151.85731086729555,149.16433651466826,146.07567092413694,142.74411397124675,139.71974961895597
2026-07-17 09:00:00,1119.76,2639051.001359724,3474548.0944,2380219.2022264316,1094328.8921735683,3474.5480943999996,2639.051001359724,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.7809439853339,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102278813517.70807,28.410781532696685,18.95761067590176,310.0,138.91851254920698,268.4832599116451,156.64232256322347,138.66757113887118,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.383336568642644,-61.62120110199825,539340.9977577904,539365.5951300643,539340.9977577904,0.0,-61596.60372972436,24.597372273892688,0.0,163.2116467452619,160.25805881628176,159.6214204362806,159.15020458473936,158.59818048260735,157.79973135278533,156.64439011746143,155.0696230320014,153.0480122440136,150.5761126742385,147.67662251410852,144.43053778392115,141.08642020003552,138.66757113887118,166.76605771096555,160.44175328359876,159.71230326940398,159.2324544603386,158.70332062055954,157.95006170275957,156.85397822583218,155.34578759126316,153.39339155729567,150.98990348001252,148.15304939607728,144.95164151562267,141.59908054402132,138.91851254920698,190.66142622276513,161.12586907547072,159.91278985664397,159.38902813750303,158.89617345529052,158.235040338842,157.26775375361925,155.90861507452675,154.11369594043256,151.8678913439634,149.17918698489407,146.09418647983256,142.76432601019846,139.73392826246956
2026-07-17 09:10:00,1123.471,2639008.054159795,3486063.1047399994,2380687.4996491782,1105375.6050908212,3486.0631047399993,2639.008054159795,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.7818367282358,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102565711617.166,28.490475449212777,19.01078789106605,310.0,138.92833272112776,270.54483528131124,156.6406397549488,138.67263796929268,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.393614967153638,-61.67039106597036,539809.2951805368,539833.8901625229,539809.2951805368,0.0,-61645.796083984256,24.59498198609799,0.0,163.42871367797534,160.25678785099987,159.61420212207256,159.14247800260543,158.5919387529098,157.79640245833806,156.64489566898683,155.07446638174935,153.05740486482017,150.59005000079335,147.69478620399056,144.45183897191217,141.10754630461622,138.67263796929268,167.20816333135906,160.44662587582818,159.70542685029667,159.22465848819886,158.6967434584325,157.94620600296008,156.8538350526701,155.34991455113635,153.40203673116514,151.00309395667426,148.1705263725491,144.97247229135033,141.62043168869266,138.92833272112776,191.96684219602255,161.17304102753187,159.907088274926,159.38103641385754,158.88868200156168,158.22968570141356,157.26566544031817,155.91047306456454,154.11983986621993,151.87842860610684,149.1939962439432,146.11266917510468,142.78453147477347,139.74821386894754
2026-07-17 09:20:00,1126.801,2638964.280997927,3496395.8949399996,2381120.3896988733,1115275.5052411263,3496.3958949399994,2638.964280997927,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.78274593657108,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102852839938.12717,28.570233316146435,19.06400777830951,310.0,138.9383340128161,272.5026894984145,156.63903235639614,138.67799935722027,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.403901563185405,-61.71957619060618,540242.1852302323,540266.7777925502,540242.1852302323,0.0,-61694.98362828832,24.592562317862757,0.0,163.66002397733004,160.25591909231747,159.60700630580718,159.1347478359246,158.58567652375487,157.793040686622,156.6453602307228,155.0792639889019,153.06674927383997,150.6039386391719,147.712904500386,144.47310796350257,141.12868371675086,138.67799935722027,167.6684832647032,160.45241769034453,159.6985825675156,159.21685909613578,158.69014431175756,157.94231391960264,156.85364515908552,155.35398785328644,153.4106237430068,151.01622387322786,148.18794411543666,144.99325449664326,141.64177117876602,138.9383340128161,193.26808405514643,161.22429689380112,159.90149856252006,159.37305402472856,158.8811799835112,158.22430636426543,157.26354291745045,155.9122912826123,154.1259412920444,151.88892267763993,149.20876428067328,146.13111891095795,142.80473001844672,139.76260461136286
2026-07-17 09:30:00,1129.775,2638919.700506586,3505624.0385,2381519.6245547794,1124104.4139452204,3505.6240384999996,2638.919700506586,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.78367124112805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103140178290.39694,28.650049525110262,19.117266595333646,310.0,138.9485123629429,274.36204094836467,156.63749422335346,138.68364824086046,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.414196355921364,-61.76875641575199,540641.4200861381,540666.010198711,540641.4200861381,0.0,-61744.16630317911,24.590112572877842,0.0,163.9058162823326,160.25548588216841,159.5998336233877,159.1270140994789,158.57939370862687,157.78964582688113,156.64578345468723,155.0840153704839,153.0760448622416,150.61777786149412,147.73097655276158,144.49434374850432,141.14983101004054,138.68364824086046,168.14695584860354,160.459190741486,159.69177210698942,159.20905642915713,158.68352324507967,157.9383854411702,156.853408451022,155.35800732541952,153.41915235078224,151.02929292090116,148.2053022358156,145.01398761053497,141.66309814209856,138.9485123629429,194.5649842797385,161.279795540655,159.89602908576208,159.36508130258753,158.8736675737419,158.21890246257274,157.2613862832586,155.9140697956797,154.13200026233764,151.89937358326097,149.22349108486785,146.14953558981648,142.82492129817956,139.7770986933033
