timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 14:40:00,1076.632,2637217.9389207372,3340724.4980800003,2383943.8058111025,956780.6922688978,3340.72449808,2637.217938920737,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.81874127360126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112078128643.75505,31.13281351215418,20.773936018959343,310.0,139.33428272014794,302.37524434989297,156.60154436544047,138.97037042590873,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.737395515972244,-63.29053635084006,543065.6013424615,543090.097961456,543065.6013424615,0.0,-63266.03973184549,24.496618994562596,0.0,179.1637539879526,160.72416566361667,159.3972478018573,158.88599721542244,158.37436880966007,157.66740577440305,156.63722290249652,155.20663396754935,153.3377263957655,151.01952385389308,148.26497509361292,145.1321031750941,141.8041295286093,138.97037042590873,190.89222059913922,161.57783617543723,159.51592838528884,158.96686387777052,158.46813059880927,157.79899325521532,156.8229976319576,155.45579751765604,153.65424427327378,151.40371350269294,148.71300732728943,145.6309282779256,142.31482590502358,139.33428272014794,231.77098439885356,165.86728546601353,159.86208162612655,159.12568104448061,158.63661253160708,158.03996182453804,157.1781761788337,155.94990286000603,154.2990372500435,152.2021005393794,149.659547139407,146.70358140843874,143.44552637798668,140.2690811008797
2026-07-17 14:50:00,1067.982,2637154.7755268207,3313884.06708,2383851.0669698976,930033.0001101024,3313.88406708,2637.1547755268207,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.82003798223383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112365923343.64844,31.212756484346787,20.827279421053287,310.0,139.34854651510648,302.7316620754518,156.60028849797212,138.98242450405255,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.747952103028974,-63.33952234038343,542972.8625012564,542997.3554960281,542972.8625012564,0.0,-63315.02934561169,24.492994771739177,0.0,179.89227929979492,160.76597606128166,159.391845720787,158.87821299854352,158.3674353550547,157.6629119484355,156.63623100907475,155.20976384910102,153.34527221780579,151.0315514331337,148.28128904647596,145.15192542247587,141.82504541002518,138.98242450405255,191.8281983010586,161.65886761634928,159.51239288202518,158.95910423410535,158.4608889016104,157.79395594735627,156.82129408804406,155.4581047048772,153.66089798147567,151.41481340137864,148.72841142256462,145.64998809203558,142.33548414462507,139.34854651510648,232.85080902702393,166.1275382711118,159.86891469304638,159.11836314294916,158.62886467842873,158.03384644997828,157.17498326058183,155.95044937747522,154.30376391706486,152.21118599375447,149.67295295801404,146.72089590187773,143.4653230758974,140.2860840787753
2026-07-17 15:00:00,1058.401,2637091.1954635843,3284154.79894,2383753.9169174037,900400.8820225964,3284.15479894,2637.0911954635844,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.82134304413776,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112653630364.11394,31.29267510114276,20.880606571565885,310.0,139.36290219604976,303.0701479355891,156.59900837053863,138.99461481234206,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.758516853196554,-63.38850100547528,542875.7124487625,542900.2017813084,542875.7124487625,0.0,-63364.011672929395,24.48933254588337,0.0,180.63363399200023,160.81028908207455,159.38656477211097,158.8704313013031,158.36048331365254,157.6583844915193,156.63519455125083,155.21284176407968,153.3527612616606,151.0435195438689,148.2975442054998,145.1716977410892,141.84594282133614,138.99461481234206,192.7727894557277,161.74376037628807,159.50908505942994,158.95135350675997,158.4536314313872,157.78888714943665,156.81954753655896,155.46036102826022,153.66749571072177,151.42585435756266,148.74375669413723,145.66899644303814,142.3561177004614,139.36290219604976,233.92191627062957,166.395677487804,159.8765391404213,159.11108561541272,158.62111279220719,158.0277112395619,157.17175974821416,155.95095865183868,154.3084498094568,152.22022931278977,149.68631752304157,146.73817475198476,143.48510291516413,140.3031443962446
2026-07-17 15:10:00,1047.769,2637027.2058386737,3251164.34086,2383652.7181460187,867511.6227139812,3251.16434086,2637.0272058386736,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.82265631800522,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112941247280.33755,31.372568688982653,20.933917021052345,310.0,139.37734820859148,303.391604109858,156.5977030549004,139.00693858925575,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.769089765241647,-63.43747227055408,542774.5136773773,542798.9993099166,542774.5136773773,0.0,-63412.98663801467,24.485632539413928,0.0,181.38754785114182,160.85719021614625,159.38141180011823,158.86265253468193,158.3535128667683,157.65382354487022,156.63411363564308,155.21586779238012,153.36019358971188,151.05542823263016,148.31374058317604,145.19142004881687,141.86682138474987,139.00693858925575,193.72559598265624,161.8326117170075,159.5060169480499,158.9436124061056,158.4463584542661,157.7837871087677,156.81775822207976,155.462566739442,153.67403772916444,151.4368366566857,148.75904342352996,145.68795354316921,142.37672653529307,139.37734820859148,234.98422700890933,166.67174502844807,159.88498870273745,159.10385051379208,158.61335710352685,158.02155634124134,157.1685057519423,155.95143076018616,154.31309497940353,152.22923052901524,149.69964083853847,146.75541789536916,143.50486565097233,140.32026097056053
2026-07-17 15:20:00,1035.941,2636962.813580964,3214462.7665399997,2383547.815280558,830914.9512594417,3214.46276654,2636.9628135809644,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.8239776660379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113228771874.32538,31.45243663175705,20.987210358402454,310.0,139.39188303695113,303.6968873876521,156.59637168194618,139.01939314824256,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.779670837918403,-63.486436060534494,542669.6108119168,542694.092706907,542669.6108119168,0.0,-63461.9541655443,24.481894990189176,0.0,182.1537428918892,160.90676564857273,159.37639397879246,158.8548771288174,158.34652420094824,157.6492292562298,156.6329883773633,155.21884202447535,153.36756927701882,151.06727756067173,148.32987820858446,145.2110922817132,141.8876807435605,139.01939314824256,194.68621949474587,161.92551844102917,159.50320105240064,158.93588167412105,158.43907023909733,157.77865607519,156.81592639247498,155.46472209414773,153.68052430984605,151.44776058991647,148.77427189888593,145.7068596123265,142.39731062190612,139.39188303695113,236.0376657964536,166.95577823505488,159.8942978957323,159.09665999568776,158.60559784715082,158.01538190314173,157.16522138200767,155.95186577955445,154.3176994789256,152.23818967482654,149.7129229086225,146.77262526932262,143.52461104087553,140.3374327331805
2026-07-17 15:30:00,1022.744,2636898.025447242,3173513.26736,2383439.5357929887,790073.7315670112,3173.51326736,2636.898025447242,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.82530695381485,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113516202124.61157,31.532278367947658,21.040486208932915,310.0,139.40650520249753,303.9868114518645,156.59501343887004,139.03197587545523,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.790260069968543,-63.535392300847214,542561.3313243473,542585.8094445036,542561.3313243473,0.0,-63510.91418069089,24.478120156323712,0.0,182.93193382522705,160.9591021861621,159.37151882081955,158.84710553380498,158.33951750781344,157.64460177961467,156.6318188996898,155.2217645610085,153.37488841082813,151.07906760340472,148.34595712676557,145.23071439334228,141.9085205614518,139.03197587545523,195.6542617143279,162.02257679994042,159.50065035916626,158.92816208586103,158.43176705735277,157.77349430084308,156.81405229859828,155.46682735180428,153.68695573024462,151.4586264536049,148.78944241435684,145.72571487741715,142.41786994242997,139.40650520249753,237.08216086630864,167.2478098822394,159.904502007441,159.08951632847342,158.59783526229108,158.00918807356223,157.1619067486728,155.95226378691822,154.3222633599272,152.24710678247524,149.72616373746885,146.7897968118069,143.54433884476978,140.354658629477
2026-07-17 15:40:00,1007.97,2636832.848028698,3127670.4318,2383328.190726267,744342.2410737327,3127.6704317999997,2636.832848028698,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.8266440501637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113803536196.40065,31.612093387889068,21.093744232560223,310.0,139.42121326233487,304.2621490476519,156.5936275664753,139.04468422753445,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.800857460121458,-63.584340917479246,542449.9862576262,542474.4605659421,542449.9862576262,0.0,-63559.86660916329,24.474308315955568,0.0,183.72182852302802,161.0142871830648,159.36679418653634,158.83933822054158,158.33249298390734,157.63994127506663,156.63060533374178,155.22463551238624,153.38215109008542,151.09079844983273,148.36197739809464,145.25028635411712,141.92934052180215,139.04468422753445,196.6293248754243,162.12388240013624,159.49837834512533,158.92045445098336,158.42444918303227,157.7683020399422,156.81213619399134,155.46888277516425,153.69333227175602,151.46943454875063,148.804555269508,145.74451957172414,142.4384044876738,139.42121326233487,238.11764412922466,167.54786818493164,159.91563708830876,159.08242189345,158.59006959289346,158.00297500097835,157.158561962214,155.95262485918175,154.32678667419174,152.2559818840591,149.73936332930035,146.80693246144122,143.56404882486902,140.37193761847576
2026-07-17 15:50:00,991.365,2636767.287757229,3076146.1130999997,2383214.075348856,692932.0377511438,3076.1461130999996,2636.767287757229,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.8279888270361,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114090772432.10243,31.691881231139565,21.146984122046263,310.0,139.43600580793148,304.52363404208387,156.59221335659942,139.0575157294435,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.811463007094293,-63.63328183700913,542335.8708802145,542360.3413399796,542335.8708802145,0.0,-63608.81137724413,24.47045976499794,0.0,184.52312847836083,161.07240846531934,159.36222829280743,158.83157568161246,158.3254508305466,157.63524790840498,156.629347818156,155.22745499837458,153.3893574249506,151.10247020198992,148.3779390976582,145.2698081506413,141.95014032699186,139.0575157294435,197.6110121121888,162.22953011176438,159.49639898478844,158.91275961533617,158.4171168925807,157.7630795485621,156.81017833459558,155.4708886299415,153.69965421937118,151.4801851804874,148.81961076874103,145.76327393429014,142.45891425648216,139.43600580793148,239.14405116917794,167.85597681056814,159.92773994037816,159.0753791900569,158.58230108793768,157.99674283404505,157.15518713291445,155.95294907317202,154.33126947332264,152.26481501151406,149.75252168837739,146.82403215749088,143.58374074568056,140.38926867260082
2026-07-17 16:00:00,972.62,2636701.3509115535,3017981.5028,2383097.469754122,634884.0330458777,3017.9815028,2636.7013509115536,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.82934115938693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114377909342.22662,31.77164148395184,21.200205601310618,310.0,139.45088146379024,304.7719633801684,156.59077014965476,139.07046797235256,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.822076709592066,-63.68221498664829,542219.2652854808,542243.7318603004,542219.2652854808,0.0,-63657.74841182865,24.466574819634843,0.0,185.3355292609522,161.13355425443552,159.35782972181684,158.8238184322229,158.3183912536767,157.63052185098093,156.6280464987656,155.23022314769742,153.39650753631523,151.11408297438254,148.393842314634,145.28927978505376,141.97091969771432,139.07046797235256,198.59892783350972,162.3396139777858,159.49472675773237,158.9050784626172,158.40977046481433,157.75782708442773,156.8081789784731,155.47284518445795,153.70592186116747,151.49087865758287,148.83460922073374,145.7819782093207,142.47939925510923,139.45088146379024,240.16132123529164,168.1721548956564,159.9408481055657,159.06839084029636,158.5745300017531,157.99049172160218,157.15178237105832,155.95323650563145,154.3357118087526,152.2736061966062,149.76563881898932,146.84109583985534,143.6034143739811,140.40665077742642
2026-07-17 16:10:00,951.349,2636635.043623132,2951978.86606,2382978.6395165543,569000.2265434456,2951.9788660599997,2636.6350436231323,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.8307009250569,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114664945596.6711,31.851373776853084,21.25340842381584,310.0,139.46583888616,305.00779894246546,156.58929733227913,139.08353861157232,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.832698566307778,-63.7311402942669,542100.4350479131,542124.8977017223,542100.4350479131,0.0,-63706.67764045764,24.46265380926343,0.0,186.15872096725474,161.1978130901236,159.35360742975993,158.81606701117357,158.31131446373195,157.62576327943435,156.62670152828215,155.2329400976384,153.40360155532244,151.12563689343477,148.40968715167514,145.30870127437774,141.99167837229135,139.08353861157232,199.59267808377996,162.45422712388793,159.4933766556137,158.8974119160212,158.4024101808579,157.7525449067121,156.80613838553649,155.47475270930155,153.7121354878572,151.50151529195415,148.8495509378978,145.80063264560548,142.49985949661237,139.46583888616,241.16939723028543,168.4964170665839,159.9549998530358,159.0614595928276,158.56675659435024,157.98422181268003,157.148347786925,155.95348723321231,154.34011373174084,152.2823554709249,149.7787147254457,146.85812344905793,143.62306947879264,140.42408293143583
2026-07-17 16:20:00,927.074,2636568.37188192,2876654.9975599996,2382857.8362575565,493797.1613024431,2876.6549975599996,2636.56837188192,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.83206800465945,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114951880016.34964,31.931077782319345,21.30659237101562,310.0,139.48087676178818,305.2317693092406,156.58779433509144,139.09672536453684,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.843328575922515,-63.78005768842005,541979.6317889153,542004.0904859918,541979.6317889153,0.0,-63755.59899134346,24.458697076588578,0.0,186.992388664609,161.2652737522888,159.3495707554218,158.8083219818864,158.30422067550066,157.62097237545342,156.6253130659806,155.2356059936467,153.4106396228938,151.13713209693873,148.42547372429937,145.32807264987483,142.01241610599425,139.09672536453684,200.59187088986252,162.57346166957393,159.4923641888495,158.88976094023465,158.39503632409227,157.74723327584127,156.80405681728743,155.4766114769955,153.7182953924737,151.51209539819965,148.864436235854,145.81923749595856,142.52029500026512,139.48087676178818,242.1682256955809,168.82877346453768,159.97023416568564,159.05458832716738,158.5589811317695,157.97793325650713,157.14488349078465,155.95370133247172,154.34447529336848,152.2910628658761,149.79174941206892,146.87511492623491,143.64270583135942,140.44156414578617
2026-07-17 16:30:00,899.19,2636501.3415419217,2790132.6186,2382735.298142564,407397.32045743614,2790.1326186,2636.5013415419216,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.83344228147078,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115238711565.11795,32.01075321253276,21.359757250858248,310.0,139.4959938067128,305.4444714358614,156.58626063054763,139.110026008834,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.85396673710558,-63.828967098390464,541857.0936739228,541881.5483789081,541857.0936739228,0.0,-63804.51239340525,24.45470498521172,0.0,187.8362128290202,161.33602518240332,159.34572942862968,158.80058393347065,158.2971101079956,157.61614932553718,156.62388127738797,155.2382209889468,153.4176218892596,151.1485687335108,148.44120216028415,145.34739395640483,142.03313267037095,139.110026008834,201.5961165943005,162.69740864038064,159.49170539295108,158.8821265428308,158.38764918011233,157.74189245330643,156.80193453656497,155.47842176167893,153.72440186992904,151.52261929314645,148.87926543292525,145.8377930166773,142.54070579098914,139.4959938067128,243.15775679318966,169.16922977439748,159.98659072575234,159.04778005845193,158.5512038864459,157.9716262025187,157.14138959289397,155.9538788798667,154.34879654453374,152.29972841267715,149.8047428831868,146.89207021312583,143.66232320512472,140.45909344407968
2026-07-17 16:40:00,866.924,2636433.9583265735,2690013.15656,2382611.2505151816,307401.90604481846,2690.01315656,2636.4339583265737,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.83482364132362,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115525439342.0801,32.09039981724447,21.412902896360617,310.0,139.51118876509418,305.6464722439014,156.58469573089212,139.12343838028448,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.864613048514615,-63.87786845421375,541733.0460465404,541757.496724452,541733.0460465404,0.0,-63853.41777630214,24.450677911605453,0.0,188.68986977610348,161.4101564043667,159.3420935785632,158.79285348183942,158.28998298433024,157.61129432076143,156.62240633397593,155.24078524415324,153.42454851349464,151.15994696205343,148.45687259906833,145.36666525179237,142.0538278525802,139.12343838028448,202.60502817484095,162.82615788136994,159.49141683449582,158.8745097763415,158.38024903669654,157.73652270148327,156.799771807302,155.48018383879926,153.7304552166562,151.5330872954138,148.89403884964747,145.85629946702016,142.5610918988059,139.51118876509418,244.13794428451277,169.5177872574644,160.0041098995596,159.04103794179292,158.5434251375902,157.9653008003673,157.13786620349256,155.95401995175055,154.35307753594785,152.30835214235128,149.81769514312612,146.9089892520633,143.68192137570807,140.47666986214116
2026-07-17 16:50:00,829.285,2573221.5978999995,2573221.5979,2375963.9912225273,197257.6066774726,2573.2215979,2573.2215978999993,2573221.5979,0.02049702085597471,0.01844731877037724,0.0,0.0020497020855974706,0.021,0.002552681229622763,0.021,255.11764917299578,304.7017787917147,182.0,310.0,266.40067354634607,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30277297816062,True,1840878.2044686412,1840.8782044686411,B,0.0,115808149626.76566,32.16893045187935,21.465303890533416,310.0,139.5186489547333,305.83748411656006,156.58292025147475,139.1366707366733,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.875267396753785,-63.92608943501827,535085.7867538863,535109.8972442885,535085.7867538863,0.0,-63901.97894461604,24.110490402228606,0.0,189.5418945180561,161.4864894051573,159.33855736179976,158.78507738598793,158.28278121006306,157.60632487471895,156.62076843342084,155.2431340861213,153.4312064374038,151.17100459758737,148.47217579624547,145.3855379388198,142.07413714542525,139.1366707366733,203.3116097026268,162.92306990661848,159.48824511052146,158.8654733635522,158.3713020308179,157.72895669974702,156.79441973070752,155.47756265324924,153.73083827842078,151.53657894272598,148.90058329858283,145.8655303694952,142.57178262171468,139.5186489547333,245.09789577647425,169.86880333195424,160.02230675733216,159.03428758319953,158.53558974690984,157.95888679227772,157.13421088304372,155.95397910868658,154.3571239961652,152.31668865654697,149.83031010847245,146.9255296053057,143.70112607252287,140.49393797915727
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2353459.7269350337,82283.01132496633,2435.74273826,2435.74273826,2435742.73826,0.019146535527524846,0.01723188197477236,0.0,0.001914653552752485,0.021,0.0037681180252276403,0.021,252.91474679372627,301.61762340139046,182.0,310.0,263.254230979222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36506286711113,True,1840878.2044686412,1840.8782044686411,B,0.0,116077329113.47882,32.2437025315219,21.51519692053189,310.0,139.51085313198905,306.01656173531467,156.58058869024518,139.14898639765343,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.88592939671832,-63.97199978721576,512581.5224663925,512604.4776424912,512581.5224663925,0.0,-63949.044611117046,22.955176098708762,0.0,190.36291492742134,161.56143389202506,159.33480932382017,158.77712109619742,158.27536235100487,157.60104014210586,156.6186755344696,155.24486494751235,153.4370734522461,151.18109769639037,148.48635060547832,145.40315189937903,142.0931572886407,139.14898639765343,203.4117639515016,162.94434812348393,159.4785042713153,158.85364038509138,158.3593999382004,157.7172250276519,156.78301096094555,155.46659235244482,153.72038980973514,151.5267119008393,148.89133965172513,145.8569220180001,142.56374147656624,139.51085313198905,246.01199012469775,170.20794596096624,160.03983021975216,159.02733730244913,158.5275642191559,157.95221603412173,157.13017894252883,155.95340860849583,154.360470781484,152.32414970139112,149.84187706561022,146.94086821191488,143.71903599114978,140.51003681591382
2026-07-17 17:10:00,732.319,2272341.9178599995,2272341.9178599995,2272341.9178599995,0.0,2272.3419178599993,2272.3419178599993,2272341.9178599995,0.01716777149075558,0.015450994341680022,0.0,0.0017167771490755584,0.021,0.005549005658319979,0.021,248.79574964933312,296.20848307927616,182.0,310.0,257.73173103076977,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.47842742943106,True,1840878.2044686412,1840.8782044686411,B,0.0,116322675812.98715,32.31185439249643,21.560672489224235,310.0,139.48883750222203,306.18288283764986,156.57739520935468,139.159555706386,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.896598369561115,-64.01383705676555,472904.0842692095,472925.0029039844,472904.0842692095,0.0,-63992.918421990646,20.91863477491279,0.0,191.119418762572,161.63037335267884,159.33045950841347,158.76883328549255,158.26757030324654,157.59522135676002,156.61580917354928,155.24553765864505,153.441577122689,151.18951886037308,148.49855948730348,145.41855873012506,142.10988842566232,139.159555706386,202.94492779911,162.88741443830887,159.46206752474686,158.83919255775547,158.34478619567193,157.70168776827222,156.76606612037003,155.44797814761074,153.70000957986696,151.50458100132371,148.86758400978212,145.8318933393843,142.53841663206825,139.48883750222203,246.85320647286977,170.5191486469147,160.0550853497633,159.01997142132103,158.5192045285741,157.94510873922718,157.12550910326337,155.95193675241205,154.3626199892601,152.33010475899886,149.851633619718,146.9541213186689,143.73468175478953,140.52403544343554
2026-07-17 17:20:00,669.101,2076180.2569400002,2076180.25694,2076180.2569400002,0.0,2076.18025694,2076.18025694,2076180.25694,0.014622419696228602,0.013160177726605741,0.0,0.0014622419696228607,0.021,0.00783982227339426,0.021,241.2943248493044,287.0659958908201,182.0,310.0,248.38557040980922,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.68210973042272,True,1840878.2044686412,1840.8782044686411,B,0.0,116535236468.56528,32.37089901904591,21.600071090115975,310.0,139.4533437639302,306.33527799568674,156.57306926532942,139.16765126100225,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-11.907273381198989,-64.0500698272411,418299.7127388783,418317.8291241161,418299.7127388783,0.0,-64031.953442003345,18.11638523775764,0.0,191.7825133376103,161.68917008108357,159.32515284766228,158.7600797667966,158.25926683715647,157.58867483083918,156.61188760529487,155.2447630650669,153.44421162579047,151.1956432866253,148.50806289249414,145.43092134495703,142.12344890325926,139.16765126100225,201.95388412703576,162.76008600635677,159.43939709909233,158.82223646179185,158.32753773181008,157.68244053006592,156.74373146633775,155.42193776369615,153.66999818631945,151.47057480715435,148.82979523038145,145.7910126076735,142.49645823672884,139.4533437639302,247.59758697894284,170.7889022993983,160.06671771019703,159.0120033994587,158.5103854097787,157.93740791702533,157.11997315044061,155.94923919311992,154.36313761022848,152.33400473079195,149.8589162192497,146.96452027219405,143.74722125108093,140.5351284485549
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011524592173311279,0.011524592173311279,1.5903129609413835e-05,0.0,0.021,0.009459504697079308,0.021,239.49298041374442,278.3811803541026,182.0,310.0,239.49298041374442,139.9724394331578,1838341.4221285104,1838.3414221285104,1838341.4221285104,1838.3414221285104,0.0,0.0,0.0,194.88989323682694,False,1840878.2044686412,1840.8782044686411,C*,-2536.7823401307687,116582329711.38321,32.38398047538423,21.608799929766167,,,306.3690293221984,156.55222641523187,139.25746135809268,0.0,0.0,2536.7823401307687,2.5367823401307685,0.0,0.00026023925585808076,-11.91794972646029,-64.05807156779905,2142.8104352973096,142546.80959768593,2142.8104352973096,0.0,76345.92759458956,140403.99916238862,0.0,192.07281330692462,161.69711172493052,159.30320679593066,158.73659237451204,158.23607119165916,157.56641770507957,156.59102790576617,155.22560764467738,153.42694991771432,151.1803806221761,148.494811789216,145.41949184993436,142.1130833858152,139.25746135809268,194.21055505853036,161.94047190856134,159.34634302393482,158.76877244555712,158.2694253507259,157.60493565244096,156.6372630526532,155.28099840947198,153.49211185229328,151.2553576080451,148.57905398365608,145.5112022364768,142.20701688824812,141.93572337816832,247.92434392602897,170.8969103761647,160.0527866502431,158.9888869100647,158.48693960864114,157.9145872150348,157.09831728439286,155.92912476958497,154.34480764141142,152.3176055811245,149.8445143834402,146.9520497912741,143.7362596326715,140.52740201945798
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1525182.2745043924,23755.72645560745,1548.93800096,1548.93800096,1548938.0009599999,0.009459490956311236,0.009459490956311236,0.0019740849022340835,0.0,0.021,0.009566424141454682,0.021,238.27082817485413,277.18866161542763,182.0,310.0,238.2708281748541,138.01173075915372,1657870.1289641755,1657.8701289641754,1523038.0191011485,1523.0380191011484,134832.10986302694,134.83210986302694,0.0,194.91952802736438,False,1840878.2044686412,1840.8782044686411,C*,-183008.07550446573,116464291146.46526,32.35119198512924,21.586921213329266,,,305.96248250462475,156.52370612694853,143.5840187012561,134832.10986302694,134.83210986302694,183008.07550446573,183.00807550446572,0.0,0.00026023925585808076,-11.928623042007818,-64.03989328516509,2144.255403244024,2141.061618269552,2144.255403244024,134832.10986302694,-64043.08707013956,-3.1937849744717823,0.0,191.68399603704182,161.64319534946748,159.27363726731704,158.70844563534732,158.20745581084532,157.5364450790651,156.55916056665885,155.19159016146438,153.39072483342676,151.14202349188915,148.45455646641395,145.37796749771277,142.07224424420585,143.5840187012561,185.04192468964635,161.13338114492512,159.21784398392705,158.67750025724774,158.1661341066488,157.4677031588479,156.4519254992811,155.03965878855942,153.1913679332531,150.8949331711676,148.16236459140634,145.05071707586873,141.7446930946834,220.7930163452679,247.45442354811036,170.78571598499994,160.02106476364284,158.96200062634227,158.46021218572145,157.88723463842902,157.0698959475745,155.8994060132584,154.3137245886816,152.28519999059253,149.81092154328866,146.91757766712954,143.70170845716632,140.92430434252032
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1077800.968854663,120104.53284533694,1197.9055016999998,1197.9055016999998,1197905.5017,0.007190115619371553,0.007190115619371553,0.005115047471200118,0.0,0.021,0.00869483690942833,0.021,237.794209927741,276.72367098136147,182.0,310.0,237.794209927741,135.22547329982825,1401412.0975186531,1401.4120975186531,1075656.37561133,1075.6563756113298,325755.7219073232,325.7557219073232,0.0,194.93115614670873,False,1840878.2044686412,1840.8782044686411,C*,-439466.10694998805,116231721615.04216,32.286589337511714,21.54381392179784,,,304.2623658981185,156.48174019011407,148.8285664899826,325755.7219073232,325.7557219073232,439466.10694998805,439.46610694998805,0.0,0.00026023925585808076,-11.93928996953595,-64.00156516880102,2144.5932433329945,2141.4013709647334,2144.5932433329945,325755.7219073232,-64004.75704116927,-3.1918723682538257,0.0,190.76974251447749,161.5485693445331,159.2362245346395,158.674063838489,158.1707722671704,157.49467362173183,156.51056699357312,155.13528300311643,153.32640200836912,151.069811142645,148.37518448014953,145.2937712879094,142.03599543815199,148.8285664899826,176.70787660773,160.47559786498593,159.06751366041615,158.55171083730667,158.00955290796261,157.24928803844324,156.1521615694868,154.64825978276514,152.70448373898813,150.3135555515734,147.49491377667067,144.32588450123924,141.84320462560905,230.81219140580592,245.83484833427514,170.47396512058265,159.9720075849509,158.92888976941347,158.42698887740292,157.8507953951651,157.02836533807852,155.8517106134173,154.2593959210971,152.2241891346478,149.74359206389417,146.84515268634678,143.63739621929116,142.31735301900878
2026-07-17 18:00:00,253.644,787042.1133600001,787042.11336,420670.55806236085,366371.5552976391,787.0421133599999,787.04211336,787042.11336,0.004692595977423364,0.004692595977423364,0.01594775087468178,0.0,0.021,0.00035965314789485753,0.021,237.93438077245816,276.86041806510286,182.0,310.0,237.93438077245816,124.54701271354338,418524.8299901916,418.5248299901916,418524.8299901916,418.5248299901916,0.0,0.0,0.0,194.9277322366532,False,1840878.2044686412,1840.8782044686411,C*,-1422353.3744784496,116359246146.21918,32.322012818394214,21.567450883652725,,,299.53297504897483,156.38415422490192,154.08097942809465,0.0,0.0,1422353.3744784496,1422.3533744784495,0.0,0.00026023925585808076,-11.949960617014797,-64.02388487308804,2145.7280721692587,276564.7701681167,2145.7280721692587,0.0,210395.15722285942,274419.0420959474,0.0,189.3069184609665,161.39438449839665,159.16525659876862,158.5998189958455,158.08123640736738,157.38523362063788,156.38353984608466,155.00375907030337,153.22394790588012,151.07355057679678,148.65835161977,146.24296881929945,144.5069694219593,154.08097942809465,167.0690227981516,159.4198485808107,158.47632432135634,157.85658772627065,157.09635373092254,156.08635291222916,154.80666223009425,153.3539669109602,152.0283615447957,151.54482190561234,153.52201855399485,161.58324390059974,183.77893000679833,235.63098677837945,242.47737394307526,169.94672396365658,159.88687614415772,158.86565648354355,158.35561561520345,157.76414426174924,156.92475437023757,155.73635039577772,154.14924507359257,152.1598930855188,149.81726732275067,147.26304279364385,144.8630167456475,145.8250256906111
2026-07-17 18:10:00,116.571,361712.8187399999,361712.81873999996,0.0,361712.81873999996,361.71281873999993,361.7128187399999,361712.81873999996,0.0021608738891008904,0.0,0.021,0.0021608738891008904,0.021,0.0,0.021,172.22458766244486,214.68552499481294,182.0,310.0,173.81668679833248,127.8262834226125,720361.72873408,720.36172873408,0.0,0.0,720361.72873408,720.36172873408,0.0,196.8706177352482,False,1840878.2044686412,1840.8782044686411,D*,-1120516.4757345612,115739102466.31575,32.14975068508771,21.45250584232513,310.0,156.752105893714,293.7907599298058,156.20028960383684,155.78021722304996,720361.72873408,720.36172873408,1120516.4757345612,1120.5164757345613,0.0,0.00026023925585808076,-11.960613611896004,-63.91796928723263,0.0,0.0,0.0,720361.72873408,-313211.0711049652,-249293.10181773256,0.0,187.24337808788823,161.16664163939632,159.04497608754545,158.46725611085668,157.91895950892356,157.1885072786337,156.1593736628687,154.77421975788792,153.03303999671706,151.00006801116763,148.8371351066909,146.89523367445207,145.96764379457267,155.78021722304996,188.71655726932389,161.29071405712332,158.9278744428832,158.30306213633583,157.7030100585095,156.92258099541996,155.86351007609198,154.49351749677447,152.85086613577198,151.06152900923576,149.38545699751077,148.3183838265447,148.8157035892617,156.752105893714,237.40732396666712,169.22460151061154,159.7481883556312,158.74669893904533,158.21465231640883,157.59104983351753,156.72043274383674,155.51480404001043,153.94318020222352,152.03229117475163,149.88335448833064,147.72908445740705,146.08887239251965,148.15424025723098
2026-07-17 18:20:00,21.1,65472.03399999999,65472.034,58919.854587072616,6552.179412927384,65.472034,65.472034,65472.034,0.00020391062532988853,0.00020391062532988853,0.006407317884817611,0.0,0.021,0.014388771489852502,0.021,181.86400061465287,222.44583397957697,182.0,310.0,181.86400061465287,125.79452501100315,533350.7399002053,533.3507399002053,56778.346906812374,56.778346906812374,476572.39299339295,476.57239299339295,0.0,196.58360040673216,False,1840878.2044686412,1840.8782044686411,C*,-1307527.464568436,115416124303.6746,32.060034528798504,21.392641105400813,,,292.1964532988103,156.14777453769003,157.2764857036906,476572.39299339295,476.57239299339295,1307527.464568436,1307.527464568436,0.0,0.00026023925585808076,-11.971257423141529,-63.862867473144455,2141.5076802602416,2138.322731297776,2141.5076802602416,476572.39299339295,-63866.052422106906,-3.184948962451017,0.0,186.3635615170825,161.0721578936699,159.0034920398577,158.42745117332134,157.87520797188114,157.13807128794087,156.1011430828337,154.70875222193183,152.96282771970198,150.9304086214171,148.77822399315423,146.86813232604837,146.094506589835,157.2764857036906,172.60750827355173,159.9816313472435,158.77301600327007,158.22421459297144,157.60857302765876,156.76309013791266,155.59799526342965,154.08329659007202,152.25053558751281,150.2096390284901,148.20279707611633,146.76242196391226,148.41268528527834,181.84542403042533,235.9180067254929,168.96561060368683,159.69786909223185,158.70758499381483,158.17334150845994,157.5445373489734,156.6674789456167,155.45582523499297,153.88054244569312,151.97109251450777,149.83316296138915,147.70774190176078,146.15079838349055,148.74547445022512
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010109713310250306,0.0,0.021,0.010890286689749696,0.021,163.28531155972607,204.54960694205792,182.0,,163.28531155972607,130.11145980743083,930698.2987430064,930.6982987430064,0.0,0.0,930698.2987430064,930.6982987430064,0.0,197.26609214036552,False,1840878.2044686412,1840.8782044686411,D*,-910179.9057256348,114857705324.4288,31.904918145674667,21.289136877707133,164.09854130502058,223.39833215701202,288.4170748957619,156.07959745330118,157.69298942289586,930698.2987430064,930.6982987430064,910179.9057256348,910.1799057256347,0.0,0.00026023925585808076,-11.981885189387091,-63.766597473368364,0.0,63766.59747336836,0.0,930698.2987430064,0.0,63766.59747336836,0.0,185.26729018757146,160.96732657316002,158.96350512820706,158.3871212867328,157.82563847809487,157.07464633832538,156.02199637347405,154.6149557696221,152.8595201398715,150.83069726995603,148.714907824816,146.92896888507408,146.51229583802348,157.69298942289586,168.47650480070976,159.54506837219876,158.5448545357698,157.96131800166523,157.25380042914082,156.28433741396657,154.98360758388594,153.34478787109546,151.43770658865168,149.4629809664365,147.91827884934239,148.09004611761273,153.27975155532562,163.83762774041304,233.3107059795955,168.5578657436681,159.64239597164277,158.6708851246491,158.13188239298722,157.49237418146092,156.60160952715233,155.3758942117166,153.789336472251,151.87646953655468,149.7539215077467,147.6908221426762,146.32856018504663,149.43639838546517
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014111129292237195,0.0,0.021,0.006888870707762807,0.021,162.04348105199287,203.35591710895892,182.0,,162.04348105199287,132.30289443422575,1132406.5107922363,1132.4065107922363,0.0,0.0,1132406.5107922363,1132.4065107922363,0.0,197.31423491117374,False,1840878.2044686412,1840.8782044686411,D*,-708471.6936764049,114178261417.95346,31.716183727209295,21.163200404530865,162.30113148886335,208.52210005740662,283.7681928201425,155.97319469973942,157.9552976300553,1132406.5107922363,1132.4065107922363,708471.6936764049,708.4716936764049,0.0,0.00026023925585808076,-11.992493429449466,-63.64944037424421,0.0,63649.44037424421,0.0,1132406.5107922363,0.0,63649.44037424421,0.0,184.07910163531278,160.8445653557716,158.90692427639502,158.3257132808017,157.7488688804284,156.97796478795664,155.9056550223339,154.48507238855748,152.73076548372012,150.73199218320343,148.69956181295342,147.08877838770172,146.97769087570651,157.9552976300553,165.9364038942863,159.15013049667465,158.23242728696536,157.57434953238172,156.7573829456786,155.67576676654954,154.29681483021255,152.6651094216493,150.92874225994652,149.39919201291156,148.66578716808135,149.77388955899116,154.36744441494145,162.1748362589616,230.3163718501827,168.10676828420128,159.57104609331557,158.6165135957467,158.0674877699168,157.41086108199733,156.50052604819692,155.2576159710881,153.66263893366286,151.7603758395601,149.68586713603045,147.74238940209207,146.62924771855114,149.9726318363845
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018134405986967174,0.0,0.021,0.0028655940130328274,0.021,160.62309725419385,201.99099070599914,182.0,,160.62309725419385,133.1620367594252,1211485.3298420461,1211.4853298420462,0.0,0.0,1211485.3298420461,1211.4853298420462,0.0,197.3696947207766,False,1840878.2044686412,1840.8782044686411,D*,-629392.8746265951,113451370220.04823,31.514269505568954,21.028469467989044,160.66001779600484,198.5887145735498,278.7043869005491,155.83409443543096,158.10543633577086,1211485.3298420461,1211.4853298420462,629392.8746265951,629.392874626595,0.0,0.00026023925585808076,-12.003080769936602,-63.524042922819575,0.0,63524.04292281957,0.0,1211485.3298420461,0.0,63524.04292281957,0.0,182.858114362418,160.70609310944386,158.8322236903825,158.2421509307632,157.64595964170888,156.85290367301357,155.76242494458617,154.33581131553476,152.5984358093087,150.65465211502004,148.7351154926987,147.31457304689272,147.4596523639664,158.10543633577086,164.2341841466962,158.7712653829762,157.87886173884837,157.1500360497611,156.25314781634418,155.1161705064071,153.7436943816107,152.22343899775967,150.74853047225355,149.65683023522914,149.48480120281053,151.00382264399693,155.09441782230033,160.60195013931153,227.1571716878875,167.63409834130056,159.4826906965204,158.5416387441927,157.9779945604635,157.30025305231706,156.36884903582546,155.11204413684422,153.51949327241027,151.6488765286288,149.65373175669876,147.86100926072416,146.98606397734338,150.46138766290966
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,157.0806641918722,198.58871457354982,182.0,,157.0806641918722,139.87667741008727,1829527.1110741934,1829.5271110741933,0.0,0.0,1829527.1110741934,1829.5271110741933,0.0,197.50985775345737,False,1840878.2044686412,1840.8782044686411,D*,-11351.093394447817,112353653953.40372,31.20934832038992,20.825005261669833,157.0806641918722,206.23738040627205,271.5475071841552,155.6455290402225,157.9998374165461,1829527.1110741934,1829.5271110741933,11351.093394447817,11.351093394447817,0.0,0.00026023925585808076,-12.013636551843517,-63.33469144148784,0.0,63334.69144148784,0.0,1829527.1110741934,0.0,63334.69144148784,3.469446951953614e-18,181.1381931699171,160.52960526335576,158.7504952177552,158.1521405460626,157.53240704809667,156.70964361444254,155.5906838519347,154.14560414685062,152.41187298151925,150.5122636822524,148.70508827819418,147.49903330968883,147.96049240052682,157.9998374165461,165.52186406273617,159.039691100628,158.1279284356969,157.4537136761162,156.6181899641771,155.5226289577542,154.14119875635723,152.52409540831593,150.81921133273454,149.3178256641145,148.53190660161087,149.28261591743248,152.63760053543328,157.1101208094189,222.66608309585988,166.96540470708538,159.37097779720818,158.4517517859623,157.86952067892102,157.16309919774233,156.20113097974206,154.92060497239834,153.32239048562317,151.48041109800369,149.5725738971595,147.95867798254727,147.37711182408552,150.9569651508482
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018562740666901126,0.0,0.021,0.0024372593330988755,0.021,159.3864003944435,200.80292377200473,182.0,,159.3864003944435,132.35510125394367,1137211.830619405,1137.211830619405,0.0,0.0,1137211.830619405,1137.211830619405,0.0,197.41832676400986,False,1840878.2044686412,1840.8782044686411,D*,-703666.3738492362,111671326855.03207,31.019813015286687,20.69853438231897,159.4128230972596,193.54317943696242,266.94645674123683,155.5096297192675,158.0696031266012,1137211.830619405,1137.211830619405,703666.3738492362,703.6663738492362,0.0,0.00026023925585808076,-12.024172717199917,-63.21699213840421,0.0,63216.99213840421,0.0,1137211.830619405,0.0,63216.99213840421,0.0,180.04239696956094,160.39564765391341,158.67110120314987,158.06260389154363,157.42376558492145,156.5807088112239,155.4473269165644,154.00194413251577,152.2922810079559,150.45387014383053,148.75869952308048,147.72183739840776,148.37766681172263,158.0696031266012,163.33973256177146,158.52822823454304,157.64329256027364,156.8759494708609,155.9398146709045,154.7813529836736,153.42398322994833,151.97409293007257,150.63854348821314,149.75058523181403,149.79324062078584,151.3777772298529,155.03841612404534,159.38310336679913,219.82548229066035,166.53837389240556,159.28221279918372,158.37301794442,157.77596409467216,157.0496688828285,156.06941856081565,154.7793793603209,153.18920077333732,151.38412933489724,149.5561304186622,148.0784573103327,147.68607991773212,151.3148066735454
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.82217062788186,193.5431794369624,182.0,,151.82217062788186,139.70857109790285,1814053.9487674967,1814.0539487674966,0.0,0.0,1814053.9487674967,1814.0539487674966,0.0,197.72282545364106,False,1840878.2044686412,1840.8782044686411,D*,-26824.25570114446,110582894485.77158,30.717470690492103,20.496790967492228,151.82217062788186,201.24398253156673,260.41164689925273,155.3224068926162,157.46738149609067,1814053.9487674967,1814.0539487674966,26824.25570114446,26.82425570114446,0.0,0.00026023925585808076,-12.034677584521162,-63.02920392747112,0.0,63029.20392747112,0.0,1814053.9487674967,0.0,63029.20392747112,0.0,178.5055263102682,160.22892354976315,158.58630423673253,157.96790505729857,157.3056269048058,156.4345665392518,155.27615675831862,153.8174310777324,152.1171285455082,150.32505152013496,148.72868265288034,147.8461985730603,148.6438784574907,157.46738149609067,164.64828204744822,158.83708909727,157.93990762755308,157.2313573322958,156.35543945424797,155.2285560631231,153.84039644875926,152.25689701026482,150.63673006502037,149.25929779871714,148.5529753777853,149.06395932842543,151.13594217472354,152.0038587157441,215.77772654484198,165.9351155043673,159.1708478871007,158.27851441424176,157.66224159045896,156.90835856552604,155.90047481305515,154.59155935338185,153.00197535097158,151.2308025445313,149.48682579735052,148.15644845220507,147.9529470626303,151.4646274988722
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020297575436568738,0.0,0.021,0.0007024245634312636,0.021,158.35191454360094,199.80936347439248,182.0,,158.35191454360094,134.98340083124248,1379130.8009525808,1379.1308009525808,0.0,0.0,1379130.8009525808,1379.1308009525808,0.0,197.45925409924848,False,1840878.2044686412,1840.8782044686411,D*,-461747.40351606044,109755416005.20003,30.48761555700001,20.34341594936449,158.35396733407424,195.21834787788623,255.02586008656232,155.16189090731655,157.52099937486554,1379130.8009525808,1379.1308009525808,461747.40351606044,461.74740351606044,0.0,0.00026023925585808076,-12.045158668683985,-62.88650497693023,0.0,62886.504976930235,0.0,1379130.8009525808,0.0,62886.504976930235,0.0,177.23616056019722,160.07935341286412,158.5009635089584,157.87134921000762,157.18696616641103,156.29150184830095,155.11409754376535,153.65085928463492,151.9720192124777,150.2421309299384,148.76532089387626,148.069624868062,149.08994172722504,157.52099937486554,163.6123171131159,158.60007247018322,157.71718512287822,156.96455793532604,156.0388351348151,154.87703629395375,153.49219232110738,151.97925340367985,150.53375416656866,149.48113979709072,149.30727737326683,150.64899715226215,154.10503587317015,158.33054103867482,212.46144862609273,165.4398940825676,159.07127724651951,158.19080161115573,157.55705717670833,156.77932519131485,155.74875585251786,154.42646024263817,152.84279882399431,151.10977470655925,149.45206091904308,148.27037036932362,148.2701552368894,151.8071319252378
