timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.56872531742133,195.21834787788623,182.0,,153.56872531742133,137.1246057403527,1576215.6733766936,1576.2156733766935,0.0,0.0,1576215.6733766936,1576.2156733766935,0.0,197.65143609667683,False,1840878.2044686412,1840.8782044686411,D*,-264662.5310919476,108809686601.17401,30.22491294477056,20.168122853662183,153.56872531742133,196.21085648951143,249.23302305632774,154.9861305791505,157.13395903180339,1576215.6733766936,1576.2156733766935,264662.5310919476,264.6625310919476,0.0,0.00026023925585808076,-12.055612558923753,-62.72334143861173,0.0,62723.34143861174,0.0,1576215.6733766936,0.0,62723.34143861174,0.0,175.88550318127037,159.92290421371726,158.41353165650605,157.7725270651427,157.06504344194386,156.14362907893363,154.94521667343577,153.4749007983271,151.8139374738076,150.14014047728338,148.76992558882841,148.2286717762991,149.38387690463927,157.13395903180339,163.7689188206179,158.62730596743174,157.74283036499648,156.99794236198383,156.08024087626399,154.9224948172504,153.5322165852005,151.9959735252107,150.49496302627537,149.32716124141035,148.9200768639364,149.7737478431306,152.1404297498617,153.6838953792558,208.90501901591767,164.90948502864694,158.96509547836783,158.09723146318265,157.44459859024087,156.6410941449447,155.58592418317625,154.24881181477093,152.67048826065778,150.9758611147782,149.40414655498117,148.3650370043719,148.53973994644653,151.99687595173944
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.60320837830434,196.2108564895114,182.0,,154.60320837830434,136.27260221946182,1497793.9377897645,1497.7939377897644,0.0,0.0,1497793.9377897645,1497.7939377897644,0.0,197.60945981973893,False,1840878.2044686412,1840.8782044686411,D*,-343084.2666788767,107911010238.50015,29.9752806218056,20.001551146176972,154.60320837830434,194.09022063877373,243.73802730030403,154.81521057070816,156.87199122509696,1497793.9377897645,1497.7939377897644,343084.2666788767,343.0842666788767,0.0,0.00026023925585808076,-12.066040614638416,-62.56833428796786,0.0,62568.33428796786,0.0,1497793.9377897645,0.0,62568.33428796786,0.0,174.60767462836702,159.77013018906817,158.32463398255976,157.6715893699918,156.94110312006788,155.99456614291597,154.77682254113725,153.30207340271738,151.66258720088675,150.04904106837992,148.78908323793348,148.40436409881897,149.6999731399184,156.87199122509696,163.3960417981834,158.5340950177129,157.65427188876902,156.89355247934597,155.9579902120083,154.78742218718654,153.396957798327,151.88174825671345,150.43200741358027,149.3528545096676,149.07194383092323,150.07817761703183,152.62345867450438,154.67772783582126,205.54401165967144,164.40769532321602,158.86067097805747,158.00371412567745,157.33234422029042,156.50386285751458,155.42542569644084,154.07525675449162,152.50420383550474,150.84942629463163,149.3631871484958,148.46141494780315,148.79826530740397,152.17585272832596
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.39259857901226,194.09022063877376,182.0,,152.39259857901226,135.91257791190094,1464655.8927463787,1464.6558927463786,0.0,0.0,1464655.8927463787,1464.6558927463786,0.0,197.69943768600027,False,1840878.2044686412,1840.8782044686411,D*,-376222.31172226253,107032216702.85233,29.731171306347868,19.838664765896205,152.39259857901226,191.63854464630384,238.57313388840825,154.64642549327485,156.42444043040973,1464655.8927463787,1464.6558927463786,376222.31172226253,376.22231172226253,0.0,0.00026023925585808076,-12.076443403203138,-62.41673138833509,0.0,62416.73138833509,0.0,1464655.8927463787,0.0,62416.73138833509,0.0,173.42088866343184,159.62216411275648,158.2342311348665,157.56846506685022,156.8152537803103,155.84473533254695,154.60966621581946,153.1331718481719,151.51775992492279,149.96466057375392,148.80701720241333,148.55028235220098,149.91419664624152,156.42444043040973,162.9660023845881,158.42273535945696,157.5469110016215,156.76682512845494,155.8099742496292,154.6244877262815,153.23374598828957,151.74058155607207,150.33896055896219,149.32429281222085,149.07846440972145,149.96132107456475,151.92838969883053,152.5245547937899,202.40950409309485,163.93861309141118,158.7568895155186,157.90852805866095,157.21831940591304,156.3656379376644,155.2655671763139,153.90475866275062,152.34378248148215,150.73074668535222,149.3275330211474,148.54860764532805,149.00648040920643,152.2338642903073
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.8355407324751,191.63854464630387,182.0,,149.8355407324751,136.0983215733796,1481752.4656480916,1481.7524656480916,0.0,0.0,1481752.4656480916,1481.7524656480916,0.0,197.80482412867596,False,1840878.2044686412,1840.8782044686411,D*,-359125.73882054957,106143165223.46347,29.484212562073186,19.67387705241564,149.8355407324751,189.56004635500628,233.6665194060434,154.47807588790636,155.76524968957574,1481752.4656480916,1481.7524656480916,359125.73882054957,359.12573882054954,0.0,0.00026023925585808076,-12.086820630050363,-62.263361083342424,0.0,62263.361083342425,0.0,1481752.4656480916,0.0,62263.361083342425,0.0,172.30676860028743,159.4776676115618,158.14218206229248,157.46311267268104,156.68740720912265,155.6938767440458,154.44315703780381,152.9670319738402,151.3773212658134,149.88329319856612,148.8177019703168,148.6575658242884,150.01542311181325,155.76524968957574,162.59829592813756,158.3209636227493,157.44729864361045,156.6499334868075,155.6746869709733,154.47691834139206,153.0868753051381,151.61288158735107,150.24907408895425,149.27568968657076,149.0216904698902,149.71180765665858,151.00903701041673,150.03107428382708,199.45379587109989,163.49489393235294,158.65289215518703,157.81116783131958,157.10194502631057,156.22565023824507,155.10529203120666,153.7358413377779,152.18706888757868,150.61643538283798,149.2914158348385,148.61611310224987,149.14413793091197,152.12498699626502
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.6665474627465,189.56004635500628,182.0,,147.6665474627465,136.22982749139535,1493856.784559784,1493.856784559784,0.0,0.0,1493856.784559784,1493.856784559784,0.0,197.89532304750088,False,1840878.2044686412,1840.8782044686411,D*,-347021.4199088572,105246851152.7276,29.235236431313222,19.507743201113176,147.6665474627465,187.60656503799208,229.00770113630801,154.31054492291358,154.94851718374966,1493856.784559784,1493.856784559784,347021.4199088572,347.0214199088572,0.0,0.00026023925585808076,-12.097172088197093,-62.10874888038391,0.0,62108.74888038391,0.0,1493856.784559784,0.0,62108.74888038391,0.0,171.26008635733623,159.33625439759814,158.04846436229585,157.35557706241167,156.5576543650141,155.5420990635505,154.2773597355723,152.80355604690195,151.2408341059643,149.8040442175102,148.82027119916492,148.7282805863212,150.01911040872065,154.94851718374966,162.25061740941078,158.21963092657182,157.3469319314622,156.53260079881355,155.53982599617976,154.3309787375529,152.942745376559,151.48809079306926,150.15992433978477,149.22180151930223,148.9509805403768,149.45126602771273,150.1508157324624,147.90872945568347,196.66680658582308,163.0747766139861,158.54866908814842,157.71179325075352,156.98346633169942,156.0842033532811,154.94489940344386,153.56867318813292,152.0338851410621,150.50568859855386,149.25331397903827,148.66275892070857,149.2155783654365,151.8743010215157
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.62704168616187,187.60656503799208,182.0,,145.62704168616187,136.31595899293842,1501784.6647552236,1501.7846647552235,0.0,0.0,1501784.6647552236,1501.7846647552235,0.0,197.98135125280692,False,1840878.2044686412,1840.8782044686411,D*,-339093.53971341765,104345780353.87447,28.984938987187352,19.340727679436988,145.62704168616187,185.7276012052706,224.5926065346359,154.1440597751306,154.0019249327217,1501784.6647552236,1501.7846647552235,339093.53971341765,339.09353971341767,0.0,0.00026023925585808076,-12.107497642857096,-61.953327960010476,0.0,61953.32796001048,0.0,1501784.6647552236,0.0,61953.32796001048,0.0,170.27817519387796,159.19771533447016,157.95306994467597,157.24591195459828,156.42611243963466,155.38956673859389,154.1124253206053,152.64274335760504,151.10790214071275,149.72581949760752,148.81291378269333,148.76136386055708,149.93121145566295,154.0019249327217,161.91411257408168,158.1165251193954,157.24368445131492,156.41231582423114,155.4024559202668,154.18340071756066,152.7979295884713,151.3627823963203,150.06796025327873,149.1578552067555,148.85630611505664,149.15171581884024,149.26960145947135,145.9075567319102,194.0436383125174,162.67726286425585,158.44417436835082,157.61045986718491,156.8630075427595,155.94148400982232,154.78459928331554,153.4033870865789,151.88409510878026,150.39782615089146,149.2118386654599,148.68717574240878,149.22342142549934,151.5004159267207
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.66443935556742,185.7276012052706,182.0,,143.66443935556742,136.40425158437822,1509911.4601151021,1509.911460115102,0.0,0.0,1509911.4601151021,1509.911460115102,0.0,198.06499339252426,False,1840878.2044686412,1840.8782044686411,D*,-330966.7443535391,103439833477.8054,28.733287077168168,19.17280836576023,143.66443935556742,183.93972851513615,220.41231936680228,153.9786557592015,152.94501879254958,1509911.4601151021,1509.911460115102,330966.7443535391,330.96674435353907,0.0,0.00026023925585808076,-12.1177971561692,-61.797079872623144,0.0,61797.079872623144,0.0,1509911.4601151021,0.0,61797.079872623144,0.0,169.3574643488232,159.0617782661176,157.85598470993813,157.1341655754149,156.29288048578908,155.23640089404603,153.9484237484878,152.48446449748127,150.97795281916234,149.64732220104474,148.7936128878666,148.7553952796451,149.75603235296657,152.94501879254958,161.5914176700972,158.01239718155608,157.13834822595769,156.2900639522743,155.26374618136705,154.03542284834782,152.65349765445052,151.23748353158047,149.97268908675787,149.08189315422487,148.73397692266303,148.80717464245834,148.35192980601272,143.9773389610457,191.57662188145852,162.30097282221652,158.33929888857068,157.50717095803765,156.7406250424286,155.79758483256464,154.62447371361546,153.2399497156951,151.73735878231417,150.2919330288378,149.16532475962651,148.68751086558797,149.1686907245683,151.01551108766452
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.7961620385881,183.93972851513615,182.0,,141.7961620385881,136.4927872896232,1518060.6326202392,1518.0606326202392,0.0,0.0,1518060.6326202392,1518.0606326202392,0.0,198.14540152040212,False,1840878.2044686412,1840.8782044686411,D*,-322817.57184840203,102528997098.23326,28.48027697173146,19.003982771490044,141.7961620385881,182.24338986735904,216.45750385279644,153.81436071472083,151.79746152325566,1518060.6326202392,1518.0606326202392,322817.57184840203,322.81757184840205,0.0,0.00026023925585808076,-12.128070490257025,-61.640004526949355,0.0,61640.00452694936,0.0,1518060.6326202392,0.0,61640.00452694936,0.0,168.49433180142987,158.92817125524257,157.75719846212974,157.02038916432042,156.1580549968772,155.0827088143975,153.78539422455626,152.3285418593242,150.8503653285657,149.56726691021183,148.76055651833596,148.70953647793888,149.4987893052676,151.79746152325566,161.28243856931877,157.90736026801113,157.03110456756767,156.1660910500899,155.1239833488085,153.88730509967021,152.50956305982186,151.11200776917647,149.87353483830825,148.99319051794924,148.5842415078093,148.42148902961236,147.4088704021267,142.1354656915643,189.25791675187898,161.94453057978728,158.23394574779698,157.40194462996695,156.6163891138781,155.652605761206,154.46459807093143,153.07830051120442,151.59329038916016,150.18705792446158,149.1121602133593,148.66218511883918,149.05291802399051,150.4316923928683
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.02279032575996,182.24338986735904,182.0,,140.02279032575996,136.57813827146853,1525916.6707306926,1525.9166707306927,0.0,0.0,1525916.6707306926,1525.9166707306927,0.0,198.2224379396793,False,1840878.2044686412,1840.8782044686411,D*,-314961.53373794863,101613447095.79485,28.22595752660968,18.834283496502433,140.02279032575996,180.63473838654286,212.7190928517458,153.65119008550357,150.57759189538072,1525916.6707306926,1525.9166707306927,314961.53373794863,314.9615337379486,0.0,0.00026023925585808076,-12.138317512583342,-61.482133957906754,0.0,61482.13395790676,0.0,1525916.6707306926,0.0,61482.13395790676,0.0,167.68532344975864,158.79663789815942,157.6567063117415,156.90463782314353,156.02173243052565,154.9285896987937,153.6233553590211,152.17476434937836,150.72448661981534,149.48438296404515,148.7120814963049,148.62329804798205,149.1649459911588,150.57759189538072,160.9863550106551,157.80132823811877,156.921934929159,156.04040201921399,154.98316793702426,153.73898709259876,152.36591071582222,150.9858706491209,149.76968960699944,148.8908271856799,148.40687908096083,147.99670847320482,146.44554829956505,140.38296757557293,187.0800017958979,161.60663236372102,158.12802919288114,157.29480716908455,156.49037642827244,155.50664782393477,154.30503865180916,152.91835611917597,151.45147287441708,150.0822384815561,149.0508126238828,148.6098897605151,148.87805716861592,149.76087031134375
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.1434271984919,180.63473838654286,182.0,,153.1434271984919,131.847675885654,1090506.4155754598,1090.5064155754599,0.0,0.0,1090506.4155754598,1090.5064155754599,0.0,176.49250823343306,False,1840878.2044686412,1840.8782044686411,D*,-750371.7888931814,100959143246.44957,28.0442064573471,18.713006790085768,153.1434271984919,179.11077631936308,209.18804334733798,153.49013149329016,150.81491130664858,1090506.4155754598,1090.5064155754599,750371.7888931814,750.3717888931814,0.0,0.00026023925585808076,-12.148545749427768,-61.369421066557386,0.0,61369.421066557385,0.0,1090506.4155754598,0.0,61369.421066557385,0.0,166.92711235057598,158.6669455908983,157.55453911271425,156.78705283891262,155.88423001411414,154.77472587826404,153.4638864504972,152.02710952982684,150.61089116163575,149.42742383744417,148.72663091746938,148.7095666138275,149.32780991790045,150.81491130664858,160.70254821974626,157.6943764683792,156.81116890747944,155.91385239644902,154.84347657113733,153.59610393380436,152.23740455494791,150.89868865492932,149.76715081189246,149.05846775262347,148.9599448180739,149.55519184338453,150.8498816934532,153.06353922154088,185.03553575838924,161.28603122700213,158.02148648647784,157.185833246917,156.36278455964066,155.36012793286955,154.14670490935515,152.7622982529763,151.31757283849942,149.99281162791056,149.02329423332804,148.64538333962702,148.95498970132437,149.8368017358729
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,151.57367061523945,179.11077631936308,182.0,,151.57367061523945,130.54718384129637,970804.0425983175,970.8040425983174,0.0,0.0,970804.0425983175,970.8040425983174,0.0,176.5383047435217,False,1840878.2044686412,1840.8782044686411,D*,-870074.1618703237,100376660820.89058,27.882405783580715,18.605042347895694,151.57367061523945,177.1035767190443,205.98913397426332,153.3355675870381,150.8800635775897,970804.0425983175,970.8040425983174,870074.1618703237,870.0741618703237,0.0,0.00026023925585808076,-12.158757244920105,-61.26897295402927,0.0,61268.972954029276,0.0,970804.0425983175,0.0,61268.972954029276,3.469446951953614e-18,166.2451454854035,158.54113513919074,157.4513683417384,156.66858221563498,155.74709138968967,154.6233115281128,153.30944246900148,151.8869133296388,150.50596414670377,149.3774436348132,148.74111616829768,148.77867289594192,149.43018620143303,150.8800635775897,160.32601311374438,157.54451433725745,156.6542022370573,155.73487345706377,154.64692921519764,153.3955885249283,152.053871051256,150.75675763727426,149.68774873034303,149.0457746743222,148.9803523796674,149.5008771704796,150.44329808345375,151.5508626746136,183.1971320662991,160.992567186296,157.91588460757492,157.0764386343857,156.2355837861755,155.21574615438416,153.99289899416092,152.61337266339194,151.19298272048277,149.9137014103405,149.00571808602436,148.691030585178,149.04923140223167,149.95943084057978
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,149.50556381842236,177.1035767190443,182.0,,149.50556381842236,130.85547170729097,999180.0632588959,999.1800632588959,0.0,0.0,999180.0632588959,999.1800632588959,0.0,176.59921459208263,False,1840878.2044686412,1840.8782044686411,D*,-841698.1412097453,99777152782.93524,27.715875773037567,18.493922169730315,149.50556381842236,175.83551033181814,202.95418304587204,153.1816746057243,150.73505915917497,999180.0632588959,999.1800632588959,841698.1412097453,841.6981412097454,0.0,0.00026023925585808076,-12.168951509013375,-61.16558455962323,0.0,61165.584559623225,0.0,999180.0632588959,0.0,61165.584559623225,3.469446951953614e-18,165.60321208550764,158.4164151027816,157.34654777083452,156.5484560006058,155.60898772176031,154.47217467689129,153.15684095130243,151.74995043295718,150.40451547950417,149.32827752458053,148.74763278154492,148.81813207402948,149.45006905271921,150.73505915917497,160.07927360907868,157.4369055098514,156.5410114052893,155.60737599061235,154.50877835677892,153.25626142342983,151.9269844871365,150.6566843301944,149.62282395202018,149.0057728126845,148.91403757358623,149.27232388533045,149.72652838185525,149.54622261636788,181.46342245850698,160.71164855560244,157.80878931929024,156.96457799337506,156.10618372816225,155.07010381899232,153.83932248572222,152.46640413494424,151.0716212132497,149.83729872247486,148.98611254283682,148.72100220230135,149.09384510391246,149.94714041060922
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.19867003595317,175.83551033181814,182.0,,148.19867003595317,130.96446519406288,1009212.2499702708,1009.2122499702708,0.0,0.0,1009212.2499702708,1009.2122499702708,0.0,176.63804367797454,False,1840878.2044686412,1840.8782044686411,D*,-831665.9544983704,99171625432.95308,27.547673731375856,18.381686298392356,148.19867003595317,174.65254780047576,200.0814531109659,153.02973753469522,150.47202205795895,1009212.2499702708,1009.2122499702708,831665.9544983704,831.6659544983704,0.0,0.00026023925585808076,-12.179128370038944,-61.061166153407505,0.0,61061.1661534075,0.0,1009212.2499702708,0.0,61061.1661534075,0.0,164.9980334165665,158.29260194947926,157.24014171244744,156.42679514542738,155.4700658670857,154.3214496257306,153.00615409431606,151.61618874564482,150.30645399657647,149.28014585187665,148.7481117293206,148.83612227665728,149.41611359511705,150.47202205795895,159.84504141938996,157.32997952392864,156.4281769979512,155.48097515823832,154.3728261284367,153.12029639087172,151.8042942603735,150.56088810280897,149.5614984132815,148.9696852899946,148.86056947418666,149.0997740570025,149.22347232530376,148.2743625714805,179.83016426577214,160.4428757321822,157.70081588272308,156.85107307779256,155.97554406484687,154.9242161743859,153.68690899956968,152.3220638353387,150.95372304797255,149.7633743209693,148.96427522035543,148.73717073687058,149.09964208207808,149.84184022942958
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,146.97924111781643,174.65254780047576,182.0,,146.97924111781643,130.99922514406597,1012411.6916877237,1012.4116916877238,0.0,0.0,1012411.6916877237,1012.4116916877238,0.0,176.67451165261312,False,1840878.2044686412,1840.8782044686411,D*,-828466.5127809175,98564178417.94044,27.378938449427903,18.26909461277553,146.97924111781643,173.50543389171463,197.3698550364581,152.88006996407154,150.11164599758678,1012411.6916877237,1012.4116916877238,828466.5127809175,828.4665127809175,0.0,0.00026023925585808076,-12.189287773695415,-60.956421938836776,0.0,60956.42193883678,0.0,1012411.6916877237,0.0,60956.42193883678,3.469446951953614e-18,164.42853013577198,158.1696464046081,157.13221646212233,156.3037324233031,155.33052149876843,154.17136706424574,152.85758257626364,151.48568866816248,150.21155175072383,149.23240694160444,148.74158408829825,148.83225696082462,149.33225769242168,150.11164599758678,159.61398169903686,157.2198979250427,156.31166789651465,155.35110706861602,154.2340974134069,152.98259378389727,151.68088233070608,150.46465268266866,149.4981937894906,148.92704884883116,148.79252498682604,148.90476044649824,148.70815627048378,147.08398209586926,178.29554021814192,160.18590726091588,157.59203975005096,156.73608434552546,155.84389787634032,154.77837056791395,153.5359494764808,152.18055612762038,150.8392833264465,149.69161145753733,148.93966608984948,148.73958008023138,149.07041177411762,149.66165697592433
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.7965391944092,173.50543389171463,182.0,,145.7965391944092,131.04170868542346,1016322.0429544067,1016.3220429544067,0.0,0.0,1016322.0429544067,1016.3220429544067,0.0,176.71010121685677,False,1840878.2044686412,1840.8782044686411,D*,-824556.1615142345,97954385192.1678,27.209551442268832,18.156068051658856,145.7965391944092,172.4191693470059,194.81144071642404,152.7326373446984,149.66670476419125,1016322.0429544067,1016.3220429544067,824556.1615142345,824.5561615142345,0.0,0.00026023925585808076,-12.199429653687526,-60.85127995265677,0.0,60851.27995265677,0.0,1016322.0429544067,0.0,60851.27995265677,0.0,163.89238635151904,158.04740034752322,157.02280661607665,156.1793547651245,155.1904706272054,154.0220322102726,152.71115257006008,151.35829606204766,150.11935082655972,149.1841988844458,148.726853227688,148.80564639502595,149.20048732381102,149.66670476419125,159.39073766657688,157.10875335108835,156.1937664134783,155.22039956973168,154.0954502482938,152.84596951306773,151.55911999054695,150.36942900281014,149.43301130311949,148.8763149811094,148.70661654454756,148.68138796546756,148.16636229358033,145.92646124834513,176.85390206653176,159.93985581804048,157.4824005060369,156.6196360772673,155.71130611787848,154.6326373409345,153.38647480289558,152.04179340634752,150.72798732950204,149.62135449472297,148.91126112042764,148.72715678558356,149.00654096308565,149.41370621720472
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.67636775885882,172.4191693470059,182.0,,144.67636775885882,131.085300372804,1020334.3923141479,1020.3343923141479,0.0,0.0,1020334.3923141479,1020.3343923141479,0.0,176.74400958409535,False,1840878.2044686412,1840.8782044686411,D*,-820543.8121544933,97342184556.77931,27.039495710216475,18.042595271695237,144.67636775885882,171.3924769921834,192.39852997923632,152.58743449519767,149.1513737857153,1020334.3923141479,1020.3343923141479,820543.8121544933,820.5438121544933,0.0,0.00026023925585808076,-12.209553942258044,-60.745731423104665,0.0,60745.73142310466,0.0,1020334.3923141479,0.0,60745.73142310466,0.0,163.38733394816987,157.92572368261744,156.91195113122245,156.05375015735237,155.05002391676112,153.87353571502388,152.56686574575622,151.2338278050912,150.02937911252778,149.13471241445018,148.70294194198814,148.7559701085562,149.02390719540716,149.1513737857153,159.17511142380496,156.9967008641171,156.0747003772394,155.08912236511867,153.95715533212453,152.71062804395874,151.43906052899732,150.2750523784547,149.3656059077036,148.817333414384,148.60389461340918,148.43427688337843,147.61060976044456,144.82716582750035,175.49978509077866,159.70389294566485,157.3718738985205,156.5017902433989,155.57786663456085,154.48711732601134,153.2385336401015,151.9056892765744,150.6195098404983,149.55195184847233,148.87811481520654,148.6990893889217,148.90896170527034,149.10563326767453
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.61744244791538,171.3924769921834,182.0,,143.61744244791538,131.12671454473974,1024146.3146377818,1024.1463146377819,0.0,0.0,1024146.3146377818,1024.1463146377819,0.0,176.7762439437256,False,1840878.2044686412,1840.8782044686411,D*,-816731.8898308594,96727696767.99664,26.868804657776845,17.928698562648837,143.61744244791538,170.42158682720205,190.1238952980056,152.44444954748636,148.57857652128192,1024146.3146377818,1024.1463146377819,816731.8898308594,816.7318898308594,0.0,0.00026023925585808076,-12.219660575315483,-60.63979834463152,0.0,60639.79834463152,0.0,1024146.3146377818,0.0,60639.79834463152,0.0,162.91126525325544,157.80449160808547,156.7996940389384,155.92700922484136,154.90929083588594,153.72596132490844,152.42471034745316,151.1120838872976,149.9411559608327,149.08316363736543,148.66897587806358,148.68311155356227,148.8057227551225,148.57857652128192,158.96642957088446,156.88366862905346,155.95445168432641,154.9572645495374,153.8191769123777,152.57646286575965,151.32047078558116,150.18111959050438,149.2954293528112,148.7495965625068,148.4844053729422,148.16486279332688,147.04398685828292,143.78521904303128,174.22808514151228,159.47725674040166,157.26044737468692,156.3826167505933,155.44368260867975,154.3419120590533,153.09216880789552,151.77214541112465,150.5135146411428,149.48276197347337,148.83935397304492,148.6547575510898,148.77890290257488,148.7449711449235
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.61590468487864,170.42158682720205,182.0,,142.61590468487864,131.16623406252987,1027783.8455853271,1027.783845585327,0.0,0.0,1027783.8455853271,1027.783845585327,0.0,176.80689287625958,False,1840878.2044686412,1840.8782044686411,D*,-813094.3588833141,96111026460.64545,26.69750735017929,17.814397318822532,142.61590468487864,169.50372987219745,187.98051087658257,152.30364915148033,147.95973274035498,1027783.8455853271,1027.783845585327,813094.3588833141,813.094358883314,0.0,0.00026023925585808076,-12.22974949193463,-60.53349971487789,0.0,60533.49971487789,0.0,1027783.8455853271,0.0,60533.49971487789,0.0,162.46218474926545,157.68359019383695,156.68608236182118,155.79922234574215,154.7683754506516,153.57938034186083,152.28465487662683,150.99284136335189,149.8541872565277,149.02879030556898,148.62417159455367,148.58711122875636,148.5491029219726,147.95973274035498,158.76422036023789,156.7696701539449,155.83309020227162,154.82491038528786,153.6815759186928,152.4434565566457,151.20318964106497,150.0872762252021,149.22195817778493,148.67261143494486,148.3481638648593,147.87434462641403,146.46862065196763,142.79722831953504,173.03391311534372,159.25922855241487,157.1481127566967,156.26218568970302,155.30885318725987,154.19711290654215,152.94740572295254,151.64104062766575,150.4096453764984,149.41314501777157,148.79416051152813,148.59367379121306,148.61770772087326,148.33867468428608
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.6689247764721,169.50372987219745,182.0,,141.6689247764721,131.20398178603477,1031258.2936587525,1031.2582936587526,0.0,0.0,1031258.2936587525,1031.2582936587526,0.0,176.83601709775297,False,1840878.2044686412,1840.8782044686411,D*,-809619.9108098887,95492271484.4502,26.52563096790283,17.699709676885274,141.6689247764721,168.6362510559928,185.96156214410624,152.164980278021,147.30496091466398,1031258.2936587525,1031.2582936587526,809619.9108098887,809.6199108098888,0.0,0.00026023925585808076,-12.239820634120765,-60.42685311681549,0.0,60426.85311681549,0.0,1031258.2936587525,0.0,60426.85311681549,0.0,162.03820416270972,157.56291587818203,156.57116570779016,155.67047899519784,154.62737559147567,153.43385090576552,152.14664809915794,150.87585604755725,149.76796988900685,148.97085814629025,148.56784261682992,148.46816722231955,148.25719252818806,147.30496091466398,158.56804414889552,156.65472934153502,155.71069355068198,154.69214837977006,153.54441222475418,152.31158504478276,151.0870473074148,149.9931677354999,149.14469727669677,148.58595654179513,148.19531746014297,147.56408567035083,145.8868367348395,141.8607641677055,171.91259217326004,159.0491322835933,157.03486704507844,156.14056814100977,155.17347418357966,154.05280173026222,152.80425329800244,151.512232588609,150.30752884385268,149.34246763553395,148.74177633445186,148.5154825074037,148.4268232770699,147.89316214292634
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.77378750412709,168.6362510559928,182.0,,140.77378750412709,131.23996703785173,1034570.5169463602,1034.5705169463602,0.0,0.0,1034570.5169463602,1034.5705169463602,0.0,176.86367675821666,False,1840878.2044686412,1840.8782044686411,D*,-806307.687522281,94871529174.28238,26.353202548411772,17.58465367807684,140.77378750412709,167.8165190022802,184.06046278899453,152.02837112226513,146.6231887341009,1034570.5169463602,1034.5705169463602,806307.687522281,806.307687522281,0.0,0.00026023925585808076,-12.249873946758136,-60.31987582423037,0.0,60319.875824230374,0.0,1034570.5169463602,0.0,60319.875824230374,0.0,161.6375415986899,157.44237524304734,156.4549959392509,155.54086725377798,154.48638235418744,153.28941781142265,152.0106197235551,150.76086475043545,149.68199571360623,148.9086665342912,148.49939994573754,148.32662275740665,147.93309329592273,146.6231887341009,158.37747385050687,156.53886959169571,155.58733514093146,154.5590579814698,153.40773083429968,152.18080469976354,150.97185483345623,149.8984317135506,149.0631690567287,148.48927692877768,148.02609696726373,147.23548113812856,145.30082114922823,140.9734763092802,170.85966161608513,158.84633395151485,156.92071231541226,156.017835927919,155.03763774316246,153.90905068287677,152.66270428470207,151.38555932795072,150.2067782243692,149.2701082625829,148.68150704831876,148.41995610497764,148.2077858319173,147.41434893766078
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.92779930417845,167.8165190022802,182.0,,139.92779930417845,131.27421514468534,1037722.8466170756,1037.7228466170757,0.0,0.0,1037722.8466170756,1037.7228466170757,0.0,176.88993404771568,False,1840878.2044686412,1840.8782044686411,D*,-803155.3578515656,94248895466.31213,26.18024874064226,17.469247104384536,139.92779930417845,167.04196581823794,182.27086107497718,151.89373154017412,145.92224675031295,1037722.8466170756,1037.7228466170757,803155.3578515656,803.1553578515656,0.0,0.00026023925585808076,-12.259909377537802,-60.21258467798342,0.0,60212.584677983425,0.0,1037722.8466170756,0.0,60212.584677983425,0.0,161.25851878604584,157.32188460167202,156.33762675826327,155.41047323449587,154.34547951598063,153.14611223275327,151.8764809443775,150.64758720528744,149.595755201422,148.84155155777484,148.4183513339591,148.16295245807916,147.57984386962983,145.92224675031295,158.1921016625641,156.42211631552743,155.4630866582488,154.42571237129022,153.27156509295475,152.0510560056001,150.8574080380587,149.80270105813753,148.97691750133023,148.38226733183723,147.840809097751,146.88994023255884,144.71259693565824,140.1330058731052,169.8708748143463,158.65024033283512,156.80565529626037,155.89406105794018,154.90143167726265,153.76592166607466,152.52273528263194,151.26084039297317,150.10699590614573,149.19546083594415,148.6127242665951,148.30698850404264,147.96220140621458,146.90766559874206
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,139.12832954793467,167.04196581823794,182.0,,139.12832954793467,131.3067638936452,1040718.760744222,1040.718760744222,0.0,0.0,1040718.760744222,1040.718760744222,0.0,176.91485170485154,False,1840878.2044686412,1840.8782044686411,D*,-800159.4437244192,93624464209.8656,26.006795613851555,17.35350735099438,139.12832954793467,166.31009826195026,180.58664398089456,151.76095363780163,145.2089619143084,1040718.760744222,1040.718760744222,800159.4437244192,800.1594437244192,0.0,0.00026023925585808076,-12.269926876870233,-60.10499599459024,0.0,60104.99599459024,0.0,1040718.760744222,0.0,60104.99599459024,3.469446951953614e-18,160.8995578242012,157.20136953638598,156.2191132784678,155.27938052091568,154.2047429979566,153.0039515346629,151.74412509268438,150.53572803988482,149.50874081834567,148.7688895081437,148.32429955573738,147.9777487381338,147.2004029112412,145.2089619143084,158.01154021795224,156.30449693999105,155.33801790263132,154.29217833833357,153.13593686652942,151.92226439824316,150.74348931017698,149.7056066111548,148.88550975771818,148.2646808991569,147.63982902986575,146.52887757503237,144.1240297717156,139.33702703670002,168.9421958552171,158.4602974742623,156.68970696084278,155.7693152064421,154.76493887241895,153.6234659039557,152.38430688999622,151.13787809326658,150.00777623924316,149.11793848920576,148.53486705974174,148.17658808071192,147.6917275916347,146.37807788601603
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.37282229498751,166.31009826195026,182.0,,138.37282229498751,131.3376556908485,1043562.1625526429,1043.5621625526428,0.0,0.0,1043562.1625526429,1043.5621625526428,0.0,176.93849243084676,False,1840878.2044686412,1840.8782044686411,D*,-797316.0419159983,92998326912.33401,25.83286858675945,17.23745137900943,138.37282229498751,165.6185037139177,179.00193974206732,151.62991258246947,144.4892476952014,1043562.1625526429,1043.5621625526428,797316.0419159983,797.3160419159983,0.0,0.00026023925585808076,-12.279926397794751,-59.99712554709787,0.0,59997.12554709787,0.0,1043562.1625526429,0.0,59997.12554709787,0.0,160.55917766675364,157.08076440726978,156.0995115950548,155.14766963540276,154.0642404094505,152.8629392416224,151.61342854564384,150.4249791709021,149.42045050698238,148.6901000380085,148.21694073088833,147.7717082072864,146.79763451607636,144.4892476952014,157.835422712354,156.18604049793922,155.2121962414558,154.15851580402926,153.0008564995608,151.79434122618943,150.62987037858272,149.60678293702858,148.78854072407975,148.1363304837816,147.42360160430567,146.15370246401076,143.5368276575153,138.58326017346621,168.0697953664531,158.27598911994508,156.57288211112987,155.64366921928007,154.6282367597444,153.4817236367065,152.24736405462224,151.01645905527246,149.90870840528623,149.03697713660705,148.44744315901193,148.0288701099031,147.39805658361502,145.8301087058422
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.65880267591388,165.6185037139177,182.0,,137.65880267591388,131.36693895840884,1046257.5090030162,1046.2575090030161,0.0,0.0,1046257.5090030162,1046.2575090030161,0.0,176.96091847833554,False,1840878.2044686412,1840.8782044686411,D*,-794620.695465625,92370572406.9322,25.658492335258945,17.121095653868068,137.65880267591388,164.964855317879,177.5111187427438,151.50046750672766,143.76818973066406,1046257.5090030162,1046.2575090030161,794620.695465625,794.620695465625,0.0,0.00026023925585808076,-12.289907895883124,-59.88898853023459,0.0,59888.988530234594,0.0,1046257.5090030162,0.0,59888.988530234594,0.0,160.23599037821973,156.96001183332754,155.97887835017838,155.01541752725,153.9240306411739,152.72306506719002,151.48425162979962,150.3150218969406,149.33039086229033,148.60464838944924,148.0960611901987,147.54561838633944,146.37429622259486,143.76818973066406,157.66340292431863,156.06677727068183,155.085686136511,154.02477740029673,152.86632268257299,151.66718410986158,150.51631296786385,149.50586776167992,148.68563392699892,147.99708406127004,147.1926278802273,145.7658104087568,142.9525457215758,137.86947987803487,167.25004554797778,158.09683506035498,156.45519894668647,155.51719262204458,154.4913968203449,153.34072388005356,152.11183648749042,150.8963557203921,149.80937918240662,148.95203851772965,148.35002918477625,147.864048895218,147.08289962069867,145.26786087386193
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.98388240657087,164.964855317879,182.0,,136.98388240657087,131.39466688679565,1048809.6959541321,1048.8096959541322,0.0,0.0,1048809.6959541321,1048.8096959541322,0.0,176.98219127787425,False,1840878.2044686412,1840.8782044686411,D*,-792068.5085145091,91741286589.35973,25.48369071926659,17.004456096533545,136.98388240657087,164.34691578761175,176.10879293354446,151.37246249817832,143.05012669927373,1048809.6959541321,1048.8096959541322,792068.5085145091,792.0685085145091,0.0,0.00026023925585808076,-12.299871329139004,-59.78059953527818,0.0,59780.599535278176,0.0,1048809.6959541321,0.0,59780.599535278176,0.0,159.92869722580545,156.83906215315267,155.8572702996337,154.88269709090963,153.78416352853395,152.58430505797386,151.35643966991228,150.20552914131449,149.23808018841774,148.51204744412175,147.9615338890278,147.3003447074878,145.93302905649531,143.05012669927373,157.49515503460637,155.94673843688724,154.95854872885428,153.89100818001955,152.73232259626926,151.54067791211094,150.40257096537715,149.40250553593407,148.57644396476448,147.84686639323684,146.94745978272002,145.36657419907814,142.3725883160112,137.19352216833113,166.47951454911407,157.92238942725405,156.33667862429573,155.38995314326525,154.35448413834834,153.20048427262216,151.97763919432566,150.77732795000128,149.70937566871766,148.86261302611555,148.24227026296285,147.6824296214046,146.74797268215985,144.6950403873999
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.3457639133236,164.34691578761175,182.0,,136.3457639133236,131.42089413193176,1051223.7541508484,1051.2237541508484,0.0,0.0,1051223.7541508484,1051.2237541508484,0.0,177.00237111950042,False,1840878.2044686412,1840.8782044686411,D*,-789654.4503177928,91110552336.86922,25.30848676024145,16.887548068493107,136.3457639133236,163.7625399512188,174.78981395264415,151.24572777344832,142.33872618691396,1051223.7541508484,1051.2237541508484,789654.4503177928,789.6544503177928,0.0,0.00026023925585808076,-12.309816657898043,-59.671972554226436,0.0,59671.972554226435,0.0,1051223.7541508484,0.0,59671.972554226435,0.0,159.63608466410113,156.71787287169164,155.7347438858788,154.7495767217502,153.64467959708944,152.44662187532023,151.22982423965107,150.0961679963117,149.14305213912263,148.41185951959625,147.81331440713294,147.0368178446829,145.476349314049,142.33872618691396,157.33037325866715,155.82595571859625,154.83084146470452,153.75724542385777,152.59883223819693,151.41469604411955,150.2883932589298,149.2963525311864,148.46066540767723,147.6856596348172,146.68869430967877,144.95733523886855,141.79821053469718,136.55329032670554,165.7549603243593,157.75223895687546,156.2173448136825,155.26201625826087,154.21755701223506,153.06101103132607,151.8446731722496,150.65912486402422,149.60828835183136,148.76822233736715,148.12387915091796,147.48439999397274,146.3949833301037,144.11497992246512
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.3457639133236,136.3457639133236,182.0,,136.3457639133236,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,91075945429.23627,25.29887373034341,16.881133599464402,,,174.77536217692492,151.23362411945592,142.32751084540052,0.0,0.0,0.0,0.0,0.0,0.00026023925585808076,-12.319760994787057,-59.666021334084796,0.0,1987.8419458350836,0.0,0.0,-57678.179388249715,1987.8419458350836,0.0,159.62314421950873,156.70522346794127,155.72219253200717,154.73712362096717,153.63233669027906,152.43439845352214,151.21772217175246,150.08417899036291,149.13115818939195,148.40003849318677,147.80155307481942,147.02513395389087,145.46482105174843,142.32751084540052,157.33037325866715,155.82595571859625,154.83084146470452,153.75724542385777,152.59883223819693,151.41469604411955,150.2883932589298,149.2963525311864,148.46066540767723,147.6856596348172,146.68869430967877,144.95733523886855,141.79821053469718,136.55329032670554,165.74140962558792,157.73948639315225,156.20474532883503,155.24951205065636,154.2051569710271,153.0487263351116,151.832509784124,150.64707971319461,149.59634800313367,148.75636577017409,148.11208684536558,147.47267146493942,146.38336345069567,144.10358743200862
