timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 07:10:00+00:00,1043.933,3239261.46302,3239261.46302,2337925.1539684376,901336.3090515626,0.0,901336.3090515626,3239.26146302,3239.26146302,3239261.46302,129.59254781710845,0,,,False,legacy,0,,0.0,,0,none,0.007717655758146302,0.007717655758146302,0.0,0.0,0.007717655758146302,0.021,0.0,0.0,129.58279139374636,129.59254781710845,182.0,182.0,310.0,129.59254781710845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45576684179.804306,12.66019004994564,8.447742057837498,310.0,129.58279139374636,248.78530148706906,129.5791267882791,129.57824587020238,0.0,0.0,0.0,0.0,0.0,0.0,-0.3618683352989091,-51.855335502977056,2337925.1539684376,2338042.9231216903,2337925.1539684376,0.0,-51737.56634972431,117.76915325274604,0.0,196.2898882535949,147.839807207225,134.24114429479803,130.6894606138013,129.82715188549216,129.63033758871234,129.58779292435085,129.57904275486263,129.5773272675823,129.57700516505642,129.5769473427811,129.57693741594557,129.57693578364857,129.5769355263882,162.44042035083572,138.10626638750716,131.6361913518355,130.04422488201743,129.67798197966133,129.59852039172148,129.5821707637667,129.57897016721435,129.5783737161086,129.57826738290856,129.57824931650555,129.57824638962913,129.57824593703626,129.57824587020238
2026-07-11 07:20:00+00:00,1054.858,3273161.0825199997,3273161.0825199997,2364890.410574861,908270.6719451388,0.0,908270.6719451388,3273.1610825199996,3273.1610825199996,3273161.0825199997,129.58279139374636,0,,,False,legacy,0,,0.0,,0,none,0.007798006806341784,0.007798006806341784,0.0,0.0,0.007798006806341784,0.021,0.0,0.0,129.57303646597867,129.58279139374636,182.0,182.0,310.0,129.58279139374636,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46964433741.448845,13.045676039291346,8.704964594944418,310.0,129.57303646597867,252.31054083634112,129.57151077556725,129.56858280707655,0.0,0.0,0.0,0.0,0.0,0.0,-0.3705506042152895,-52.093613498282394,2364890.410574861,2365009.549572514,2364890.410574861,0.0,-51974.474500629585,119.13899765280803,0.0,200.04689849429434,149.90119692123594,135.01483104631575,130.9298477170481,129.88893961435758,129.63943447166008,129.58270126753715,129.57039892468842,129.5678479841336,129.56734018523238,129.56724308595258,129.567225260977,129.567222113063,129.56722157775917,165.48952215852304,139.36756609999486,132.0510335663089,130.15918439400966,129.70165740498578,129.59713623764878,129.57443660490074,129.56973146170353,129.5687991527409,129.56862187340857,129.56858955274376,129.56858390626553,129.5685829595265,129.56858280707655
2026-07-11 07:30:00+00:00,1064.703,3303709.52682,3303709.52682,2389159.628111737,914549.898708263,0.0,914549.898708263,3303.7095268199996,3303.7095268199996,3303709.52682,129.57303646597867,0,,,False,legacy,0,,0.0,,0,none,0.007870365906215994,0.007870365906215994,0.0,0.0,0.007870365906215994,0.021,0.0,0.0,129.5632833092522,129.57303646597867,182.0,182.0,310.0,129.57303646597867,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48366601127.19723,13.435166979777007,8.9648595085363,310.0,129.5632833092522,255.63271255076114,129.56455864783612,129.55891623775364,0.0,0.0,0.0,0.0,0.0,0.0,-0.37927299703149764,-52.334356897248924,2389159.628111737,2389279.99981122,2389159.628111737,0.0,-52213.98519776575,120.37169948317023,0.0,203.7110425098265,152.01895995833715,135.84695812271897,131.2007293493624,129.96296951026537,129.6527412808394,129.57890725161405,129.56212103608775,129.55846389580006,129.55769768054043,129.5575428898285,129.5575127891672,129.55750713965057,129.55750611501333,168.55520329659453,140.69971668190223,132.5101570995508,130.29336463882802,129.73224006527042,129.59794097141057,129.56733209166575,129.5606584092313,129.5592632892024,129.55898279362958,129.55892848077,129.55891836695113,129.5589165519355,129.55891623775364
2026-07-11 07:40:00+00:00,1073.594,3331297.7663599993,3331297.76636,2411051.9114508554,920245.8549091443,4.656612873077393e-10,920245.8549091439,3331.29776636,3331.2977663599995,3331297.76636,129.5632833092522,0,,,False,legacy,0,,0.0,,0,none,0.007935665702143919,0.007935665702143919,0.0,0.0,0.007935665702143919,0.021,0.0,0.0,129.5535321328777,129.5632833092522,182.0,182.0,310.0,129.5632833092522,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49781758769.86017,13.828266324961158,9.227162195788202,310.0,129.5535321328777,258.7632676403173,129.55839415367902,129.549246427535,0.0,0.0,0.0,0.0,0.0,0.0,-0.3880358843306074,-52.57732379465854,2411051.9114508554,2411173.3948995606,2411051.9114508554,0.0,-52455.84034595359,121.48344870495202,0.0,207.2810230599396,154.18661634333688,136.73603400384175,131.50282459967408,130.05006856422432,129.67072743735125,129.5766151229316,129.55428542526667,129.5492006439066,129.5480855602503,129.54784912578597,129.54780077735924,129.5477912115193,129.54778937764203,171.62918022364846,142.09884579498004,133.0137380728557,130.44773804174338,129.77039088177358,129.6012463680316,129.56097846143405,129.55179236648772,129.54977917438958,129.54935409335675,129.54926733959334,129.54925027125597,129.54924702504914,129.549246427535
2026-07-11 07:50:00+00:00,1081.637,3356254.7127799997,3356254.7127799997,2430836.312900907,925418.3998790928,0.0,925418.3998790928,3356.25471278,3356.25471278,3356254.7127799997,129.5535321328777,0,,,False,legacy,0,,0.0,,0,none,0.007994690810919183,0.007994690810919183,0.0,0.0,0.007994690810919183,0.021,0.0,0.0,129.54378312377642,129.5535321328777,182.0,182.0,310.0,129.5535321328777,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51208640670.588234,14.224622408496732,9.491638000934396,310.0,129.54378312377642,261.71305576644426,129.55314925929292,129.53957363369025,0.0,0.0,0.0,0.0,0.0,0.0,-0.3968396009273191,-52.8222995802705,2430836.312900907,2430958.800793713,2430836.312900907,0.0,-52699.81168746436,122.48789280614437,0.0,210.75615758482633,156.39810081089482,137.68046053297772,131.83672939069965,130.1510241459647,129.6938638978218,129.576038072213,129.5469754065844,129.54008699627389,129.53851310652837,129.53816464992187,129.5380901498473,129.53807471078818,129.5380716040945,174.7040663519958,143.56112112357565,133.5617886685867,130.62319834467135,129.81676033000963,129.60737346970942,129.55550589830298,129.5431804104409,129.54036220992268,129.53974051721488,129.5396076219942,129.53958018651258,129.53957469875382,129.53957363369025
2026-07-11 08:00:00+00:00,1088.921,3378856.5277400003,3378856.52774,2448739.5070865117,930117.0206534881,0.0,930117.0206534886,3378.85652774,3378.8565277400003,3378856.52774,129.54378312377642,0,,,False,legacy,0,,0.0,,0,none,0.008048100035707549,0.008048100035707549,0.0,0.0,0.008048100035707549,0.021,0.0,0.0,129.53403647713705,129.54378312377642,182.0,182.0,310.0,129.54378312377642,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52646116957.17601,14.623921376993335,9.758077499592188,310.0,129.53403647713705,264.49234746778257,129.54896270920443,129.52989810829902,0.0,0.0,0.0,0.0,0.0,0.0,-0.405684449699569,-53.06909263349919,2448739.5070865117,2448862.9036131264,2448739.5070865117,0.0,-52945.69610688463,123.39652661456057,0.0,214.1362669840536,158.64772874510388,138.67854961154944,132.20292406038917,130.26658383539083,129.72262132671543,129.577398937572,129.54028034986143,129.5311546096097,129.52899091843585,129.52849283685066,129.5283820006829,129.52835806356555,129.5283530360007,177.77326547422086,145.08276025410936,134.15417225259407,130.82056224113404,129.8719862476137,129.6166508278755,129.55105289959354,129.53487414867158,129.5310297074422,129.53014765259135,129.52995110962726,129.52990876329488,129.52989990840538,129.52989810829902
2026-07-11 08:10:00+00:00,1095.524,3399345.2405599994,3399345.2405599994,2464956.9315018253,934388.309058174,0.0,934388.309058174,3399.345240559999,3399.345240559999,3399345.2405599994,129.53403647713705,0,,,False,legacy,0,,0.0,,0,none,0.008096470743915254,0.008096470743915254,0.0,0.0,0.008096470743915254,0.021,0.0,0.0,129.5242924006203,129.53403647713705,182.0,182.0,310.0,129.53403647713705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54093175128.94074,15.025881980261317,10.026293022457523,310.0,129.5242924006203,267.1108582511597,129.5459806210643,129.52022010110755,0.0,0.0,0.0,0.0,0.0,0.0,-0.4145707048919652,-53.31753115437705,2464956.9315018253,2465081.150762264,2464956.9315018253,0.0,-53193.31189393811,124.219260438942,0.0,217.4215887633468,160.93017078095426,139.72853958083033,132.60178094021532,130.39745440775903,129.75746882763437,129.58092874598665,129.5342956411472,129.5224393057214,129.51953080559358,129.51883758803044,129.5186776106512,129.51864174916835,129.51863392221102,180.83088594102693,146.66004031549633,134.79061709707548,131.04057142189558,129.93669212628913,129.62941382052756,129.5477664929235,129.52692943231358,129.5218012792268,129.52058190811783,129.52029989558463,129.5202367497447,129.52022301125652,129.52022010110755
2026-07-11 08:20:00+00:00,1101.511,3417922.54234,3417922.5423399997,2479654.5725114737,938267.969828526,0.0,938267.9698285265,3417.92254234,3417.9225423400003,3417922.5423399997,129.5242924006203,0,,,False,legacy,0,,0.0,,0,none,0.008140284108886783,0.008140284108886783,0.0,0.0,0.008140284108886783,0.021,0.0,0.0,129.5145511468207,129.5242924006203,182.0,182.0,310.0,129.5242924006203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55548902375.05026,15.430250659736185,10.296115377966846,310.0,129.5145511468207,269.5777728604129,129.54435559207315,129.51053986245444,0.0,0.0,0.0,0.0,0.0,0.0,-0.423498614920327,-53.5674601701707,2479654.5725114737,2479779.5370193706,2479654.5725114737,0.0,-53442.49566227384,124.9645078968606,0.0,220.6127028132398,163.24042675931523,140.82860747401057,133.03357047920164,130.54430089618953,129.79887309724867,129.5868647760409,129.52912238121067,129.51398032320563,129.51014648316882,129.50920343021403,129.5089784722692,129.5089263104836,129.5089145236481,183.87166456619897,148.2893057795002,135.47072896875693,131.2838942093901,130.0114848207757,129.64600322949804,129.5458010068938,129.51940732185315,129.51269903482887,129.51105053478148,129.51065640242592,129.51056500404644,129.51054439273528,129.51053986245444
2026-07-11 08:30:00+00:00,1106.939,3434765.30066,3434765.30066,2492975.197497061,941790.1031629392,0.0,941790.1031629392,3434.7653006600003,3434.7653006600003,3434765.30066,129.5145511468207,0,,,False,legacy,0,,0.0,,0,none,0.00817996208557255,0.00817996208557255,0.0,0.0,0.00817996208557255,0.021,0.0,0.0,129.50481301280163,129.5145511468207,182.0,182.0,310.0,129.5145511468207,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57012471633.74379,15.836797676039941,10.567391268341995,310.0,129.50481301280163,271.9017700901997,129.54424700305745,129.5008576465282,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324684047834703,-53.818739178859865,2492975.197497061,2493100.8370014057,2492975.197497061,0.0,-53693.099674515426,125.63950434443541,0.0,223.71047186469747,165.57380432285754,141.976881355914,133.49846714826137,130.7077463205373,129.84729528029473,129.5954499200458,129.52486741589004,129.50581964801543,129.50085327363163,129.49959559275348,129.49928632393286,129.4992123663838,129.49919511834472,186.89090223927403,149.96697310925316,136.19400135520445,131.55112695288372,130.0969532015508,129.66676405564212,129.54531741687046,129.51237320650824,129.50374741827935,129.50156207401326,129.501023457792,129.50089451350968,129.50086447360675,129.5008576465282
2026-07-11 08:40:00+00:00,1111.856,3450022.4566399995,3450022.45664,2505040.913167524,944981.5434724758,4.656612873077393e-10,944981.5434724754,3450.02245664,3450.0224566399997,3450022.45664,129.50481301280163,0,,,False,legacy,0,,0.0,,0,none,0.008215860037012543,0.008215860037012543,0.0,0.0,0.008215860037012543,0.021,0.0,0.0,129.49507836208366,129.50481301280163,182.0,182.0,310.0,129.50481301280163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58483129187.875885,16.245313663298855,10.839980990396047,310.0,129.49507836208366,274.091047135873,129.54582433482142,129.49117371479528,0.0,0.0,0.0,0.0,0.0,0.0,-0.4414802781250042,-54.07124004920326,2505040.913167524,2505167.163602696,2505040.913167524,0.0,-53944.98961403174,126.25043517151789,0.0,226.71599101314004,167.92589817287114,143.1714480671333,133.9965543132452,130.88837124175083,129.90318918170686,129.60693187560662,129.52164452454582,129.4980025686595,129.49166780066875,129.49001996786845,129.48960316854382,129.4895006240657,129.48947600715243,189.88440643781684,151.68953597866252,136.95982584002593,131.84279567851317,130.19366621103208,129.6920431868369,129.54648282442145,129.50589712440862,129.4949730243205,129.4921259590544,129.49140432086296,129.4912264155566,129.49118371827316,129.49117371479528
2026-07-11 08:50:00+00:00,1116.306,3463830.53964,3463830.53964,2515959.9527815343,947870.5868584658,0.0,947870.5868584658,3463.83053964,3463.83053964,3463830.53964,129.49507836208366,0,,,False,legacy,0,,0.0,,0,none,0.008248303697730344,0.008248303697730344,0.0,0.0,0.008248303697730344,0.021,0.0,0.0,129.48534761387998,129.49507836208366,182.0,182.0,310.0,129.49507836208366,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59960186333.84464,16.655607314956846,11.113756891350219,310.0,129.48534761387998,276.153343831493,129.54925887065767,129.4814883395071,0.0,0.0,0.0,0.0,0.0,0.0,-0.45053441906133856,-54.32484561800651,2515959.9527815343,2516086.7555659357,2515959.9527815343,0.0,-54198.04283360485,126.80278440166148,0.0,229.63054822907057,170.29257542188046,144.4103633947547,134.52782986751927,131.08671376702395,129.96700114403632,129.62156228920307,129.5195722693842,129.4905777754059,129.48260896764674,129.48048323128776,129.47993129774176,129.47979189001023,129.47975751888444,192.84844518613468,153.45356975603045,137.76750020593838,132.15935765212467,130.3021715361885,129.72218866122353,129.54947044783313,129.50005440098562,129.48640466666293,129.48275264868806,129.4818026734152,129.48156200877838,129.48150264230352,129.4814883395071
2026-07-11 09:00:00+00:00,1120.325,3476301.2555,3476301.2554999995,2525824.1883057384,950477.0671942611,0.0,950477.0671942616,3476.3012554999996,3476.3012555,3476301.2554999995,129.48534761387998,0,,,False,legacy,0,,0.0,,0,none,0.008277559627045622,0.008277559627045622,0.0,0.0,0.008277559627045622,0.021,0.0,0.0,129.47562127332537,129.48534761387998,182.0,182.0,310.0,129.48534761387998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61443009558.73505,17.06750265520418,11.388601548145052,310.0,129.47562127332537,278.0959657783795,129.5547265283231,129.4718018072278,0.0,0.0,0.0,0.0,0.0,0.0,-0.4596309937322482,-54.5794480254579,2525824.1883057384,2525951.4895094642,2525824.1883057384,0.0,-54452.14682173217,127.30120372573583,0.0,232.45558789148,172.66995817113366,145.69165975685195,135.09221051306224,131.30326906821784,130.0391669407513,129.63959593810085,129.5187732455245,129.48359733348545,129.47369724609104,129.47099287891993,129.4702733249911,129.47008708354943,129.47004001640144,195.77970333750585,155.25573524508886,138.61623767197375,132.50120320926084,130.42299461641346,129.75754878582308,129.5544585557639,129.49492390681533,129.4780739975023,129.47345415212703,129.4722227233701,129.47190277393867,129.47182182018466,129.4718018072278
2026-07-11 09:10:00+00:00,1123.944,3487530.79536,3487530.7953599994,2534712.839759522,952817.9556004773,0.0,952817.9556004778,3487.5307953599995,3487.53079536,3487530.7953599994,129.47562127332537,0,,,False,legacy,0,,0.0,,0,none,0.008303857390636077,0.008303857390636077,0.0,0.0,0.008303857390636077,0.021,0.0,0.0,129.46589992970385,129.47562127332537,182.0,182.0,310.0,129.47562127332537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62931012943.95298,17.480836928875828,11.664406359436704,310.0,129.46589992970385,279.9258069363148,129.56240796865896,129.4621144229491,0.0,0.0,0.0,0.0,0.0,0.0,-0.4687701516378829,-54.83494743380786,2534712.839759522,2534840.5894636973,2534712.839759522,0.0,-54707.197729632724,127.74970417514123,0.0,235.19268054371233,175.05440717900015,147.01335185502919,135.68953535449754,131.53848892564818,130.12011106116947,129.6612913902947,129.51937466482235,129.47711746051857,129.46495447991043,129.4615571394744,129.46063219313842,129.46038724825655,129.4603239026595,198.67524217409905,157.09277866148702,139.50517306600355,132.86865659714718,130.55663674946385,129.7984695082576,129.5616300709479,129.49058851783528,129.47001505208027,129.46424333157222,129.46266918670312,129.46225039344844,129.4621418945281,129.4621144229491
2026-07-11 09:20:00+00:00,1127.192,3497609.14448,3497609.14448,2542696.994452409,954912.1500275908,0.0,954912.1500275908,3497.60914448,3497.60914448,3497609.14448,129.46589992970385,0,,,False,legacy,0,,0.0,,0,none,0.008327411733575017,0.008327411733575017,0.0,0.0,0.008327411733575017,0.021,0.0,0.0,129.45618424291757,129.46589992970385,182.0,182.0,310.0,129.46589992970385,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64423653281.03318,17.895459244731438,11.941070640300834,310.0,129.45618424291757,281.6493715443026,129.57248752890152,129.45242651371893,0.0,0.0,0.0,0.0,0.0,0.0,-0.4779520268384955,-55.09125120367618,2542696.994452409,2542825.1463373434,2542696.994452409,0.0,-54963.09931874182,128.15188493435562,0.0,237.84349989999907,177.44251161544946,148.3734449950974,136.31957103858983,131.79278198584325,130.2102467240805,129.68690850925034,129.52150787157632,129.47119714005325,129.4564042429599,129.45218487455864,129.45101116348263,129.4506935574553,129.45060962533776,201.53246835263113,158.96153545731036,140.4333706163442,133.2619777689731,130.7035741818114,129.84529474357697,129.5711729296716,129.48713539924253,129.4622647708037,129.4551342678731,129.45314725738504,129.45260675468282,129.45246358278007,129.45242651371893
2026-07-11 09:30:00+00:00,1130.091,3506604.567539999,3506604.5675399997,2549835.129281063,956769.4382589366,9.313225746154785e-10,956769.4382589357,3506.6045675399996,3506.6045675399987,3506604.5675399997,129.45618424291757,0,,,False,legacy,0,,0.0,,0,none,0.008348385646891636,0.008348385646891636,0.0,0.0,0.008348385646891636,0.021,0.0,0.0,129.4464749694257,129.45618424291757,182.0,182.0,310.0,129.45618424291757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65920422501.45768,18.311228472627132,12.21850021908225,310.0,129.4464749694257,283.27279474649913,129.58515220275686,129.44273843199966,0.0,0.0,0.0,0.0,0.0,0.0,-0.48717673894018193,-55.34827261011831,2549835.129281063,2549963.639984284,2549835.129281063,0.0,-55219.76190689718,128.51070322112355,0.0,240.40979948542085,179.83107354821536,149.76993848021485,136.98201446249593,132.0665131337541,130.30997412006604,129.71670700808124,129.5253078041829,129.46589782701224,129.44807230293043,129.44288570978736,129.44141383319626,129.44100732165072,129.44089768183127,204.34910103322926,160.8589308329736,141.39983027432416,133.68136392216095,130.8642570711158,129.89836496642474,129.58327788819867,129.4846553055211,129.45486190713433,129.44614227882695,129.4436625810071,129.44297395148232,129.44278768198646,129.44273843199966
2026-07-11 09:40:00+00:00,1132.664,3514588.4321600003,3514588.43216,2556182.513894721,958405.9182652789,0.0,958405.9182652794,3514.5884321599997,3514.58843216,3514588.43216,129.4464749694257,0,,,False,legacy,0,,0.0,,0,none,0.008366949478217693,0.008366949478217693,0.0,0.0,0.008366949478217693,0.021,0.0,0.0,129.43677294438643,129.4464749694257,182.0,182.0,310.0,129.4464749694257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67420845748.853134,18.72801270801476,12.496607080072287,310.0,129.43677294438643,284.80186284079673,129.60059159443688,129.4330505590662,0.0,0.0,0.0,0.0,0.0,0.0,-0.49644439402815005,-55.60593052780874,2556182.513894721,2556311.342853566,2556182.513894721,0.0,-55477.10156896338,128.82895884536265,0.0,242.89339707602463,182.21710021934595,151.20083324452537,137.67649784165286,132.3600041543169,130.41968066250752,129.75094658835957,129.5309126801717,129.46128376939262,129.43998649039742,129.43367054029255,129.4318442319697,129.43133000897154,129.4311886251836,207.12314753509568,162.7819815200286,142.40349370001718,134.1269508421597,131.0391082595291,129.95801590827355,129.5981384992119,129.4832424189361,129.4478476039158,129.43728411460634,129.43422139794535,129.43335430859406,129.43311507615962,129.4330505590662
2026-07-11 09:50:00+00:00,1134.928,3521613.4883199995,3521613.48832,2561784.304618307,959829.1837016931,4.656612873077393e-10,959829.1837016926,3521.61348832,3521.6134883199998,3521613.48832,129.43677294438643,0,,,False,legacy,0,,0.0,,0,none,0.008383229223011312,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413486,129.43677294438643,182.0,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68924475307.94708,19.145687585540855,12.775308238227057,310.0,129.42707913413486,286.2420321153511,129.61899990976144,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564405,2561784.304618307,2561913.4135522246,2561784.304618307,0.0,-55735.03946172632,129.10893391772697,0.0,245.29615781006174,184.5977917569975,152.6641354283345,138.40259178055868,132.67353340136174,130.53973589510986,129.7898856515233,129.5384646029445,129.45742203979557,129.43217595102706,129.42455115138853,129.42230683959917,129.42166326541312,129.42148307250463,209.8528776928073,164.727797534018,143.4432511160577,134.59881518302717,131.2285229613851,130.02457822170726,129.61595062051305,129.48299428911892,129.4412653395868,129.4285779396414,129.42483078240542,129.423750440203,129.42344675100452,129.42336330961385
2026-07-11 10:00:00+00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.7454473753,961049.6376126241,0.0,961049.6376126241,3527.7293830599992,3527.7293830599992,3527729.3830599994,129.42707913413486,0,,,False,legacy,0,,0.0,,0,none,0.00839734346961767,0.00839734346961767,0.0,0.0,0.00839734346961767,0.021,0.0,0.0,129.41739460646684,129.42707913413486,182.0,182.0,310.0,129.42707913413486,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70430887054.61017,19.56413529294727,13.054525081174686,310.0,129.41739460646684,287.59844708913414,129.6405718423763,129.4136771369358,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.7454473753,2566809.0980606303,2566679.7454473753,0.0,-55993.50100889895,129.35261325496685,0.0,247.61998127545837,186.97053125890858,154.15786040252323,139.1598085775284,133.00733612019332,130.67049205661047,129.83378015046895,129.54810846320308,129.4543824587865,129.4246712656854,129.41554003133737,129.41280653447424,129.41200891680555,129.41178171060344,212.53680129629865,166.69358091720653,144.51794533812253,135.09697531232302,131.43286719454397,130.09837350163124,129.6369115103712,129.48401209448176,129.4351608224833,129.42004289161628,129.41549828712266,129.4141652369813,129.413783803508,129.4136771369358
2026-07-11 10:10:00+00:00,1138.588,3532970.24872,3532970.2487199996,2570899.848814213,962070.3999057864,0.0,962070.3999057868,3532.9702487199997,3532.97024872,3532970.2487199996,129.41739460646684,0,,,False,legacy,0,,0.0,,0,none,0.008409373856691087,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.4077205362577,129.41739460646684,182.0,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71939675514.78885,19.983243198552458,13.334182453377274,310.0,129.4077205362577,288.87595762946813,129.6655010064101,129.40399253638802,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.38197674400391,2570899.848814213,2571029.4103751383,2570899.848814213,0.0,-56252.41518307896,129.56156092494348,0.0,249.86678866202504,189.33287282425513,155.68003456163876,139.94760415035788,133.36160368224316,130.81228406321904,129.8828829063136,129.5599904341502,129.45223720737712,129.41750460339884,129.4066505300188,129.40334860488196,129.40236897126164,129.4020853000794,215.1736458233841,168.67662468614395,145.62637601103404,135.62139247754604,131.65247707070762,130.1797157058343,129.66121912048703,129.4863995948364,129.429581944436,129.41169931391124,129.40623204548186,129.40460185207252,129.4041274433135,129.40399253638802
2026-07-11 10:20:00+00:00,1140.008,3537376.42352,3537376.42352,2574474.8423955147,962901.5811244855,0.0,962901.5811244855,3537.37642352,3537.37642352,3537376.42352,129.4077205362577,0,,,False,legacy,0,,0.0,,0,none,0.008419416780999263,0.008419416780999263,0.0,0.0,0.008419416780999263,0.021,0.0,0.0,129.39805819255196,129.4077205362577,182.0,182.0,310.0,129.4077205362577,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73450453391.79628,20.40290371994341,13.614208568513167,310.0,129.39805819255196,290.07913556764265,129.6939808854738,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.641451355588764,2574474.8423955147,2574604.579701307,2574474.8423955147,0.0,-56511.71404979611,129.73730579265248,0.0,252.038515218089,191.68253645231803,157.22870111436438,140.76538327180714,133.7364846555699,130.9654280172556,129.93744288329012,129.5742579027639,129.45106101580842,129.4107097695842,129.39789731861953,129.39393884228076,129.39274563882591,129.3923946808178,217.76234102986808,170.6743131089556,146.76730474995608,136.17197240603568,131.88765791647614,130.26890932423174,129.68907147487687,129.49026259252236,129.42457861914875,129.40356869063712,129.3970408461059,129.39506372912533,129.39447899914376,129.39431004843513
2026-07-11 10:30:00+00:00,1141.168,3540975.833919999,3540975.8339199997,2577430.147585696,963545.6863343036,4.656612873077393e-10,963545.6863343031,3540.97583392,3540.9758339199993,3540975.8339199997,129.39805819255196,0,,,False,legacy,0,,0.0,,0,none,0.008427539082812902,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.38840897803559,129.39805819255196,182.0,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74962848680.85504,20.823013522459735,13.894534474650902,310.0,129.38840897803559,291.212290137405,129.72620406819792,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.90121361993142,2577430.147585696,2577560.0287178676,2577430.147585696,0.0,-56771.33248776011,129.8811321713074,0.0,254.13710130850387,194.01739930127476,158.801923823137,141.6125017097956,134.13208503429425,131.13022027084,129.99770421826761,129.59105925035777,129.45093146390164,129.40432221028374,129.38929578443555,129.38458350193233,129.38314134222682,129.38271077885128,220.30200182301584,172.6841244422501,147.93946089370573,136.74856811410908,132.13868418281893,130.3662484998819,129.72066601671332,129.49570896175672,129.42020298878438,129.39567393319194,129.38793436461813,129.38555465150364,129.38483993281764,129.3846302631827
2026-07-11 10:40:00+00:00,1142.074,3543787.09756,3543787.0975599997,2579782.312245808,964004.7853141916,0.0,964004.7853141921,3543.78709756,3543.7870975600003,3543787.0975599997,129.38840897803559,0,,,False,legacy,0,,0.0,,0,none,0.00843378544008438,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167273,129.38840897803559,182.0,182.0,310.0,129.38840897803559,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76476499343.70924,21.243472039919233,14.175093067176444,310.0,129.37877440167273,292.27948267504746,129.76236137370591,129.37495382469348,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.312245808,2579912.306114681,2579782.312245808,0.0,-57031.207488804124,129.99386887300352,0.0,256.16448409775586,196.33548488676877,160.3977849893803,142.48826709614175,134.5484674555972,131.306936025601,130.06390512311333,129.61054316844425,129.45192744918918,129.39837890228395,129.38086187476958,129.3752892185709,129.37355870645658,129.3730346093189,222.79191007752658,174.70362590492226,149.14154377044864,137.35097943564128,132.40579814117737,130.47201570376595,129.75619876742422,129.5028483581333,129.41650936319613,129.3880391063996,129.3789226562389,129.37607869358618,129.37521184219446,129.37495382469348
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199997,3545831.9350199993,2581547.771220067,964284.1637999322,0.0,964284.1637999327,3545.8319350199995,3545.83193502,3545831.9350199993,129.37877440167273,0,,,False,legacy,0,,0.0,,0,none,0.008438207909883949,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.3691560362203,129.37877440167273,182.0,182.0,310.0,129.37877440167273,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77991053239.81992,21.66418145550553,14.4558190760401,310.0,129.3691560362203,293.2845407061966,129.80264139940095,129.36528143253238,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688337,2581547.771220067,2581677.8475646703,2581547.771220067,0.0,-57291.27770228032,130.07634460305417,0.0,258.122592574747,198.63495830935227,162.01439094565774,143.39194315480384,134.98565203151685,131.49582864256257,130.13627747373295,129.632858271028,129.4541289558691,129.39291896272965,129.37261246815777,129.36606294971963,129.36400054517358,129.36336727576796,225.23150290732806,176.73047419453977,150.3722253262713,137.97895476789392,132.6892091934149,130.58648060107302,129.7958635679795,129.51179166935825,129.41355313829757,129.3806894724674,129.37001638949948,129.36664019591123,129.36559645610177,129.36528143253238
2026-07-11 11:00:00+00:00,1143.148,3547119.65512,3547119.65512,2582737.7783931866,964381.8767268131,0.0,964381.8767268131,3547.1196551199996,3547.1196551199996,3547119.65512,129.3691560362203,0,,,False,legacy,0,,0.0,,0,none,0.00844082900517206,0.00844082900517206,0.0,0.0,0.00844082900517206,0.021,0.0,0.0,129.3595555394622,129.3691560362203,182.0,182.0,310.0,129.3691560362203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79506165016.95462,22.08504583804295,14.73664848942023,310.0,129.3595555394622,294.2310710691903,129.84722962928785,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.7783931866,2582867.9075149824,2582737.7783931866,0.0,-57551.483168678824,130.1291217958351,0.0,260.0133413699338,200.91411736838023,163.6498736777201,144.322751669187,135.44361623749995,131.69712849948954,130.2150457603507,129.6581524815775,129.4576171646419,129.38798268438822,129.36456537367073,129.35691196508486,129.35446985518163,129.35370997029545,227.6203582412909,178.7624145323599,151.63015557456734,138.6321928895338,132.9890935029728,130.7098990906724,129.8398515925922,129.52265072111683,129.41139132186638,129.3736518677558,129.36122693840443,129.35724374182158,129.3559956310524,129.3556138425659
2026-07-11 11:10:00+00:00,1143.322,3547659.566679999,3547659.5666799997,2583360.101313389,964299.4653666108,4.656612873077393e-10,964299.4653666103,3547.65956668,3547.6595666799994,3547659.5666799997,129.3595555394622,0,,,False,legacy,0,,0.0,,0,none,0.008441671237255796,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81021494018.81662,22.505970560782394,15.017518165897545,310.0,129.34997470277884,295.12247248945783,129.89630733723288,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297127,2583360.101313389,2583490.253899637,2583360.101313389,0.0,-57811.764876722824,130.15258624844137,0.0,261.83862662354665,203.17138615108522,165.30239225061675,145.27987492472175,135.92229517591642,131.91104205497174,130.30042529083204,129.68657229527483,129.46247420328305,129.3836110088072,129.3567394224224,129.3478442197972,129.34496987167356,129.34406398245793,229.9581829376921,180.79727848173084,152.91396445490503,139.31034376688112,133.30559308424992,130.84251206369066,129.88835026452603,129.5355378037792,129.41008217382202,129.3669537946885,129.35256623787592,129.34789418938203,129.3464113553975,129.34595186883075
2026-07-11 11:20:00+00:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.9309403547,964036.944639645,4.656612873077393e-10,964036.9446396446,3547.45787558,3547.4578755799994,3547457.8755799998,129.34997470277884,0,,,False,legacy,0,,0.0,,0,none,0.00844074973481992,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246335,129.34997470277884,182.0,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82536703338.67618,22.92686203852116,15.298365659043544,310.0,129.34041551246335,295.96194742425956,129.9500508396503,129.3362963908244,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254468,2583420.9309403547,2583551.0779851414,2583420.9309403547,0.0,-58072.06450775778,130.14704478689964,0.0,263.6003225518544,205.40530964497074,166.9701354399486,146.26245868919054,136.4215822534271,132.1377511968711,130.39262141352316,129.71826211422118,129.46878280221736,129.37984577971332,129.34915455366902,129.33886839353272,129.3355041171338,129.3344307141342,232.24480263513064,182.8329840497848,154.22226596806217,140.01301053955655,133.63881562051472,130.98454447786102,129.94154208430376,129.55056515783613,129.40968502320166,129.3606235829484,129.3440470172515,129.338596898985,129.33684578819128,129.3362963908244
2026-07-11 11:30:00+00:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.1411351827,963589.234804817,4.656612873077393e-10,963589.2348048165,3546.5083759399995,3546.508375939999,3546508.3759399997,129.34041551246335,0,,,False,legacy,0,,0.0,,0,none,0.008438050100468922,0.008438050100468922,0.0,0.0,0.008438050100468922,0.021,0.0,0.0,129.330880057008,129.34041551246335,182.0,182.0,310.0,129.34041551246335,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84051455428.969,23.347626508046943,15.57912840364957,310.0,129.330880057008,296.75251315874823,130.0086305433086,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.1411351827,2583049.2535631275,2582919.1411351827,0.0,-58332.32398048928,130.1124279448195,0.0,265.30027687101733,207.61454460842543,168.65131953365324,147.26961233328396,136.94132831828296,132.37741177741032,130.49182856674895,129.75336351959274,129.4766258920667,129.37672963445473,129.34183109185906,129.32999340056313,129.32607633860778,129.32481167856918,234.4801491341207,184.8675318464916,155.55365935058285,140.73974996232081,133.98883354064455,131.13620412560527,129.9996039889807,129.56784445583844,129.4102600375932,129.35469051965788,129.33568277086167,129.32935761114007,129.327301268522,129.3266483607993
2026-07-11 11:40:00+00:00,1142.403,3544807.96482,3544807.96482,2581853.3163697305,962954.6484502694,0.0,962954.6484502694,3544.80796482,3544.80796482,3544807.96482,129.330880057008,0,,,False,legacy,0,,0.0,,0,none,0.008433565325481295,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85565411927.7526,23.768169979931276,15.859743683560124,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902733,2581853.3163697305,2581983.365025027,2581853.3163697305,0.0,-58592.48506373074,130.04865529659583,0.0,266.9403088165315,209.79785502919583,170.3441932442479,148.30041167599637,137.4813421388234,132.63015279363853,130.59822930095453,129.79201509791918,129.48608631002523,129.3743059009929,129.3347897228756,129.3212284840082,129.3166904729016,129.31520849036542,236.66425188917674,186.8990032754546,156.90673073500434,141.4900729654836,134.35568307504496,131.29768031875605,130.06270635092827,129.58748629133046,129.41186795837245,129.34918456621807,129.32748718500946,129.32018221586827,129.31778027199576,129.31700880026443
2026-07-11 11:50:00+00:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.050597223,962127.1798627763,0.0,962127.1798627763,3542.3442304599994,3542.3442304599994,3542344.2304599993,129.32137042615648,0,,,False,legacy,0,,0.0,,0,none,0.008427266255338592,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87078230664.64671,24.18839740684631,16.140148076717097,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.050597223,2580347.00598522,2580217.050597223,0.0,-58852.48910702439,129.95538799690257,0.0,268.5222064065786,211.95410545620766,172.04703504762898,149.3539001848206,138.04139028471937,132.8960752977872,130.71199310830232,129.83435143828825,129.4972463993277,129.3726183926666,129.3280516309692,129.31258312708206,129.30735063815126,129.30562286119414,238.79722869240854,188.92555909616667,158.28005763686616,142.2634463356715,134.73936392201384,131.4691428715621,130.1310121161824,129.6095999232584,129.41456987986868,129.34413632277824,129.3194744669056,129.31107692092323,129.30828541236244,129.30737879667706
2026-07-11 12:00:00+00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953509,961103.4981464911,4.656612873077393e-10,961103.4981464907,3539.1047611000004,3539.1047611,3539104.7611000002,129.3118887556605,0,,,False,legacy,0,,0.0,,0,none,0.008419123741913592,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88589564056.43034,24.608212237897316,16.420277157780045,310.0,129.3024372782045,298.8583693519432,130.21499710264342,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953509,2578131.0951059465,2578001.262953509,0.0,-59112.27664745832,129.83215243735322,0.0,270.047724889125,214.08225631895974,173.75815371191447,150.42909057341382,138.62119733713692,133.17525150932113,130.83327536741697,129.88050165321533,129.5101874555108,129.37171118849272,129.32163847016625,129.30406740318168,129.29806117335627,129.2960566042015,240.87927790171375,190.94543724358982,159.67220781339097,143.05929316755214,135.1398384437357,131.65074084302572,130.2046757783336,129.63429231604474,129.41842691669345,129.33957689378522,129.3116591266593,129.30204811517572,129.29881943597945,129.29775950326237
2026-07-11 12:10:00+00:00,1139.264,3535067.83616,3535067.83616,2575192.9530017874,959874.8831582125,0.0,959874.8831582125,3535.06783616,3535.06783616,3535067.83616,129.3024372782045,0,,,False,legacy,0,,0.0,,0,none,0.008409086502071028,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.29301833811073,129.3024372782045,182.0,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90099056755.98718,25.027515765551996,16.70006506235287,310.0,129.29301833811073,299.48012680907385,130.29448667547425,129.28815214252757,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530017874,2575322.6312756143,2575192.9530017874,0.0,-59371.787073722575,129.67827382672112,0.0,271.51858459868924,216.18135743056936,175.4758894343725,151.5249656201848,139.22044540049896,133.4677235315729,130.96221609797496,129.93058866111014,129.52498917884262,129.37162837426212,129.31557220218622,129.29569181936927,129.28882664266456,129.28651163841698,242.91067001583806,192.95695024300267,161.08174205993149,143.87699356349606,135.5570309670608,131.84260133943502,130.28384234071572,129.66166724705056,129.42349980409827,129.33553772878784,129.3040561563465,129.29310265518376,129.28938524934878,129.28815214252757
2026-07-11 12:20:00+00:00,1137.698,3530208.6321200007,3530208.63212,2571775.0260804254,958433.6060395748,0.0,958433.6060395753,3530.2086321200004,3530.208632120001,3530208.63212,129.29301833811073,0,,,False,legacy,0,,0.0,,0,none,0.008397095885292223,0.008397095885292223,0.0,0.0,0.008397095885292223,0.021,0.0,0.0,129.2836342604435,129.29301833811073,182.0,182.0,310.0,129.29301833811073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91606343196.7066,25.44620644352961,16.97944403183297,310.0,129.2836342604435,300.0656348292853,130.3795466886719,129.27855800633336,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.76045108189643,2571775.0260804254,2571904.5189475985,2571775.0260804254,0.0,-59630.95821472304,129.4928671733869,0.0,272.9364696507134,218.25054247474185,177.19861217609505,152.64047896489683,139.83877374768298,133.7735021149351,131.09893866476557,129.98472852465477,129.54172964699544,129.37241384560033,129.30987502015356,129.28746689864553,129.27965174988813,129.27698997619694,244.89174032990377,194.95848213923875,162.507215030473,144.71588479783384,135.99082665102202,132.0448280378528,130.36864614626245,129.69182478535762,129.42984855145394,129.33205044444077,129.29668084033662,129.28424757436707,129.27998589958244,129.27855800633336
2026-07-11 12:30:00+00:00,1135.856,3524493.01664,3524493.0166399996,2567724.597586785,956768.4190532146,0.0,956768.4190532151,3524.4930166399995,3524.49301664,3524493.0166399996,129.2836342604435,0,,,False,legacy,0,,0.0,,0,none,0.008383071108409211,0.008383071108409211,0.0,0.0,0.008383071108409211,0.021,0.0,0.0,129.27428729020966,129.2836342604435,182.0,182.0,310.0,129.2836342604435,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93111044119.75964,25.864178922155457,17.258343769733926,310.0,129.27428729020966,300.61700241867896,130.47029186521334,129.26897844640033,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.597586785,2567853.8723366074,2567724.597586785,0.0,-59889.725831719115,129.27474982227432,0.0,274.30302638570487,220.28902277344562,178.92471850478987,153.77455458088986,140.4757777967719,134.0925650899368,131.24354900148984,130.04302947644817,129.56048448184623,129.3741110250857,129.3045692372972,129.27940321658235,129.27054129283002,129.26749370557454,246.82288142248893,196.9484851214899,163.94717447226583,145.5752611629223,136.44107034716168,132.25749967671902,130.45920971170418,129.72486058678422,129.43753231273402,129.32914667274358,129.28954864393694,129.27548997137342,129.27062452509244,129.26897844640033
2026-07-11 12:40:00+00:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176359174,954867.6368040829,0.0,954867.6368040829,3517.8837544400003,3517.8837544400003,3517883.7544400003,129.27428729020966,0,,,False,legacy,0,,0.0,,0,none,0.008366924018166548,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020966,182.0,182.0,310.0,129.27428729020966,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94612764976.4299,26.281323604563863,17.536691145553917,310.0,129.26497954322724,301.1362161331177,130.5668230371544,129.25941486541097,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.27704578943553,2563016.1176359174,2563145.1402398646,2563016.1176359174,0.0,-60148.0231854883,129.0226039472327,0.0,275.61986268408697,222.2960826539737,180.65263639187,154.92608788313058,141.13100858971467,134.42485589192998,131.39613242613393,130.10559069381446,129.58132558564634,129.37676242830963,129.29967711580963,129.27151145123537,129.26150007285426,129.2580249684974,248.70453702052677,198.925476248665,165.40016128426694,146.45437356681546,136.90756522958372,132.48066849719106,130.5556427102759,129.7608650847831,129.4466085863899,129.32685781953037,129.28267515903624,129.26683709555996,129.26130434027655,129.25941486541097
2026-07-11 12:50:00+00:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533511475,952718.5539488527,0.0,952718.5539488532,3510.3405073000004,3510.340507300001,3510340.5073,129.26497954322724,0,,,False,legacy,0,,0.0,,0,none,0.008348559090472628,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.25571303544584,129.26497954322724,182.0,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96111094679.96431,26.697526299990088,17.81440996342842,310.0,129.25571303544584,301.625147150856,130.6692262551551,129.24986870454677,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816454,2557621.9533511475,2557750.688355512,2557621.9533511475,0.0,-60405.78079380002,128.73500436452014,0.0,276.8885477182344,224.27107539622654,182.380823776892,156.09394796237513,141.80397296653442,134.77028264135137,131.55675329119723,130.17250126627295,129.60432067902275,129.38040974443095,129.2952207516187,129.2638023542686,129.2525329082946,129.24858594743395,250.53719697437114,200.88803628862019,166.86471416806205,147.35243077046846,137.39007213272808,132.71435878416364,130.65803953637152,129.79992248293024,129.45713249393717,129.3252148007447,129.27607599371055,129.25829627694907,129.25202857718475,129.24986870454677
2026-07-11 13:00:00+00:00,1128.545,3501807.4222999997,3501807.4223,2551505.69444942,950301.7278505801,4.656612873077393e-10,950301.7278505797,3501.8074223000003,3501.8074223,3501807.4223,129.25571303544584,0,,,False,legacy,0,,0.0,,0,none,0.0083278439161193,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.246489896475,129.25571303544584,182.0,182.0,310.0,129.25571303544584,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97605600341.11092,27.1126667614197,18.09141998635016,310.0,129.246489896475,302.0855578638658,130.7775712976393,129.240341439409,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.791335945320846,2551505.69444942,2551634.104522998,2551505.69444942,0.0,-60662.92587174289,128.41007357795752,0.0,278.1106104289177,226.21341614299462,184.1077630400711,157.2769744573416,142.4941313567453,135.1287157734816,131.72545362815012,130.2438390059593,129.62953268698237,129.38509300754154,129.29122186525998,129.25628667929521,129.24364479750224,129.23917888241306,252.32138995258043,202.83480449875853,168.3393657663436,148.2685985349289,137.88830790432735,132.95856510608647,130.7664791134374,129.84210986676968,129.46915654348575,129.32424802607508,129.26976667833085,129.24987486010954,129.24280052491616,129.240341439409
2026-07-11 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2544624.5817989167,947600.9617810831,0.0,947600.9617810831,3492.22554358,3492.22554358,3492225.54358,129.246489896475,0,,,False,legacy,0,,0.0,,0,none,0.008304638734946026,0.008304638734946026,0.0,0.0,0.008304638734946026,0.021,0.0,0.0,129.23731229060812,129.246489896475,182.0,182.0,310.0,129.246489896475,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99095823461.2588,27.526617628127447,18.367636230558936,310.0,129.23731229060812,302.5191081806636,130.89190998269075,129.23083458895468,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.04742715955208,2544624.5817989167,2544752.6274060323,2544624.5817989167,0.0,-60919.38155243639,128.04560711568774,0.0,279.2875393319543,228.12257707086226,185.83195824580073,158.47397549294956,143.2008960821391,135.49998607007925,131.90225086229827,130.3196691114774,129.65701895831916,129.39084978147855,129.28770190564077,129.24897510640258,129.2348408627012,129.229806073312,254.0576782408609,204.7644746553548,169.82264057065103,149.20199704009693,138.40194304511667,133.21325004296278,130.8810227649019,129.88749614938737,129.48272996365668,129.32398659605892,129.2637625166148,129.24158022537156,129.23362359618494,129.23083458895468
