timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 16:00:00+00:00,975.176,3025912.6174400006,3025912.61744,2213084.9947609087,812827.6226790915,0.0,812827.622679092,3025.9126174400003,3025.9126174400008,3025912.61744,129.19893207020732,0,,,False,legacy,0,,0.0,,0,none,0.007193862855766664,0.007193862855766664,0.0,0.0,0.007193862855766664,0.021,0.0,0.0,129.22853890563334,129.19893207020732,182.0,182.0,310.0,129.19893207020732,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227645918267.58533,63.23497729655148,42.194688636350364,310.0,129.22853890563334,309.4940180126114,176.79359522859394,128.64479554910474,0.0,0.0,0.0,0.0,0.0,0.0,-2.576757018549571,-83.1503415608361,2213084.9947609087,2213194.8816271606,2213084.9947609087,0.0,-83040.45469458401,109.88686625208356,0.0,308.47738021263166,302.90279588566005,289.485995460388,267.75786082925174,240.73961316729654,212.86988174996662,187.87973873040917,167.8012580845396,153.04210203111268,142.96661342580776,136.50714034547516,132.58437821159293,130.31247580673437,129.05079387360703,306.8306233303682,297.8387427692121,280.07470818619174,255.01573275154482,226.8106792440925,199.83897483553918,177.0632445762038,159.64129720468694,147.35207726027187,139.25350778191785,134.21830204229315,131.24201157695086,129.55927342999428,128.64479554910474
2026-07-12 16:10:00+00:00,954.413,2961486.27422,2961486.2742199996,2168247.8120830907,793238.4621369089,0.0,793238.4621369094,2961.4862742199994,2961.48627422,2961486.2742199996,129.22853890563334,0,,,False,legacy,0,,0.0,,0,none,0.007041831771770489,0.007041831771770489,0.0,0.0,0.007041831771770489,0.021,0.0,0.0,129.2555265369284,129.22853890563334,182.0,182.0,310.0,129.22853890563334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228896912212.56927,63.58247561460258,42.42656320891577,310.0,129.2555265369284,309.49610919445814,177.58344441294776,128.6716142091235,0.0,0.0,0.0,0.0,0.0,0.0,-2.590651262881602,-83.36546599218572,2168247.8120830907,2168355.3742987653,2168247.8120830907,0.0,-83257.90377651108,107.56221567463945,0.0,308.5048790001801,303.0723727043561,289.91906636532497,268.4755344321364,241.64848563084377,213.8235877454159,188.74872250810884,168.50957315668856,153.5689928170593,143.32915204968975,136.73983363984038,132.72413459995224,130.39064387591614,129.09063972181792,306.9031206180141,298.1232667020672,280.6559742786914,255.8528740555106,227.77068094217856,200.7732945394367,177.86507723547157,160.2633351599532,147.79563768657417,139.54745869608698,134.40042853228928,131.3474801836518,129.61570496987653,128.6716142091235
2026-07-12 16:20:00+00:00,930.759,2888089.33146,2888089.33146,2117453.333330591,770635.9981294088,0.0,770635.9981294088,2888.08933146,2888.08933146,2888089.33146,129.2555265369284,0,,,False,legacy,0,,0.0,,0,none,0.006868319638909442,0.006868319638909442,0.0,0.0,0.006868319638909442,0.021,0.0,0.0,129.27921492516907,129.2555265369284,182.0,182.0,310.0,129.2555265369284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230117301974.72943,63.92147277075818,42.65276522659838,310.0,129.27921492516907,309.4980396281322,178.35633318107705,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.604580484015237,-83.57532680180873,2117453.333330591,2117558.2637354024,2117453.333330591,0.0,-83470.39639699738,104.93040481134085,0.0,308.5307231864672,303.23440190950913,290.33593575482024,269.16982525986646,242.5313212806657,214.75324062607618,189.5984660238274,169.20419827217805,154.08706867626304,143.6864992434552,136.9697161516967,132.86249246046512,130.46817902228528,129.13023187506923,306.9718257139764,298.3961741372348,281.2170039699773,256.66464844223873,228.70524911089825,201.68600670437257,178.65081265105007,160.87462891914996,148.2326887683555,139.83780657759348,134.58073368431647,131.45211635722194,129.6718030766346,128.6983260819694
2026-07-12 16:30:00+00:00,903.641,2803943.80454,2803943.80454,2059575.036153708,744368.768386292,0.0,744368.768386292,2803.9438045399997,2803.9438045399997,2803943.80454,129.27921492516907,0,,,False,legacy,0,,0.0,,0,none,0.0066690707666314155,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231302840640.34998,64.25078906676389,42.87250751428313,310.0,129.2988227485694,309.4998106125625,179.1090356459323,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.6185436829214246,-83.779193437126,2059575.036153708,2059676.9694713666,2059575.036153708,0.0,-83677.26011946728,101.93331765872426,0.0,308.5548922811039,303.3887675522258,290.7360239882592,269.8392846308687,243.3857234484356,215.65579585238285,190.42575547032976,169.88218479970627,154.59390476548202,144.0368316491508,137.1955146807521,132.9986184113794,130.54456438768676,129.1692654710206,307.0367079208402,298.65721067943406,281.756859915853,257.44915439264213,229.61163736751826,202.57394522555953,179.4173487773491,161.47249409379143,148.6611272430903,140.12303271794536,134.75819460081698,131.5552698929634,129.72717587222033,128.7247056811454
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973554004,713609.0646045993,0.0,713609.0646045993,2706.8000619599998,2706.8000619599998,2706800.0619599996,129.2988227485694,0,,,False,legacy,0,,0.0,,0,none,0.0064387072154614595,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454357,129.2988227485694,182.0,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,232448428624.14938,64.56900795115261,43.0848448522412,310.0,129.31343116454357,309.50142076154265,179.8377125721369,128.7504870094644,0.0,0.0,0.0,0.0,0.0,0.0,-2.6325397143562546,-83.97618860898167,1993190.9973554004,1993289.4949413282,1993190.9973554004,0.0,-83877.69102305383,98.49758592783473,0.0,308.5773425309522,303.5352719337533,291.1185457184242,270.4820919494708,244.2087749572787,216.52760541101864,191.22677608423245,170.5400488961458,155.08664515140669,144.37800479469286,137.4157341731786,133.13153344037903,130.61919265739596,129.2073816636413,307.09769399361414,298.9059935181766,282.2743249163801,258.2040438393262,230.4865342050802,203.43334080204528,180.16101479366537,162.05376684771335,149.07847921021695,140.40135361845464,134.93160836530566,131.656177280929,129.78136170601792,128.7504870094644
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1916481.6585981294,677275.1962218706,0.0,677275.1962218706,2593.75685482,2593.75685482,2593756.85482,129.31343116454357,0,,,False,legacy,0,,0.0,,0,none,0.006170301603622792,0.006170301603622792,0.0,0.0,0.006170301603622792,0.021,0.0,0.0,129.32190384371498,129.31343116454357,182.0,182.0,310.0,129.31343116454357,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233547875188.55988,64.87440977459997,43.28862977318617,310.0,129.32190384371498,309.50286491743867,180.53775050732415,128.77535622423372,0.0,0.0,0.0,0.0,0.0,0.0,-2.6465672555594164,-84.16524721897056,1916481.6585981294,1916576.187903124,1916481.6585981294,0.0,-84070.71791397617,94.52930499438662,0.0,308.59799855645156,303.67360760876414,291.48243942457015,271.095928642713,244.99687014321208,217.36423822549563,191.99694265012195,171.17363337511478,155.56189715364425,144.7074795627995,137.62860730827006,133.2600814480931,130.69134819898431,129.24415708807686,307.15465381957875,299.14196637658824,282.7678072252983,258.9263794889407,231.32589235981706,204.25964451021082,180.87742176260377,162.61468384510383,149.48181318479925,140.6706588475558,135.09955583307533,131.753937326107,129.83381693066147,128.77535622423372
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257549415,633963.4058450582,0.0,633963.4058450582,2461.0658316,2461.0658316,2461065.8315999997,129.32190384371498,0,,,False,legacy,0,,0.0,,0,none,0.005854913040886809,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.32286625533922,129.32190384371498,182.0,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234593583551.21805,65.16488431978279,43.48245419623129,310.0,129.32286625533922,309.50413233058487,181.2035081178533,128.7989437941879,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089166,-84.34506209700375,1827102.4257549415,1827192.333193958,1827102.4257549415,0.0,-84255.15465798718,89.90743901656242,0.0,308.6167407990877,303.80331723805347,291.8262671815992,271.67780812878317,245.74549345270233,218.16024033305456,192.73067801878088,171.77792322531974,156.01559360954846,145.02222652981433,137.8320335444736,133.382892436313,130.76018402885109,129.2790925233042,307.2073795622811,299.36433566981293,283.23520726702304,259.61243615796474,232.1246938739821,205.04730118369406,181.56126179740932,163.15072834827612,149.86762928428863,140.92844069299335,135.2603550730405,131.84748466546787,129.88390031184412,128.7989437941879
2026-07-12 17:10:00+00:00,742.469,2303836.75886,2303836.7588600004,1722020.2899488297,581816.4689111707,4.656612873077393e-10,581816.4689111703,2303.8367588600004,2303.83675886,2303836.7588600004,129.32286625533922,0,,,False,legacy,0,,0.0,,0,none,0.005480891482173994,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.3147124471736,129.32286625533922,182.0,182.0,310.0,129.32286625533922,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,235576138002.70856,65.43781611186348,43.66457289822431,310.0,129.3147124471736,309.50520342087344,181.828023886795,128.82081595371628,0.0,0.0,0.0,0.0,0.0,0.0,-2.674710434714299,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0,308.6333860732563,303.9237337630137,292.14807001565055,272.22383546081414,246.4489136814679,218.90881714044372,193.4211259610648,172.34681573674453,156.4428245953936,145.31861158467518,138.0235065532015,133.49833959291865,130.82469796798003,129.31159929434963,307.25555456071964,299.5719757992756,283.6737256611868,260.25742675367616,232.87663902138678,205.78944893745543,182.2060571052316,163.65643775394597,150.23172598613021,141.1717060825568,135.41200862245125,131.93555978362517,129.93085587441755,128.82081595371628
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,0.0,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,129.3147124471736,0,,,False,legacy,0,,0.0,,0,none,0.005033090599574321,0.005033090599574321,0.0,0.0,0.005033090599574321,0.021,0.0,0.0,129.29558075631147,129.3147124471736,182.0,182.0,310.0,129.3147124471736,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236483787913.0187,65.68994108694964,43.83280787317049,310.0,129.29558075631147,309.5060436831463,182.40265170245237,128.84046615294943,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828432,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0,308.6476568940498,304.03389209800406,292.44515916938985,272.72887295714565,247.09977817386354,219.6014272127282,194.05980057746063,172.8728514768096,156.8376492284756,145.59227517770674,138.20004107074476,133.60449734306525,130.88371114698583,129.3409880353935,307.29870655919433,299.76329038778897,284.07959028929696,260.85512036813566,233.57372787182197,206.47753045417286,182.8038432440905,164.12517254295554,150.56904438018688,141.39687998029552,135.55214756401975,132.01667751375174,129.97379696113663,128.84046615294943
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.5192799997,1448193.5082640802,440293.0110159195,0.0,440293.01101591974,1888.4865192799996,1888.4865192799998,1888486.5192799997,129.29558075631147,0,,,False,legacy,0,,0.0,,0,none,0.004492092629116617,0.004492092629116617,0.0,0.0,0.004492092629116617,0.021,0.0,0.0,129.263572315431,129.29558075631147,182.0,182.0,310.0,129.29558075631147,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237301859776.57693,65.91718327127137,43.98443935344339,310.0,129.263572315431,309.5065912660118,182.91673241017102,128.85731041380419,0.0,0.0,0.0,0.0,0.0,0.0,-2.702957235492199,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0,308.65913233705913,304.13239707579385,292.7138190492989,273.1860936962134,247.68860432787096,220.22730624773735,194.6362059012846,173.34694498183745,157.19292587276155,145.838035654832,138.35812425890254,133.699119586646,130.93585942931105,129.36646716489915,307.33613728399985,299.9360036279273,284.4476665087232,261.39732911982077,234.20572099188138,207.10081733398377,183.34480049164412,164.54886011007176,150.8735064086377,141.59971094800144,135.67797929697582,132.0891015202348,130.01169474500097,128.85731041380419
2026-07-12 17:40:00+00:00,519.6,1612287.6239999996,1612287.6239999998,1268847.6664500388,343439.95754996105,2.3283064365386963e-10,343439.9575499608,1612.2876239999998,1612.2876239999996,1612287.6239999998,129.263572315431,0,,,False,legacy,0,,0.0,,0,none,0.0038344357481979977,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.2172317209895,129.263572315431,182.0,182.0,310.0,129.263572315431,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238012245303.6897,66.11451258435825,44.116110926368584,310.0,129.2172317209895,309.5067291181464,183.35753113921265,128.8706885314673,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590993,-84.93284800139965,1268847.6664500388,1268908.7265226704,1268847.6664500388,0.0,-84871.78792876797,61.06007263167703,0.0,308.6671703611988,304.2172350152844,292.9489127636838,273.586445204226,248.20323653879478,220.7730317693319,195.13755163882803,173.75824031667125,157.50026580592555,146.04989755560888,138.4937460579103,133.77967362244036,130.9796216010374,129.38716317385908,307.36681995781254,300.08685827950046,284.7709311011856,261.8732546782864,234.75949617310897,207.64587623141722,183.81686960991783,164.91774920691128,151.13787490897639,141.77520080902005,135.7862580706433,132.15083386080195,130.04337623191083,128.8706885314673
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1053436.4561493467,223786.39783065347,0.0,223786.39783065347,1277.22285398,1277.22285398,1277222.8539800001,129.2172317209895,0,,,False,legacy,0,,0.0,,0,none,0.003036797338326933,0.003036797338326933,0.0,0.0,0.003036797338326933,0.021,0.0,0.0,129.155739515238,129.2172317209895,182.0,182.0,310.0,129.2172317209895,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238593317509.25723,66.27592153034924,44.22381398107629,310.0,129.155739515238,309.50621427915564,183.71057790920585,128.8798832201003,0.0,0.0,0.0,0.0,0.0,0.0,-2.731284828893351,-85.03271240550897,1053436.4561493467,1053486.3883514013,1053436.4561493467,0.0,-84982.78020345431,49.93220205466787,0.0,308.6707946446192,304.2855405960501,293.14345840760996,273.9181948557263,248.62853070275648,221.22242228703948,195.54884435143913,174.09431746237897,157.75027560536347,146.22127523170914,138.60257756829535,133.84346829623243,131.01340476852528,129.4021736634732,307.38926685159123,300.21123685640504,285.039891922211,262.2688661485927,235.21853427911677,208.09623243390814,184.20558479101462,165.22036465952638,151.35377573613627,141.9176524518995,135.87333423766898,132.19965562341963,130.06755334508574,128.8798832201003
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,798889.0286570968,82156.65200290328,0.0,82156.65200290328,881.04568066,881.04568066,881045.6806600001,129.155739515238,0,,,False,legacy,0,,0.0,,0,none,0.0020941215258639427,0.0020941215258639427,0.0,0.0,0.0020941215258639427,0.021,0.0,0.0,129.07932367532126,129.155739515238,182.0,182.0,310.0,129.155739515238,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239021609228.89398,66.39489145247055,44.30319882528139,310.0,129.07932367532126,309.5044698299916,183.96142699009462,128.88422837383388,0.0,0.0,0.0,0.0,0.0,0.0,-2.74546920880216,-85.10627945285361,798889.0286570968,798925.812180769,798889.0286570968,0.0,-85069.49592918134,36.783523672274896,0.0,308.6685832441832,304.3334759841368,293.28862899798946,274.1673533001431,248.9472884874058,221.55784038928422,195.85430956275002,174.34250972316963,157.93363808250226,146.3457988334595,138.68052708196655,133.88801346357045,131.03576376306228,129.41069485266559,307.4014405770644,300.3029928028687,285.2426359429629,262.56740618156323,235.56389766548696,208.43364301842885,184.4954019214047,165.44469929100293,151.51265319427065,142.02137027918013,135.93563118824562,132.23343273298383,130.0830090069167,128.88422837383388
2026-07-12 18:10:00+00:00,146.41,454301.4454,454301.44539999997,454301.4454,0.0,0.0,0.0,454.3014454,454.30144540000003,454301.44539999997,129.07932367532126,0,,,False,legacy,0,,0.0,,0,none,0.0010793607429719354,0.0010793607429719354,0.0,0.0,0.0010793607429719354,0.021,0.0,0.0,128.99519079049554,129.07932367532126,182.0,182.0,310.0,129.07932367532126,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239279863757.70776,66.46662882158549,44.35106688948897,310.0,128.99519079049554,309.4999038663575,184.10504518028787,128.88338450700093,0.0,0.0,0.0,0.0,0.0,0.0,-2.759660974328602,-85.1505931586527,515552.65099538944,515574.80784828897,515552.65099538944,0.0,-85128.43630575319,22.15685289951216,0.0,308.6588235884965,304.35698948253213,293.3759937947751,274.32182258578564,249.14590016203562,221.7664122262012,196.04326723771658,174.49483093975098,158.04486786465833,146.4199601381242,138.72548411094036,133.91210554457285,131.04604421466735,129.41238607772524,307.40109866469845,300.3557194401651,285.367883038235,262.7542778638678,235.78024694544243,208.6442609775791,184.67520293572898,165.58262597974155,151.60900944051932,142.08287090162892,135.97106306894477,132.25097627298084,130.08909499754202,128.88338450700093
2026-07-12 18:20:00+00:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,1.4551915228366852e-11,0.0,113.63276574,113.63276573999998,113632.76574,128.99519079049554,0,,,False,legacy,0,,0.0,,0,none,0.00026985280869143565,0.00026985280869143565,0.0,0.0,0.00026985280869143565,0.021,0.0,0.0,128.92283254019839,128.99519079049554,182.0,182.0,310.0,128.99519079049554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239379002847.86728,66.49416745774091,44.369442545300444,310.0,128.92283254019839,309.4886076800599,184.16370966222334,128.8779268413853,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533005,-85.16758874818987,250390.90788594692,250399.4056807155,250390.90788594692,0.0,-85159.09095342128,8.497794768583844,0.0,308.640816050333,304.3555782181998,293.40614993563844,274.3849013586921,249.2307478249068,221.8566701556967,196.12487642760908,174.5597164211789,158.0908828849471,146.4489326125559,138.74103461730425,133.91807563825336,131.04567982362724,129.4080872658665,307.38773813839856,300.368837531832,285.41666299657464,262.83325474284237,235.87392864219902,208.7358557217308,184.75280974239664,165.6409970365815,151.6482401885208,142.1060544421241,135.98225573851946,132.25395074859694,130.08681258984342,128.8779268413853
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239329607806.00742,66.48044661277984,44.36028706196334,,,309.46072085416205,184.1483229872897,128.86805396626778,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797734,-85.15909406660015,0.0,2834.0243001613417,0.0,0.0,-82325.0697664388,2834.0243001613417,0.0,308.6130137914955,304.32820340944284,293.379867314753,274.36051603932214,249.2088714718951,221.83752410489367,196.10829679891594,174.54528759263542,158.07809654685315,146.43730735250577,138.7301780795196,133.90770010166594,131.0355907553327,129.39816151707495,307.3600608737399,300.3418603965468,285.39117730613066,262.81002163977263,235.8533845190009,208.71801831896448,184.73736431368664,165.6274577045584,151.63609639109072,142.09486230536544,135.9716743381307,132.243741177667,130.07681915078317,128.86805396626778
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239280217690.8473,66.46672713634646,44.35113249180125,,,309.43283680997234,184.1329378469425,128.85818207578652,0.0,0.0,0.0,0.0,0.0,0.0,-2.8022405215031454,-85.15060023246723,0.0,2833.7416322576755,0.0,0.0,-82316.85860020955,2833.7416322576755,0.0,308.58521430592765,304.3008313313017,293.3535873155002,274.336133152273,249.18699730087712,221.8183799636955,196.09171882380866,174.5308602031355,158.06531148397409,146.42568325186514,138.71932262447496,133.89732559984634,131.02550269323572,129.38823675819282,307.33238636987784,300.31488595219514,285.36569415780014,262.7867908540605,235.83284244488283,208.7001826952528,184.72192042542375,165.61391972285546,151.6239538047881,142.08367128481785,135.96109399304126,132.23353262495266,130.06682670838322,128.85818207578652
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239230832501.89554,66.45300902830432,44.34197883472308,,,309.40495554721326,184.11755424102867,128.84831116984336,0.0,0.0,0.0,0.0,0.0,0.0,-2.816430872710763,-85.14210724570648,0.0,2833.4589927869674,0.0,0.0,-82308.64825291952,2833.4589927869674,0.0,308.5574175933525,304.27346198350364,293.32730993761857,274.3117526973019,249.16512531163542,221.79923773191186,196.07514250212247,174.5164342525356,158.05252769618264,146.41406031051838,138.70846825206232,133.88695213269142,131.015415637236,129.37831298912144,307.3047146265369,300.28791419850864,285.3402135513295,262.76356238547476,235.81230241964042,208.68234885041824,184.7064780774543,165.600383091338,151.61181242949212,142.07248138037002,135.95051470314587,132.22332509035232,130.05683526254415,128.84831116984336
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239181452238.6606,66.43929228851684,44.33282609063773,,,309.3770770656073,184.10217216939515,128.83844124834008,0.0,0.0,0.0,0.0,0.0,0.0,-2.830619808561802,-85.13361510623336,0.0,2833.1763813595026,0.0,0.0,-82300.43872487386,2833.1763813595026,0.0,308.52962365349333,304.2460953657764,293.3010351808464,274.2873746741663,249.1432555039522,221.78009740935215,196.05856783369234,174.50200974069233,158.03974518335176,146.40243852834982,138.69761496217376,133.87657970009786,131.00532958723318,129.36839020976205,307.2770456434416,300.2609451352188,285.31473548646505,262.74033623378426,235.79176444306924,208.6645167842834,184.6910372696247,165.5868478098713,151.599672265082,142.06129259191056,135.93993646833934,132.2131185737645,130.04684481316664,128.83844124834008
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239132076900.6514,66.4255769168476,44.32367425945416,,,309.34920136487676,184.08679163188887,128.8285723111785,0.0,0.0,0.0,0.0,0.0,0.0,-2.8448073291974625,-85.12512381396327,0.0,2832.8937986027595,0.0,0.0,-82292.23001536052,2832.8937986027595,0.0,308.50183248607357,304.2187314778474,293.27476304492217,274.26299908262337,249.12138787760975,221.76095899582597,196.04199481835337,174.48758666746207,158.02696394535425,146.39081790524398,138.6867627547013,133.8662083019626,130.9952445431269,129.35846842001595,307.24937942031664,300.233978762057,285.2892599629533,262.71711239875776,235.77122851496486,208.64668649667078,184.67559800178125,165.57331387832073,151.587533311437,142.05010491932825,135.9293592885164,132.20291307508762,130.03685536015124,128.8285723111785
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239082706487.3762,66.41186291316005,44.314523341081234,,,309.32132844474427,184.07141262835682,128.81870435826048,0.0,0.0,0.0,0.0,0.0,0.0,-2.8589934347589314,-85.11663336881165,0.0,2832.61124346577,0.0,0.0,-82284.02212534587,2832.61124346577,0.0,308.4740440908163,304.19137031944445,293.2484935295844,274.23862592243063,249.09952243239056,221.74182249114287,196.02542345594057,174.47316503270136,158.01418398206295,146.37919844108507,138.67591162953698,133.85583793818242,130.98516050481686,129.34854761978443,307.22171595688644,300.2070150787549,285.2637869805406,262.6938908801642,235.75069463512298,208.628857987403,184.66016027377037,165.55978129655168,151.57539556843628,142.03891836251177,135.91878316357185,132.1927085942202,130.02686690339857,128.81870435826048
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239033340998.34378,66.39815027731771,44.305373335427916,,,309.2934583049323,184.056035158646,128.8088373894878,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873803,-85.10814377069389,0.0,2832.3287166777736,0.0,0.0,-82275.81505401612,2832.3287166777736,0.0,308.44625846744526,304.16401189029506,293.22222663457154,274.21425519334554,249.0776591680769,221.7226878951124,196.00885374628922,174.4587448362667,158.00140529335062,146.36758013575766,138.66506158657285,133.84546860865413,130.9750774722028,129.33862780896882,307.19405525287567,300.18005408504416,285.2383165389733,262.6706716777724,235.73016280333923,208.61103125630262,184.64472408543847,165.5462500644295,151.56325903595913,142.0277329213498,135.90820809340048,132.1825051310607,130.0168794428093,128.8088373894878
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238983980433.0631,66.38443900918419,44.29622424240318,,,309.26559094516347,184.0406592226034,128.79897140476237,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239677,-85.09965501952547,0.0,2832.046218408519,0.0,0.0,-82267.60880111695,2832.046218408519,0.0,308.41847561568346,304.13665619012687,293.1959623596223,274.18988689512537,249.0557980844512,221.70355520754418,195.99228568923436,174.4443260780146,157.98862787909027,146.35596298914606,138.65421262570098,133.8351003132746,130.96499544518434,129.32870898747043,307.16639730800904,300.1530957806564,285.21284863799804,262.6474547913513,235.7096330194093,208.5932063031923,184.62928943663195,165.53272018181954,151.55112371388486,142.01654859573114,135.89763407789704,132.17230268550765,130.0068929782841,128.79897140476237
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238934624791.0427,66.37072910862297,44.287076061915926,,,309.2377263651603,184.02528482007608,128.789106403986,0.0,0.0,0.0,0.0,0.0,0.0,-2.901543262409838,-85.09116711522185,0.0,2831.7637478614197,0.0,0.0,-82259.40336736043,2831.7637478614197,0.0,308.39069553525474,304.10930321866755,293.16970070447496,274.1655210275276,249.03393918129606,221.6844244282478,195.97571928461107,174.4299087578016,157.97585173915473,146.34434700113476,138.64336474681343,133.82473305194074,130.95491442366122,129.3187911551906,307.13874212201114,300.12614016532314,285.1873832773612,262.6242402206699,235.68910528312887,208.5753831278946,184.61385632719723,165.51919164858722,151.53898960209267,142.00536538554445,135.88706111695643,132.16210125745954,129.9969075097236,128.789106403986
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238885274071.7915,66.35702057549764,44.27792879387514,,,309.20986456464544,184.00991195091103,128.77924238706058,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861208,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0,308.36291822588214,304.0819529756449,293.14344166886826,274.1411575903099,249.01208245839373,221.66529555703292,195.95915453225462,174.41549287548432,157.96307687341695,146.33273217160823,138.6325179498023,133.81436682454938,130.9448344075332,129.30887431203075,307.11108969460673,300.09918723877615,285.1619204568095,262.601027965497,235.66857959429365,208.55756173023224,184.59842475698076,165.50566446459797,151.5268567004619,141.99418329067856,135.87648921047344,132.1519008468149,129.98692303702848,128.77924238706058
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238835928274.81848,66.3433134096718,44.26878243818981,,,309.1820055433415,183.99454061495533,128.769379353888,0.0,0.0,0.0,0.0,0.0,0.0,-2.9299027413939327,-85.07419384687081,0.0,2831.198891833381,0.0,0.0,-82242.99495503743,2831.198891833381,0.0,308.3351436872894,304.05460546078666,293.117185252541,274.1167965832295,248.99022791552682,221.64616859370912,195.94259143200023,174.40107843091934,157.95030328174974,146.32111850045084,138.62167223455972,133.80400163099736,130.93475539669987,129.2989584578921,307.0834400255205,300.07223700074707,285.13646017608926,262.5778180256017,235.6480559526994,208.53974211002787,184.58299472582905,165.49213862971718,151.5147250088718,141.9830023110222,135.8659183583429,132.14170145347228,129.97693956009942,128.769379353888
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238786587399.6324,66.329607611009,44.259636994768876,,,309.15414930097126,183.979170812056,128.75951730437015,0.0,0.0,0.0,0.0,0.0,0.0,-2.944080359474375,-85.06570848265436,0.0,2830.9165058273793,0.0,0.0,-82234.79197682698,2830.9165058273793,0.0,308.3073719192001,304.0272606738204,293.09093145523155,274.09243800604406,248.9683755524778,221.62704353808613,195.92602998368295,174.38666542396314,157.93753096402605,146.30950598754708,138.61082760097773,133.79363747118168,130.92467739106115,129.2890435926761,307.05579311447724,300.04528945096763,285.1110024349472,262.55461040075295,235.62753435814182,208.5219242671042,184.56756623358854,165.47861414381026,151.5025945272017,141.97182244646413,135.85534856045965,132.13150307733017,129.9669570788371,128.75951730437015
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238737251445.74246,66.31590317937291,44.25049246352138,,,309.1262958372573,183.9638025420601,128.7496562384089,0.0,0.0,0.0,0.0,0.0,0.0,-2.958256563468536,-85.05722396496454,0.0,2830.6341484260483,0.0,0.0,-82226.58981653849,2830.6341484260483,0.0,308.2796029213375,303.99991861447415,293.0646802766787,274.0680818585112,248.94652536902908,221.6079203899736,195.9094701871381,174.37225385447246,157.9247599201189,146.29789463278152,138.59998404894856,133.78327434499914,130.91460039051668,129.27912971628407,307.02814896120174,300.01834458916966,285.08554723312983,262.53140509071983,235.60701481041676,208.5041082012839,184.5521392801057,165.4650910067427,151.49046525533095,141.96064369689316,135.84477981671853,132.12130571828718,129.95697559314223,128.7496562384089
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238687920412.6575,66.30220011462708,44.241348844356274,,,309.0984451519224,183.94843580481478,128.7397961559062,0.0,0.0,0.0,0.0,0.0,0.0,-2.9724313535174884,-85.04874029371696,0.0,2830.351818782059,0.0,0.0,-82218.3884749349,2830.351818782059,0.0,308.2518366934254,303.97257928247564,293.03843171662106,274.0437281403884,248.92467736496337,221.58879914918128,195.8929120422009,174.35784372230384,157.91199014990113,146.28628443603853,138.58914157836418,133.77291225234674,130.90452439496624,129.26921682861746,307.0005075654188,299.9914024150849,285.0600945703838,262.50820209527126,235.58649730931998,208.4862939123897,184.53671386522709,165.45156921837997,151.47833719313886,141.94946606219807,135.83421212701447,132.1111093762418,129.94699510291554,128.7397961559062
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238638594299.8867,66.28849841663519,44.23220613718259,,,309.07059724468934,183.93307060016707,128.7299370567639,0.0,0.0,0.0,0.0,0.0,0.0,-2.986604729762293,-85.04025746882701,0.0,2830.0695174720313,0.0,0.0,-82210.18795135498,2830.0695174720313,0.0,308.22407323518735,303.9452426775527,293.0121857747974,274.0193768514333,248.90283154006315,221.56967981551878,195.87635554870658,174.34343502731386,157.89922165324572,146.2746753972027,138.5783001891169,133.76255119312134,130.8944494043097,129.25930492957758,306.9728689268532,299.9644629284451,285.0346444464558,262.4850014141764,235.5659818546473,208.4684814002444,184.5212899887992,165.4380487785875,151.4662103405048,141.93828954226768,135.82364549124227,132.10091405109273,129.93701560805772,128.7299370567639
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238589273106.93915,66.27479808526087,44.22306434190933,,,309.0427521152808,183.9177069279642,128.720078940884,0.0,0.0,0.0,0.0,0.0,0.0,-3.0007766923439947,-85.0317754902103,0.0,2829.7872443098167,0.0,0.0,-82201.98824590047,2829.7872443098167,0.0,308.19631254634686,303.9179087994334,292.9859424509466,273.99502799140356,248.880987894111,221.550562388796,195.85980070649032,174.32902776935924,157.88645443002574,146.26306751615851,138.56745988109878,133.7521911672199,130.88437541844667,129.24939401906596,306.9452330452298,299.93752612898214,285.00919686109245,262.4618030472042,235.54546844619458,208.45067066467067,184.50586765066862,165.4245296872308,151.45408469730813,141.9271141369908,135.81307990929687,132.09071974273843,129.92703710846953,128.720078940884
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238539956833.3241,66.2610991203678,44.213923458445535,,,309.01490976341967,183.90234478805323,128.7102218081684,0.0,0.0,0.0,0.0,0.0,0.0,-3.0149472414036254,-85.02329435778228,0.0,2829.5049993634893,0.0,0.0,-82193.78935841878,2829.5049993634893,0.0,308.16855462662767,303.89057764784525,292.9597017448072,273.97068156005673,248.85914642688948,221.53144686882263,195.84324751538756,174.31462194829678,157.87368848011408,146.25146079279048,138.55662065420208,133.74183217453933,130.87430243727707,129.23948409698386,306.91759992027363,299.91059201642787,284.98375181404055,262.438606994124,235.52495708375767,208.4328617054913,184.49044685068182,165.41101194417539,151.4419602634282,141.91593984625624,135.80251538107314,132.08052645107753,129.91705960405167,128.7102218081684
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238490645478.55075,66.24740152181965,44.20478348670024,,,308.98707018882874,183.88698418028136,128.70036565851905,0.0,0.0,0.0,0.0,0.0,0.0,-3.0291163770822016,-85.0148140714585,0.0,2829.2227825485897,0.0,0.0,-82185.59128890991,2829.2227825485897,0.0,308.1407994757535,303.8632492225166,292.9334636561181,273.94633755715057,248.8373071381814,221.51233325540844,195.8266959752335,174.30021756398293,157.86092380338374,146.23985522698314,138.5457825083188,133.73147421497663,130.8642304607006,129.2295751632328,306.8899695517095,299.88366059051424,284.9583093050467,262.4154132547048,235.5044477671324,208.41505452252906,184.47502758868544,165.39749554928673,151.4298370387444,141.90476666995286,135.791951906466,132.07033417600863,129.90708309470492,128.70036565851905
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238441339042.1284,66.23370528948011,44.19564442658248,,,308.9592333912309,183.87162510449576,128.69051049183795,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520727,-85.00633463115449,0.0,2828.9405938823475,0.0,0.0,-82177.39403727214,2828.9405938823475,0.0,308.11304709344796,303.83592352317504,292.9072281846182,273.9219959824428,248.81547002776924,221.4932215483632,195.81014608586347,174.28581461627428,157.8481603997078,146.228250818621,138.53494544334126,133.7211172884287,130.85415948861717,129.2196672177142,306.86234193926236,299.8567318509732,284.9328693338577,262.3922218287158,235.4839404961147,208.3972491156068,184.45960986452604,165.38398050243038,151.41771502313614,141.89359460796953,135.78138948537043,132.06014291743034,129.89710758033002,128.69051049183795
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238392037523.56635,66.22001042321287,44.18650627800132,,,308.93139937034897,183.85626756054359,128.680656308027,0.0,0.0,0.0,0.0,0.0,0.0,-3.0574504088601917,-84.9978560367858,0.0,2828.6584333820792,0.0,0.0,-82169.19760340372,2828.6584333820792,0.0,308.0852974794348,303.8086005495489,292.8809953300462,273.89765683569107,248.7936350954357,221.47411174749672,195.7935978471128,174.27141310502793,157.8353982689592,146.21664756758875,138.52410945916162,133.71076139479257,130.8440895209265,129.2097602603295,306.8347170826572,299.82980579753655,284.90743190022033,262.3690327159261,235.46343527050053,208.37944548454738,184.44419367805023,165.37046680347194,151.4055942164828,141.8824236601951,135.77082811768122,132.04995267524131,129.88713306082775,128.680656308027
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238342740922.374,66.20631692288167,44.17736904086581,,,308.903568125906,183.84091154827203,128.67080310698825,0.0,0.0,0.0,0.0,0.0,0.0,-3.07161530524157,-84.989378288268,0.0,2828.37630101417,0.0,0.0,-82161.00198725383,2828.37630101417,0.0,308.0575506334378,303.7812803013659,292.8547650921411,273.8733201166531,248.77180234096352,221.455003852619,195.7770512588168,174.2570130301004,157.82263741101104,146.20504547377084,138.5132745556721,133.70040653396524,130.8340205575285,129.1998542909801,306.80709498161906,299.80288242993623,284.8819970038814,262.34584591610496,235.4429320900858,208.36164362917359,184.42877902910465,165.3569544522769,151.39347461866382,141.8712538265184,135.7602678032934,132.03976344934017,129.8771595360989,128.67080310698825
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238293449238.0607,66.19262478835019,44.16823271508502,,,308.8757396576249,183.82555706752834,128.66095088862363,0.0,0.0,0.0,0.0,0.0,0.0,-3.085778788805823,-84.98090138551667,0.0,2828.0941966942482,0.0,0.0,-82152.80718882242,2828.0941966942482,0.0,308.02980655518076,303.7539627783542,292.8285374706417,273.84898582508674,248.74997176413538,221.4358978635397,195.76050632081095,174.24261439134827,157.80987782573632,146.19344453705193,138.50244073276488,133.69005270584364,130.82395259832296,129.1899493095675,306.77947563587287,299.7759617479044,284.85656464458776,262.32266142902165,235.4224309546665,208.34384354930827,184.41336591753588,165.34344344871084,151.38135622955863,141.86008510682836,135.74970854210193,132.02957523962556,129.86718700604428,128.66095088862363
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238244162470.13605,66.17893401948224,44.15909730056804,,,308.8479139652285,183.81020411815973,128.65109965283517,0.0,0.0,0.0,0.0,0.0,0.0,-3.0999408596938975,-84.97242532844731,0.0,2827.8121206938085,0.0,0.0,-82144.6132077535,2827.8121206938085,0.0,308.00206524438744,303.72664798024186,292.80231246528706,273.82465396074974,248.7281433647341,221.4167937800688,195.74396303293045,174.2282171886285,157.79711951300814,146.18184475731655,138.49160799033223,133.6796999103248,130.81388564320977,129.18004531599323,306.75185904514376,299.7490437511729,284.83113482208626,262.2994792544454,235.40193186403857,208.3260452447744,184.39795434319063,165.3299337926393,151.36923904904668,141.8489175010139,135.73915033400178,132.01938804599607,129.85721547056465,128.65109965283517
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238194880618.10947,66.16524461614152,44.14996279722395,,,308.82009104843996,183.79485270001348,128.64124939952487,0.0,0.0,0.0,0.0,0.0,0.0,-3.1141015180467266,-84.96395011697554,0.0,2827.5300726741843,0.0,0.0,-82136.42004430135,2827.5300726741843,0.0,307.9743267007819,303.6993359067571,292.7760900758159,273.8003245234,248.70631714254236,221.3976916020162,195.72742139501088,174.2138214217977,157.78436247269957,146.17024613444931,138.4807763282664,133.66934814730584,130.80381969208878,129.17014231015867,306.7242452091569,299.722128439474,284.8057075361237,262.2762993921454,235.381434817998,208.3082487153948,184.3825443059155,165.316425483928,151.35712307700743,141.83775100896383,135.72859317888788,132.00920186835046,129.84724492956082,128.64124939952487
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238145603681.4906,66.15155657819183,44.140829204961854,,,308.7922709069823,183.7795028129368,128.63140012859475,0.0,0.0,0.0,0.0,0.0,0.0,-3.12826076400523,-84.95547575101696,0.0,2827.2480529070162,0.0,0.0,-82128.22769810994,2827.2480529070162,0.0,307.9465909240877,303.6720265576278,292.7498703019675,273.77599751279524,248.6844930973429,221.3785913291917,195.71088140688747,174.19942709071276,157.7716067046837,146.15864866833485,138.46994574645956,133.65899741668358,130.7937547448598,129.16024029196535,306.69663412763725,299.69521581253963,284.7802827864471,262.253121841891,235.36093981634085,208.2904539609924,184.36713580555718,165.30291852244244,151.3450083133203,141.82658563056714,135.7180370766552,131.99901670658735,129.8372753829336,128.63140012859475
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238096331659.78912,66.13786990549698,44.13169652369087,,,308.76445354057853,183.76415445677702,128.6215518399468,0.0,0.0,0.0,0.0,0.0,0.0,-3.142418597710311,-84.94700223048719,0.0,2826.966061358762,0.0,0.0,-82120.03616912842,2826.966061358762,0.0,307.918857914029,303.6447199325822,292.7236531434807,273.7516729286934,248.66267122891864,221.35949296140538,195.69434306839577,174.18503419523043,157.75885220883356,146.1470523588578,138.45911624480405,133.6486477183552,130.78369080142284,129.15033926131483,306.66902580031007,299.66830587010185,284.75486057280335,262.22994660345165,235.34044685886315,208.27266098139017,184.3517288419624,165.28941290804826,151.33289475786484,141.81542136571275,135.70748202719878,131.98883256060543,129.82730683058386,128.6215518399468
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,238047064552.5145,66.12418459792069,44.122564753320084,,,308.7366389489518,183.74880763138142,128.61170453348308,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302861,-84.93852955530174,0.0,2826.684097588921,0.0,0.0,-82111.84545771281,2826.684097588921,0.0,307.89112767032947,303.61741603134857,292.6974386000946,273.7273507708523,248.6408515370523,221.3403964984672,195.67780637937122,174.17064273520748,157.74609898502237,146.1354572059028,138.44828782319215,133.63829905221775,130.77362786167765,129.14043921810853,306.64142022690044,299.64139861189295,284.7294408949394,262.20677367659647,235.3199559453609,208.25486977641103,184.3363234149778,165.27590864061114,151.32078241052054,141.80425821428963,135.69692803041355,131.9786494303034,129.81733927241243,128.61170453348308
