timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 10:10:00+00:00,1138.536,3532810.240327029,3532808.8958399994,2150299.189320361,1382509.7065196387,0.0,1382511.0510066682,3532.8088958399994,3532.810240327029,3532808.8958399994,185.32759081953955,6,1.7917796720597607,0.00027536087371150646,False,legacy,0,,0.0,,0,none,0.013775008739266945,0.013775008739266945,0.012397507865340251,0.0,0.0013775008739266934,0.021,0.00860249213465975,0.021,226.20426019088575,269.82376629402154,182.0,182.0,296.7742151582602,230.71692973299926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1085393775156,True,1840878.2044686412,1840.8782044686411,B,0.0,210723842569.3236,58.534400713701004,39.05814342349216,296.7742151582602,157.40861571754075,297.429241397641,168.8587735338092,159.97632172007678,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.077533596070169,-80.24151475380717,309420.9848517196,309432.79624123394,309420.9848517196,0.0,-80229.70336429283,11.811389514332404,0.0,297.15942438033113,287.90456681110226,271.4988244778996,249.48135125579225,224.54095847241894,199.99335887030793,178.47458675665865,161.3580265795833,148.8672229417453,140.55654275348633,135.88830059564674,134.8207773023317,138.45557866661449,149.98925995136108,294.05233428336584,280.98628962007905,261.5313209290661,237.5380332914062,212.25882867485356,188.84547768258398,169.34962565627663,154.52369357420685,144.17101036761338,137.7042334153497,134.72723001930802,135.63992687908035,142.34775394137523,159.97632172007678
2026-07-13 10:20:00+00:00,1139.97,3537255.8908063774,3537258.5118,2151078.5123721403,1386179.9994278597,2.6209936225786805,1386177.378434237,3537.2585118,3537.2558908063775,3537258.5118,185.33383626449546,6,1.7951426039590785,0.000276283539235719,False,legacy,0,,0.0,,0,none,0.013793296979279713,0.013793296979279713,0.012413967281351742,0.0,0.001379329697927971,0.021,0.00858603271864826,0.021,226.2719820700511,269.91021002033824,182.0,182.0,296.77286710408805,230.8056520505407,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10626068707492,True,1840878.2044686412,1840.8782044686411,B,0.0,210861810734.27808,58.57272520396613,39.083716136617376,296.77286710408805,157.24782509489043,297.3726339946851,168.95798265727208,159.8024098298057,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.090911132382107,-80.2652178716316,310200.307903499,310212.15946241125,310200.307903499,0.0,-80253.36631271936,11.851558912254404,0.0,297.1454103838392,287.9597087547567,271.5972625279189,249.6129523899366,224.68555716973415,200.13016053535173,178.58918634705788,161.44432108262515,148.92553520699533,140.59015107946396,135.89968952137568,134.80771711156683,138.40653751770904,149.8741441227129,294.08445810282467,281.0630179302593,261.64880698735635,237.67991355731877,212.40304052565156,188.9735347795002,169.45118162702798,154.5962503920467,144.21694404668511,137.72707381987266,134.72788546292236,135.61252826201954,142.2744296543202,159.8024098298057
2026-07-13 10:30:00+00:00,1141.141,3540889.283048949,3540892.05454,2151782.0662696557,1389109.9882703442,2.771491050720215,1389107.2167792935,3540.89205454,3540.889283048949,3540892.05454,185.33894377349316,6,1.7978928011116864,0.00027703892765681276,False,legacy,0,,0.0,,0,none,0.01380823409376826,0.01380823409376826,0.012427410684391434,0.0,0.0013808234093768256,0.021,0.008572589315608567,0.021,226.3254465294963,269.9807286163272,182.0,182.0,296.7718539031737,230.8780283976708,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10440285504234,True,1840878.2044686412,1840.8782044686411,B,0.0,211000186787.97992,58.611162996661086,39.10936445284948,296.7718539031737,157.088338741172,297.3186161706428,169.05759811209282,159.62935851577402,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.104292631280594,-80.28899339092006,310903.86180101463,310915.7495606588,310903.86180101463,0.0,-80277.10563127586,11.887759644188918,0.0,297.1312281024893,288.0146361200422,271.6955656585448,249.74455440453295,224.83031383259183,200.26723513628846,178.7041054325915,161.53092199973312,148.98410705124166,140.62396621336123,135.91125058355453,134.7948343008058,138.35774217006593,149.7595024766802,294.1162610234837,281.1396041419217,261.76625945503025,237.82192196737122,212.5475218297164,189.10193664138234,169.55308742307872,154.66911401581183,144.26312286714568,137.75010489620178,134.7287051815097,135.58531420870273,142.2013771132385,159.62935851577402
2026-07-13 10:40:00+00:00,1142.058,3543739.0847153836,3543737.45052,2152412.2700513303,1391325.1804686696,0.0,1391326.8146640533,3543.73745052,3543.739084715384,3543737.45052,185.34297600371235,6,1.800064001998976,0.0002776342644714852,False,legacy,0,,0.0,,0,none,0.013819937299114531,0.013819937299114531,0.012437943569203079,0.0,0.0013819937299114522,0.021,0.008562056430796923,0.021,226.36528008312553,270.035996809681,182.0,182.0,296.77118426062134,230.93475191434229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10294746835595,True,1840878.2044686412,1840.8782044686411,B,0.0,211138926679.22348,58.649701855339856,39.13508020719735,296.77118426062134,156.93015430892962,297.26708552152814,169.15758820167974,159.45719443294033,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.117678103552136,-80.31283362925546,311534.0655826891,311545.9857018568,311534.0655826891,0.0,-80300.91351008776,11.92011916769843,0.0,297.1168807259785,288.06932851369004,271.79370459204085,249.87611993722606,224.97518832154,200.40454512066935,178.81931260907444,161.61780541914084,149.042921748521,140.6579775741708,135.9229784875037,134.78212909238846,138.30920071270106,149.64535590356653,294.14772207455906,281.2160226464755,261.8836422653949,237.96401652978244,212.6922307239838,189.23064641694944,169.6553137497886,154.7422631104824,144.3095325873598,137.77331835712846,134.72968637774525,135.5582886491171,142.1286112432189,159.45719443294033
2026-07-13 10:50:00+00:00,1142.726,3545812.779391727,3545810.2144400002,2152970.691068919,1392839.5233710813,0.0,1392842.088322808,3545.8102144400004,3545.812779391727,3545810.2144400002,185.34598020613674,6,1.8016816494582315,0.0002780745711053502,False,legacy,0,,0.0,,0,none,0.013828473375318716,0.013828473375318716,0.012445626037786844,0.0,0.0013828473375318718,0.021,0.008554373962213157,0.021,226.3916214153407,270.07616815811247,182.0,182.0,296.77061744751427,230.97598068661796,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10188999846864,True,1840878.2044686412,1840.8782044686411,B,0.0,211277987301.77533,58.6883298060487,39.160855409822574,296.77061744751427,156.77327520754486,297.2179345384838,169.25792188908756,159.2859427006784,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.131067558729659,-80.33673106513513,312092.4866002776,312104.4353182174,312092.4866002776,0.0,-80324.78234719532,11.948717939812923,0.0,297.1023710898176,288.1237663027599,271.891651090665,250.00761279152104,225.1201416103202,200.54205387239,178.93477718240277,161.70494792120738,149.1019628827041,140.69217474278724,135.93486796049268,134.76960154512838,138.26092075206452,149.53172419567255,294.1788211469381,281.29224878835635,262.0009205396511,238.10615648058905,212.83712644626138,189.35962813572513,169.75783195350323,154.81567676840126,144.35615921961792,137.79670602237653,134.73082620051377,135.53145521257713,142.05614621451485,159.2859427006784
2026-07-13 11:00:00+00:00,1143.15,3547125.994549159,3547125.8609999996,2153458.374789549,1393667.4862104505,0.0,1393667.61975961,3547.1258609999995,3547.125994549159,3547125.8609999996,185.34796684019,6,1.8027513754869062,0.0002783616285675517,False,legacy,0,,0.0,,0,none,0.013833903802706814,0.013833903802706814,0.012450513422436133,0.0,0.0013833903802706812,0.021,0.008549486577563868,0.021,226.40479970138955,270.10159396452116,182.0,182.0,296.7701548937895,231.00207561186338,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1012208504967,True,1840878.2044686412,1840.8782044686411,B,0.0,211417326181.1616,58.72703505032266,39.186682187984836,296.7701548937895,156.61770598091738,297.1710585751785,169.35856866763905,159.1156271664811,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.144461005111183,-80.36067828914405,312580.1703209079,312592.1439329124,312580.1703209079,0.0,-80348.70467713958,11.973612004469032,0.0,297.0877016737425,288.17793049114425,271.98937776171954,250.13899769369257,225.26513552667092,200.67972546881188,179.05046896406967,161.79232642128267,149.16121423660408,140.72654739172563,135.9469137178869,134.75725156038655,138.212909476474,149.41862621879838,294.20953891972965,281.3682587005739,262.11806036119503,238.2483020234687,212.98216907564867,189.4888464779976,169.86061383688673,154.88933437332471,144.40298893858366,137.82025976545248,134.73212172860082,135.5048172578004,141.98399554827475,159.1156271664811
2026-07-13 11:10:00+00:00,1143.331,3547690.714731037,3547687.4931399995,2153876.091377555,1393811.4017624445,0.0,1393814.6233534822,3547.6874931399993,3547.690714731037,3547687.4931399995,185.34896073190413,6,1.8032865479483746,0.0002784977195509717,False,legacy,0,,0.0,,0,none,0.01383624403966492,0.01383624403966492,0.012452619635698428,0.0,0.0013836244039664922,0.021,0.008547380364301574,0.021,226.40516948538553,270.1126381874429,182.0,182.0,296.77004735112416,231.0134104415784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1009302310496,True,1840878.2044686412,1840.8782044686411,B,0.0,211556901309.426,58.765805919285,39.21255275541391,296.77004735112416,156.4634571228205,297.1263673296336,169.4594982546727,158.94627073662332,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.157858449774627,-80.3846679806688,312997.8869089136,313009.88175467594,312997.8869089136,0.0,-80372.67313490645,11.994845762339537,0.0,297.07287582051924,288.2318025587204,272.0868578023743,250.27023997151085,225.4101324071053,200.8175243552467,179.16635799571247,161.87991795711665,149.22065964127756,140.76108518896223,135.95911041562474,134.74507888707674,138.16517373685014,149.30608013045077,294.23985676373843,281.44402909546574,262.23502848614334,238.39041399398792,213.12731919596015,189.61826647542753,169.9636314178524,154.9632154224705,144.45000796105498,137.84397144327684,134.73356994778277,135.47837790906414,141.91217224828907,158.94627073662332
2026-07-13 11:20:00+00:00,1143.271,3547500.569074506,3547501.3167399997,2154224.03568141,1393277.2810585895,0.7476654937490821,1393276.5333930957,3547.5013167399998,3547.500569074506,3547501.3167399997,185.34898862060288,6,1.80330156494,0.0002784856864308533,False,legacy,0,,0.0,,0,none,0.013835522142658985,0.013835522142658985,0.012451969928393087,0.0,0.0013835522142658981,0.021,0.008548030071606915,0.021,226.3925133103134,270.10907629604907,182.0,182.0,296.7699276276551,231.0097548286508,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10102395666425,True,1840878.2044686412,1840.8782044686411,B,0.0,211696670799.9085,58.804630777752365,39.23845934832211,296.7699276276551,156.31053817030505,297.0837617595401,169.56068056425977,158.77789552789517,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.1712598985807094,-80.40869283649133,313345.8312127691,313357.84364068037,313345.8312127691,0.0,-80396.68040858005,12.012427911278792,0.0,297.05789652806345,288.28536439364206,272.1840648865922,250.40130541187898,225.55509494350528,200.955415199713,179.2824144256311,161.96769959309478,149.28028290788814,140.79577775418065,135.97145262839797,134.7330831235605,138.11772008268952,149.19410347752617,294.2697567097575,281.5195371663515,262.3517922066123,238.532453699822,213.2725377341782,189.74785336611654,170.06685681190754,155.03729943898966,144.49720248635057,137.86783286086566,134.7351677385991,135.45214007239713,141.84068886280886,158.77789552789517
2026-07-13 11:30:00+00:00,1142.97,3546568.255708926,3546567.3318,2154502.251731833,1392065.0800681668,0.0,1392066.003977093,3546.5673318,3546.568255708926,3546567.3318,185.34803410591937,6,1.8027875954950616,0.00027832402330080046,False,legacy,0,,0.0,,0,none,0.013831735659687032,0.013831735659687032,0.01244856209371833,0.0,0.0013831735659687022,0.021,0.008551437906281672,0.021,226.36718354433822,270.0912667992361,182.0,182.0,296.7701643517497,230.9914766864939,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1014926224143,True,1840878.2044686412,1840.8782044686411,B,0.0,211836592796.7448,58.84349799909578,39.26439420862979,296.7701643517497,156.15896212184515,297.0431589546599,169.66208553194386,158.61052302725835,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.184665356175523,-80.43274556888,313624.04726319184,313636.07362938614,313624.04726319184,0.0,-80420.71920268566,12.026366194331786,0.0,297.04276730025435,288.33859821857106,272.28097304276577,250.5321601068912,225.69998601736478,201.09336273608656,179.39860837549747,162.05564831690708,149.34006775408736,140.8306146116196,135.9839348262115,134.72126371988978,138.07055480126513,149.0827133027661,294.29922141152264,281.5947604872341,262.4683192123643,238.6743827602056,213.41778579906156,189.8775724504832,170.17026211559508,155.1115658855422,144.54455863766538,137.89183573688388,134.7369118650752,135.42610645318538,141.7695575488563,158.61052302725835
2026-07-13 11:40:00+00:00,1142.426,3544879.28894145,3544879.3324399996,2154710.31709656,1390169.0153434398,0.04349854961037636,1390168.9718448902,3544.8793324399994,3544.87928894145,3544879.3324399996,185.34612376306973,6,1.801758949345242,0.0002780148463539245,False,legacy,0,,0.0,,0,none,0.013824864610717982,0.013824864610717982,0.012442378149646185,0.0,0.0013824864610717975,0.021,0.008557621850353817,0.021,226.32883810348707,270.0588424075679,182.0,182.0,296.7705139840775,230.95819891126573,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10234604313285,True,1840878.2044686412,1840.8782044686411,B,0.0,211976625194.99704,58.88239588749918,39.29034953209098,296.7705139840775,156.00874477831778,297.0044726884751,169.76368294151396,158.44417431403355,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.198074825983222,-80.45681884619762,313832.1126279185,313844.14926657727,313832.1126279185,0.0,-80444.78220753884,12.036638658784796,0.0,297.02749179656433,288.39148648344457,272.3775564771291,250.66277022914304,225.8447684559019,201.2313315320143,179.5149097423373,162.14374088556647,149.39999769406754,140.86558511917508,135.99655133825001,134.70961997865635,138.02368397088327,148.97192629177025,294.3282340858236,281.6696768672646,262.58457738697905,238.81616286680537,213.56302443889217,190.00738887373302,170.2738192298549,155.1859940328794,144.59206237250683,137.9159716503811,134.73879895568538,135.4002795788989,141.6987901616191,158.44417431403355
2026-07-13 11:50:00+00:00,1141.635,3542425.251366388,3542424.9069,2154847.1474215337,1387577.7594784661,0.0,1387578.1039448543,3542.4249068999998,3542.4252513663882,3542424.9069,185.34323179246022,6,1.8002017344016679,0.00027755507122558844,False,legacy,0,,0.0,,0,none,0.01381485711941093,0.01381485711941093,0.012433371407469838,0.0,0.0013814857119410929,0.021,0.008566628592530164,0.021,226.2773335616807,270.0116327681401,182.0,182.0,296.7710965722912,230.9097463907828,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10358897830636,True,1840878.2044686412,1840.8782044686411,B,0.0,212116725243.54572,58.92131256765159,39.316317394688454,296.7710965722912,155.85990646107305,296.9676234668548,169.86544218249563,158.27887032006612,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.211488310188334,-80.48090523066875,313968.9429528924,313980.986145128,313968.9429528924,0.0,-80468.86203843317,12.043192235578317,0.0,297.0120737110657,288.44401173719257,272.47378936144236,250.79310175955246,225.98940473489887,201.36928570485,179.63128795529238,162.23195363570068,149.46005590269885,140.90067838039587,136.00929630729956,134.69815105405164,137.97711352251156,148.86175894552622,294.3567784421831,281.74426417726,262.70053456287263,238.9577554944897,213.70821434703814,190.1372673604738,170.37749964387646,155.26056279860833,144.63969937246696,137.94023197476972,134.7408254786993,135.37466182432044,141.6283983586565,158.27887032006612
2026-07-13 12:00:00+00:00,1140.592,3539190.5014651055,3539188.5404800004,2154911.3358572125,1384277.204622788,0.0,1384279.165607893,3539.1885404800005,3539.1905014651056,3539188.5404800004,185.33934737705505,6,1.7981101261065646,0.0002769428991228808,False,legacy,0,,0.0,,0,none,0.013801651680392579,0.013801651680392579,0.012421486512353322,0.0,0.001380165168039257,0.021,0.00857851348764668,0.021,226.21234373013218,269.9492757908412,182.0,182.0,296.7719106429887,230.8457470931142,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10523137018714,True,1840878.2044686412,1840.8782044686411,B,0.0,212256849351.66663,58.96023593101851,39.34228971678236,296.7719106429887,155.71246960212844,296.93253607241087,169.96733211032583,158.1146320195911,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.22490580971224,-80.50499714343843,314033.13138857135,314045.1773449562,314033.13138857135,0.0,-80492.95118705361,12.04595638482715,0.0,296.9965170447072,288.4961565359974,272.56964567532,250.9231202832752,226.13385675386127,201.5071887049753,179.74771178875133,162.32026233686895,149.52022510982198,140.93588317544302,136.0221636531644,134.68685594899867,137.9308492834318,148.75222770547126,294.38483863751264,281.81850021907263,262.816158334561,239.09912167840685,213.85331563275219,190.26717200632814,170.48127426407876,155.33525061873314,144.6874549547497,137.96460782413251,134.74298772077307,135.34925542834503,141.55839367635863,158.1146320195911
2026-07-13 12:10:00+00:00,1139.291,3535151.851477278,3535151.61554,2154901.0002234755,1380250.6153165246,0.0,1380250.8512538022,3535.15161554,3535.151851477278,3535151.61554,185.33444591605772,6,1.79547087787725,0.00027617516708331596,False,legacy,0,,0.0,,0,none,0.013785172842497995,0.013785172842497995,0.012406655558248195,0.0,0.0013785172842498,0.021,0.008593344441751806,0.021,226.13333506868798,269.8711908316564,182.0,182.0,296.77282914390946,230.76560452374497,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1072890699654,True,1840878.2044686412,1840.8782044686411,B,0.0,212396952803.9327,58.999153556647975,39.368258210266596,296.77282914390946,155.56645885491915,296.8991335865616,170.06932092185139,157.9514805585437,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.23832732418101,-80.52908681262143,314022.79575483454,314034.84058942605,314022.79575483454,0.0,-80517.04197802994,12.044834591491963,0.0,296.98082552847245,288.547903382754,272.6650990963613,251.05279084629663,226.27808567664187,201.6450031609269,179.8641492277628,162.4086420851803,149.58048752306811,140.97118791027333,136.03514704521618,134.67573351174516,137.88489700653898,148.6433490395662,294.4123992524136,281.8923626353262,262.9314159285287,239.24022185733435,213.99828765875378,190.39706612910754,170.58511329109953,155.41003535465063,144.73531400768798,137.98909001369182,134.74528177051226,135.3240625045398,141.48878758220613,157.9514805585437
2026-07-13 12:20:00+00:00,1137.724,3530292.577395432,3530289.30856,2154813.9999010353,1375475.3086589645,0.0,1375478.5774943968,3530.28930856,3530.292577395432,3530289.30856,185.32848717046184,6,1.7922623225563825,0.0002752469556608732,False,legacy,0,,0.0,,0,none,0.01376531886188149,0.01376531886188149,0.012388786975693341,0.0,0.0013765318861881492,0.021,0.00861121302430666,0.021,226.03999488695064,269.77701928784256,182.0,182.0,296.7740938138609,230.66894991153828,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10977224647772,True,1840878.2044686412,1840.8782044686411,B,0.0,212536989605.27222,59.03805266813117,39.39421434985002,296.7740938138609,155.42190278773595,296.8673510315427,170.17137595406592,157.7894374433975,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.251752851889978,-80.55316625380652,313935.7954323941,313947.83515298663,313935.7954323941,0.0,-80541.12653321397,12.039720592554659,0.0,296.9650033966996,288.59923463446916,272.76012283846705,251.18207774480453,226.42205169812175,201.7826906534993,179.98056727244332,162.49706714923184,149.64082471646256,141.00658054355807,136.04823986317518,134.66478243153065,137.83926241367257,148.5351395684565,294.4394452471052,281.96582877872106,263.046274015293,239.3810156483427,214.14308880865292,190.52691205665255,170.6889860451731,155.4848941616382,144.78326089990887,138.0136690044026,134.74770349583804,135.29908505700655,141.4195915503626,157.7894374433975
2026-07-13 12:30:00+00:00,1135.88,3524565.449910782,3524567.4872000003,2154647.2984341877,1369920.1887658127,2.0372892185114324,1369918.1514765942,3524.5674872000004,3524.565449910782,3524567.4872000003,185.32144755750448,6,1.7884717617331773,0.00027415434469402547,False,legacy,0,,0.0,,0,none,0.013741954485736119,0.013741954485736119,0.012367759037162506,0.0,0.0013741954485736122,0.021,0.008632240962837495,0.021,225.93123112470616,269.6655838757486,182.0,182.0,296.77533044495783,230.55457401926475,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11271285469365,True,1840878.2044686412,1840.8782044686411,B,0.0,212676911943.62573,59.07691998434048,39.4201492734587,296.77533044495783,155.27883529083283,296.83711334710387,170.27346340896554,157.62852481028156,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.265182389750906,-80.57722716556741,313769.09396554634,313781.1244214268,313769.09396554634,0.0,-80565.19670968698,12.030455880434602,0.0,296.9490543135186,288.65013236678686,272.8546894196386,251.31094422211967,226.56571370832555,201.9202113906487,180.09693165670234,162.5855107487582,149.70121747051465,141.04204848182223,136.06143514074998,134.65400123200956,137.79395125691335,148.42761624423474,294.4659618897296,282.0388755245023,263.1606984389703,239.5214615221504,214.2876761518639,190.65667082133973,170.79286071490802,155.55980329983169,144.83127934987297,138.03833482334747,134.75024851124127,135.27432500247727,141.3508171687011,157.62852481028156
2026-07-13 12:40:00+00:00,1133.747,3517949.3711820967,3517948.9161799997,2154397.5392833506,1363551.3768966491,0.0,1363551.831898746,3517.9489161799997,3517.9493711820965,3517948.9161799997,185.3132447152158,6,1.7840548466546693,0.0002728879945895317,False,legacy,0,,0.0,,0,none,0.013714923895471237,0.013714923895471237,0.012343431505924114,0.0,0.001371492389547124,0.021,0.008656568494075888,0.021,225.80666568080895,269.5364435847371,182.0,182.0,296.7770222552773,230.42202307094897,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1161236605071,True,1840878.2044686412,1840.8782044686411,B,0.0,212816669998.09103,59.1157416661364,39.4460537466751,296.7770222552773,155.1372941759878,296.8083650009247,170.37554813997474,157.46876565487355,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.27861593323638,-80.60126091284636,313519.3348147094,313531.35168834886,313519.3348147094,0.0,-80589.24403920685,12.016873639498954,0.0,296.9329826315724,288.70057825902774,272.94877045873477,251.43935220068414,226.7090289927601,202.0575239152898,180.2132065938289,162.67394485332315,149.76164562602534,141.07757848290893,136.0747255127514,134.6433882625834,137.74896936923082,148.3207965026546,294.49193470126124,282.11147910527865,263.2746539759865,239.6615165103834,214.43200513873668,190.78630188005434,170.89670412554665,155.63473795887793,144.87935230412464,138.06307698864632,134.7529121453326,135.24978418687357,141.28247623019206,157.46876565487355
2026-07-13 12:50:00+00:00,1131.311,3510387.778211073,3510390.1543399994,2154060.8108369247,1356329.3435030747,2.376128926407546,1356326.9673741483,3510.3901543399993,3510.387778211073,3510390.1543399994,185.30385012762687,6,1.7789962225683098,0.00027144328776198406,False,legacy,0,,0.0,,0,none,0.013684055530188876,0.013684055530188876,0.012315649977169989,0.0,0.0013684055530188872,0.021,0.008684350022830013,0.021,225.66496804027867,269.3881658089838,182.0,182.0,296.7787943688787,230.26982524345283,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12004388293948,True,1840878.2044686412,1840.8782044686411,B,0.0,212956211606.10205,59.15450322391724,39.47191810104898,296.7787943688787,154.9973205337926,296.78104168735854,170.47759348378693,157.31018399282934,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.292053476311991,-80.62525845366447,313182.6063682835,313194.60513869254,313182.6063682835,0.0,-80613.25968325543,11.998770409045392,0.0,296.91679260433045,288.75055351583177,273.0423365281821,251.56726208502192,226.85195300926884,202.1945848852788,180.329354583097,162.76234002801297,149.82208797114183,141.11315658066096,136.08810317281024,134.63294168903514,137.70432269827208,148.2146983693761,294.5173494255247,282.1836149919093,263.3881041581004,239.8011359878449,214.57602937101802,190.91576290113858,171.0004815610585,155.70967212223817,144.9274618422938,138.08788445007323,134.75568941374146,135.22546439449235,141.21458079644228,157.31018399282934
2026-07-13 13:00:00+00:00,1128.554,3501836.428314222,3501835.34876,2153632.3666350986,1348202.9821249014,0.0,1348204.0616791234,3501.8353487599998,3501.836428314222,3501835.34876,185.2931634487739,6,1.7732418570321045,0.0002698083750043625,False,legacy,0,,0.0,,0,none,0.013649119180874464,0.013649119180874464,0.012284207262787018,0.0,0.0013649119180874462,0.021,0.008715792737212983,0.021,225.50521736377888,269.2197262961131,182.0,182.0,296.7810039238226,230.09692751545367,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12450229219058,True,1840878.2044686412,1840.8782044686411,B,0.0,213095481762.78607,59.193189378551686,39.4977321413021,296.7810039238226,154.85896399946964,296.7550931609161,170.57956084945593,157.15280519823557,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.305495011356299,-80.64921026584726,312754.1621664575,312766.1380725489,312754.1621664575,0.0,-80637.23435975585,11.975906091407523,0.0,296.9004888425642,288.8000386935158,273.1353568529083,251.6946323653016,226.99443894560775,202.33134864282948,180.4453360355568,162.85066513784628,149.88252202704948,141.14876794367385,136.10155979629468,134.6226594815409,137.66001738194393,148.10934068570137,294.5421919391966,282.2552576535833,263.5010109228766,239.9402732497505,214.71970016288762,191.04500936229962,171.10415643220034,155.78457831658508,144.9755890034831,138.11274548233018,134.7585749735737,135.2013673730974,141.14714333101057,157.15280519823557
2026-07-13 13:10:00+00:00,1125.458,3492225.944058753,3492228.6465200004,2153106.795430811,1339121.8510891893,2.702461247332394,1339119.148627942,3492.2286465200004,3492.225944058753,3492228.6465200004,185.28111522997568,6,1.7667543546023126,0.0002679746049802246,False,legacy,0,,0.0,,0,none,0.013609889810121727,0.013609889810121727,0.012248900829109554,0.0,0.001360988981012173,0.021,0.008751099170890448,0.021,225.3257294587033,269.02931377471873,182.0,182.0,296.78327030253683,229.90146861238253,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12954889360034,True,1840878.2044686412,1840.8782044686411,B,0.0,213234422222.40402,59.23178395066778,39.52348507145427,296.78327030253683,154.7222759643177,296.73045902967766,170.68140960342447,156.99665617764938,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.318940529067186,-80.67310626532465,312228.59096217004,312240.5389619087,312228.59096217004,0.0,-80661.15826558598,11.947999738666113,0.0,296.88407549749934,288.84901361483077,273.2277991456421,251.82141939402644,227.13643746394337,202.46776696059777,180.56110904945731,162.93888716767486,149.94292391552307,141.18439678639066,136.11508648947535,134.61253940113824,137.61605978278598,148.00474322187887,294.5664482216346,282.32638042302483,263.61333440985123,240.07887925776203,214.86296627063163,191.17399429784055,171.20769006420886,155.85942744906237,145.02371367173112,138.1376476127273,134.761563088945,135.1774948410594,141.08017676773815,156.99665617764938
2026-07-13 13:20:00+00:00,1122.0,3481500.4428129084,3481498.6799999992,2152478.039257982,1329020.6407420174,0.0,1329022.4035549264,3481.4986799999992,3481.5004428129087,3481498.6799999992,185.26757845129427,6,1.759465319927699,0.0002659273410648977,False,legacy,0,,0.0,,0,none,0.013566074036346765,0.013566074036346765,0.012209466632712088,0.0,0.001356607403634677,0.021,0.008790533367287913,0.021,225.1252850932059,268.81558060024565,182.0,182.0,296.78607075493403,229.6820626684663,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1352219100511,True,1840878.2044686412,1840.8782044686411,B,0.0,213372971110.67157,59.270269752964325,39.54916542296617,296.78607075493403,154.58731749544287,296.707097361004,170.7830966263768,156.84176568714332,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.332390018359663,-80.696935754865,311599.83478934085,311611.749534111,311599.83478934085,0.0,-80685.02101009485,11.914744770154357,0.0,296.8675573221439,288.8974572062427,273.3196293170649,251.9475770007909,227.2778962675179,202.60378861713824,180.67662903921652,163.02697092768122,150.00326814442212,141.22002622687668,136.12867371066926,134.6025789844328,137.5724565569473,147.90092688903513,294.59010427675605,282.39695526759687,263.72503262332197,240.21690222855668,215.00577346228488,191.30266790200702,171.31104136762448,155.93418855760189,145.07181440218136,138.16257751340274,134.7646475832413,135.15384850791875,141.0136946346845,156.84176568714332
2026-07-13 13:30:00+00:00,1118.153,3469558.2249682737,3469561.6698199995,2151738.6789424075,1317822.990877592,3.4448517258279026,1317819.5460258662,3469.5616698199997,3469.558224968274,3469561.6698199995,185.25246115961644,6,1.7513252397934593,0.0002636547207115047,False,legacy,0,,0.0,,0,none,0.01351733612744638,0.01351733612744638,0.012165602514701742,0.0,0.001351733612744637,0.021,0.008834397485298259,0.021,224.90141708015912,268.57587560753325,182.0,182.0,296.7888978216437,229.43598508471058,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1415947785741,True,1840878.2044686412,1840.8782044686411,B,0.0,213511062108.44977,59.30862836345827,39.574760903434594,296.7888978216437,154.4541579473268,296.6849516339901,170.88457588758664,156.68816475206745,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.34584346623722,-80.72068726534037,310860.4744737664,310872.3502290041,310860.4744737664,0.0,-80708.81151010268,11.87575523769192,0.0,296.8509384512549,288.9453472814861,273.410811094481,252.07305598531937,227.41875953060136,202.73935883879636,180.791848248058,163.11487866685795,150.06352732638655,141.25563810041928,136.14231116691522,134.5927755234965,137.52921474440282,147.79791401614494,294.6131460247423,282.4669524834399,263.8360609810377,240.35428708267344,215.14806394101188,191.4309769976273,171.4141663974943,156.00882847672437,145.119868188487,138.1875208570633,134.76782177496455,135.13043010112105,140.94771121826187,156.68816475206745
2026-07-13 13:40:00+00:00,1113.888,3456328.2413689937,3456327.6307199993,2150880.5783049297,1305447.0524150697,0.0,1305447.663064064,3456.3276307199994,3456.3282413689935,3456327.6307199993,185.23557728242602,6,1.7422339213063367,0.00026113658334652595,False,legacy,0,,0.0,,0,none,0.013463303304037636,0.013463303304037636,0.012116972973633873,0.0,0.0013463303304037631,0.021,0.008883027026366128,0.021,224.6524573684244,268.30837034032083,182.0,182.0,296.79234442571544,229.16135504407646,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14871986222752,True,1840878.2044686412,1840.8782044686411,B,0.0,213648624022.02127,59.34684000611702,39.600258316942124,296.79234442571544,154.32287401847697,296.66398708302916,170.9857980877407,156.53588699451385,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.359300857654258,-80.74434850222765,310002.37383628846,310014.2044547321,310002.37383628846,0.0,-80732.51788378399,11.830618443666026,0.0,296.83422365345655,288.9926603743917,273.50130571458544,252.19780370375284,227.55896742826138,202.87441883516846,180.9067153392815,163.2025697467394,150.12367193992657,141.29121279997935,136.15598772376157,134.5831260440818,137.4863418360564,147.69572856524994,294.6355592288527,282.53634044940094,263.94637194532106,240.49097498841283,215.28977586295807,191.55886458796667,171.5170179789022,156.08331155180764,145.16785026262556,138.21246219143376,134.7710784193043,135.10724138220203,140.88224169024136,156.53588699451385
2026-07-13 13:50:00+00:00,1109.169,3441684.7746346933,3441684.85686,2149894.226169538,1291790.630690462,0.0822253068909049,1291790.548465155,3441.6848568600003,3441.6847746346934,3441684.85686,185.21680101715666,6,1.7321236246228295,0.0002583573680894069,False,legacy,0,,0.0,,0,none,0.013403528282285491,0.013403528282285491,0.012063175454056942,0.0,0.0013403528282285495,0.021,0.00893682454594306,0.021,224.37529565347214,268.00972410373845,182.0,182.0,296.79602218485195,228.8547382750788,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15669074170114,True,1840878.2044686412,1840.8782044686411,B,0.0,213785579958.63547,59.38488332184318,39.62564341124257,296.79602218485195,154.19355464273838,296.64415949667887,171.08671007778315,156.3849691075119,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.372762175351855,-80.76790618557708,309016.021700897,309027.8005425717,309016.021700897,0.0,-80756.1273439024,11.778841674677096,0.0,296.8174176152324,289.0393714930306,273.5910714860153,252.32176348440447,227.69845547696048,203.00890515153824,181.02117482935267,163.2900001908242,150.1836700008337,141.326729057885,136.1696912834058,134.5736272798543,137.44384587445623,147.594396445308,294.65732937588274,282.60508527951464,264.05591450764047,240.6269027299222,215.43084267401204,191.68626924393885,171.61954519750049,156.15759925207124,145.2157338249939,138.23738477125733,134.77440963228108,135.08428417479024,140.8173022918497,156.3849691075119
2026-07-13 14:00:00+00:00,1103.956,3425509.4528718158,3425509.2306399993,2148768.460842751,1276740.7697972483,0.0,1276740.992029065,3425.5092306399993,3425.509452871816,3425509.2306399993,185.19589778809123,6,1.7208680397414469,0.00025529186567281766,False,legacy,0,,0.0,,0,none,0.013337501059910722,0.013337501059910722,0.01200375095391965,0.0,0.0013337501059910717,0.021,0.008996249046080351,0.021,224.0669482383979,267.67671683232896,182.0,182.0,296.8001462813837,228.51282306270792,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16559907053818,True,1840878.2044686412,1840.8782044686411,B,0.0,213921846336.83725,59.422735093565905,39.65090069432317,296.8001462813837,154.06630052250898,296.6254319037501,171.18725427923334,156.23545139083242,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.38622739966686,-80.79134589003448,307890.2563741095,307901.9762263382,307890.2563741095,0.0,-80779.62603780578,11.719852228707168,0.0,296.80052476922134,289.08545384190825,273.6800632937839,252.44487396437248,227.8371537846753,203.14274893137,181.13516644166086,163.3771221705443,150.24348668704127,141.362163696325,136.18340864495508,134.564275641682,137.4017355660871,147.4939458646331,294.67844154237486,282.67315042694634,264.164633599252,240.762001982833,215.57119234872462,191.8131243993577,171.7216928129379,156.23164972457297,145.26348973304627,138.26227036409423,134.77780680223037,135.0615603946697,140.75291054142215,156.23545139083242
2026-07-13 14:10:00+00:00,1098.204,3407660.149543536,3407661.119759999,2147490.8632987197,1260170.2564612795,0.9702164633199573,1260169.286244816,3407.661119759999,3407.6601495435357,3407661.119759999,185.17264256811927,6,1.70834599821805,0.000251915862533144,False,legacy,0,,0.0,,0,none,0.013264654589035722,0.013264654589035722,0.01193818913013215,0.0,0.001326465458903572,0.021,0.009061810869867851,0.021,223.72370200271803,267.3053664803258,182.0,182.0,296.804685883434,228.13151376435098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17555845053116,True,1840878.2044686412,1840.8782044686411,B,0.0,214057332132.7948,59.46037003688745,39.6760132947097,296.804685883434,153.9412237836444,296.6077690347845,171.28736814335434,156.0873782307291,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.399696508318797,-80.81465191162293,306612.6588300788,306624.311840873,306612.6588300788,0.0,-80802.99890082871,11.653010794223519,0.0,296.78354959447483,289.1308785744443,273.76823214701886,252.56706847946666,227.97498635668154,203.27587523020657,181.2486245026276,163.4638835231087,150.30308398550304,141.3974913914293,136.19712537078814,134.55506718469698,137.3600203789329,147.39440764557705,294.69888028502737,282.7404963230806,264.2724695490125,240.8961986429505,215.71074667872577,191.9393576904786,171.82340070682199,156.3054173729009,145.31108620604016,138.28709906497602,134.7812605031178,135.0390720724524,140.68908541911384,156.0873782307291
2026-07-13 14:20:00+00:00,1091.859,3387970.3674767804,3387972.9654599996,2146046.9802236115,1241925.9852363882,2.5979832191951573,1241923.387253169,3387.9729654599996,3387.97036747678,3387972.9654599996,185.14675531781307,6,1.6944067095916466,0.00024819980775256725,False,legacy,0,,0.0,,0,none,0.013184307559270473,0.013184307559270473,0.011865876803343426,0.0,0.0013184307559270473,0.021,0.009134123196656576,0.021,223.3411403459699,266.89094097909464,182.0,182.0,296.80972642272457,227.70594255483132,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18670464413367,True,1840878.2044686412,1840.8782044686411,B,0.0,214191937660.55658,59.49776046126571,39.70096273538433,296.80972642272457,153.81845515827666,296.59113988541776,171.38698324774063,155.94079881811618,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.413169476161973,-80.83780705905187,305168.7757549704,305180.3533286848,305168.7757549704,0.0,-80826.22948533742,11.577573714443133,0.0,296.76649652635047,289.1756144177268,273.8555245149644,252.68827417641756,228.11187009298465,203.40820203092974,181.36147707953478,163.5502270663302,150.36242019247933,141.43268434123647,136.21082560101442,134.54599756847446,137.31871069418725,147.29581569864357,294.71862945619756,282.80707985019393,264.379357300401,241.0294118654921,215.84942026476426,192.06489002374397,171.92460310761524,156.37885226863963,145.35848841438693,138.31184904067143,134.78476037867347,135.016821395064,140.62584764452978,155.94079881811618
2026-07-13 14:30:00+00:00,1084.858,3366249.166224669,3366249.28252,2144420.0102387713,1221829.2722812286,0.11629533069208264,1221829.155985898,3366.2492825199997,3366.2491662246694,3366249.28252,185.11790294206548,6,1.6788708149583442,0.00024410949255081714,False,legacy,0,,0.0,,0,none,0.013095665451073137,0.013095665451073137,0.011786098905965823,0.0,0.0013095665451073133,0.021,0.009213901094034178,0.021,222.91405722267635,266.4278747560505,182.0,182.0,296.81547003865705,227.23038303457963,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19919848533291,True,1840878.2044686412,1840.8782044686411,B,0.0,214325553164.17676,59.53487587893799,39.72572867283292,296.81547003865705,153.6981457528695,296.5755227543409,171.48602434663286,155.79576804997723,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.426646274897631,-80.86079241394732,303541.80577012995,303553.2984475777,303541.80577012995,0.0,-80849.29973649958,11.492677447735332,0.0,296.7493704345736,289.21962720063215,273.9418814970591,252.80841090382498,228.24771353679242,203.53963901519697,181.47364490561978,163.6360897448832,150.42144929128244,141.4677118524882,136.22449182283333,134.5370620080567,137.27781799628332,147.1982076149284,294.73767196928696,282.872853678444,264.4852254276949,241.16155285820773,215.98711925001302,192.189634405761,172.02522761830474,156.45189941273966,145.40565796497094,138.33649620931607,134.78829499739328,134.99481075806526,140.56322002530268,155.79576804997723
2026-07-13 14:40:00+00:00,1077.128,3342261.6771476404,3342263.5563199995,2142590.2025161088,1199673.3538038908,1.8791723591275513,1199671.4746315314,3342.2635563199997,3342.2616771476405,3342263.5563199995,185.085692806702,6,1.6615268959164666,0.00023960588179382236,False,legacy,0,,0.0,,0,none,0.012997808484235951,0.012997808484235951,0.011698027635812356,0.0,0.0012997808484235956,0.021,0.009301972364187646,0.021,222.43579307254635,265.90908483245244,182.0,182.0,296.8217393094359,226.6975469300617,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21324527786112,True,1840878.2044686412,1840.8782044686411,B,0.0,214458057049.17535,59.57168251365982,39.750288569242095,296.8217393094359,153.58046941058709,296.56089096052847,171.58440827436206,155.65234750571508,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.440126872734131,-80.88358701900084,301711.9980474677,301723.39534999453,301711.9980474677,0.0,-80872.18971647407,11.397302526776912,0.0,296.73217573563994,289.262879342321,274.02723791982044,252.9273900025104,228.3824155070011,203.67008621923156,181.58504020250572,163.7214016939033,150.4801202693171,141.50253988653554,136.2381046162326,134.52825521792263,137.2373550768166,147.10162530657882,294.7559895488394,282.9377655433519,264.5899950617135,241.29252356064086,216.123739931311,192.31349465894863,172.12519414762477,156.52449792298836,145.45255233421204,138.36101388683156,134.79185169119603,134.97304281979916,140.50122783371427,155.65234750571508
2026-07-13 14:50:00+00:00,1068.586,3315757.1387610002,3315758.24284,2140534.9687127164,1175223.2741272836,1.1040789997205138,1175222.170048284,3315.75824284,3315.757138761,3315758.24284,185.0496226550735,6,1.642104506578022,0.00023464164064373495,False,legacy,0,,0.0,,0,none,0.012889685802513299,0.012889685802513299,0.01160071722226197,0.0,0.0012889685802513293,0.021,0.009399282777738032,0.021,221.8989005842627,265.3266670526719,182.0,182.0,296.82883736631925,226.09929785913513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.229077258344,True,1840878.2044686412,1840.8782044686411,B,0.0,214589314181.3379,59.60814282814941,39.77461737717788,296.82883736631925,153.46562445652242,296.54722855426985,171.6820427462259,155.5106064833377,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.453611233999802,-80.90616759402698,299656.76424407493,299668.054531588,299656.76424407493,0.0,-80894.8773065139,11.290287513082149,0.0,296.71491685897865,289.3053293248082,274.1115213736985,253.04511301469313,228.51586363682637,203.79943259626822,181.6955654195959,163.80608523558047,150.5383763855188,141.53713057178794,136.25164238023243,134.51957134995789,137.19733624934204,147.00611568550949,294.7735624708929,283.0017574938697,264.69357874257867,241.422215231155,216.2591672713244,192.43636404462495,172.2244137633519,156.5965801614301,145.49912425825545,138.3853724060139,134.79541638048988,134.95152055667967,140.439899205559,155.5106064833377
2026-07-13 15:00:00+00:00,1059.132,3286423.263816953,3286423.04808,2138227.924548014,1148195.123531986,0.0,1148195.339268939,3286.42304808,3286.4232638169533,3286423.04808,185.00913081922224,6,1.6203012103504477,0.00022916500854433704,False,legacy,0,,0.0,,0,none,0.012770039805518222,0.012770039805518222,0.0114930358249664,0.0,0.0012770039805518225,0.021,0.009506964175033602,0.021,221.29383456195,264.670529429855,182.0,182.0,296.83681191519315,225.4252459127105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24699236198938,True,1840878.2044686412,1840.8782044686411,B,0.0,214719173610.66537,59.64421489185149,39.79868711771471,296.83681191519315,153.35384401589096,296.5345233342512,171.77882472938134,155.37062340639258,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.4670993186897645,-80.92850813977157,297349.7200793728,297360.89035224513,297349.7200793728,0.0,-80917.33786689927,11.17027287230303,0.0,296.69759834353397,289.346930938105,274.1946509186184,253.16146995622333,228.64793242534915,203.92755410342988,181.80511156219305,163.89005355249142,150.59615420400448,141.57144156243154,136.26508097542452,134.5110039182381,137.1577776468565,146.9117315882093,294.7903691964741,283.06476484270274,264.7958788896623,241.55050657129797,216.39327293133368,192.5581234441488,172.32278718274063,156.6680705898449,145.54532093560596,138.4095386205987,134.798973350324,134.93024734403497,140.37926568326728,155.37062340639258
2026-07-13 15:10:00+00:00,1048.646,3253888.0711289262,3253885.61924,2135637.465144327,1118248.154095673,0.0,1118250.6059845993,3253.88561924,3253.888071128926,3253885.61924,184.96349741106457,6,1.595729375188597,0.00022311227263626006,False,legacy,0,,0.0,,0,none,0.01263735847377151,0.01263735847377151,0.011373622626394358,0.0,0.0012637358473771513,0.021,0.009626377373605643,0.021,220.6087547552104,263.928192170493,182.0,182.0,296.84581325895283,224.6625395257558,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26736237650854,True,1840878.2044686412,1840.8782044686411,B,0.0,214847465440.8088,59.67985151133578,39.822466300177915,296.84581325895283,153.24540476546636,296.52276856729543,171.8746383348216,155.23248770911476,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.480591081923124,-80.95057940015751,294759.2606756856,294770.29630587855,294759.2606756856,0.0,-80939.54376996457,11.035630192942335,0.0,296.6802245466361,289.3876322776926,274.2765353628327,253.27633702205495,228.77848065507095,204.05431117421466,181.91355598365465,163.97320893741872,150.65338232081515,141.60542519480606,136.278393255503,134.50254570579483,137.118697622866,146.8185330134075,294.8063858485416,283.1267147778281,264.8967857646682,241.67726123400618,216.5259126626154,192.67863895736846,172.42020277893346,156.73888425863564,145.59108297566047,138.43347525263565,134.80250495818524,134.90922707406543,140.31936294493372,155.23248770911476
2026-07-13 15:20:00+00:00,1036.991,3217721.1612946717,3217720.85354,2132726.608042396,1084994.245497604,0.0,1084994.5532522756,3217.72085354,3217.7211612946717,3217720.85354,184.91182945205065,6,1.5679081664888201,0.00021640939094960676,False,legacy,0,,0.0,,0,none,0.012489912869527317,0.012489912869527317,0.011240921582574585,0.0,0.001248991286952732,0.021,0.009759078417425416,0.021,219.82905220621882,263.08433635652733,182.0,182.0,296.85584456144977,223.79539810237685,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29064899983968,True,1840878.2044686412,1840.8782044686411,B,0.0,214973997604.6415,59.71499933462264,39.845919324488804,296.85584456144977,153.14062556191837,296.5119574658722,171.9693528065511,155.09630174847618,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.494086473307292,-80.97234830501031,291848.403573755,291859.2880261814,291848.403573755,0.0,-80961.46385258393,10.884452426384087,0.0,296.6627991836381,289.42737475959825,274.35707150912486,253.38957424209852,228.9073487471547,204.17954612324002,182.02076011650607,164.0554409918103,150.7099800515835,141.63902761635686,136.29154858127373,134.49418866126467,137.08011715206334,146.7265883710265,294.8215857203028,283.1875249753073,264.99617537866703,241.8023252546565,216.656923609667,192.79775941135514,172.5165345120214,156.80892523565217,145.63634330354807,138.45714021068753,134.80599132481015,134.88846426477204,140.2602315418603,155.09630174847618
