timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 15:30:00+00:00,1023.998,3177406.405821419,3177404.3541200003,2129451.4441552646,1047952.9099647356,0.0,1047954.9616661543,3177.4043541200003,3177.406405821419,3177404.3541200003,184.85302515078823,6,1.5362443119628892,0.00020896883163839391,False,legacy,0,,0.0,,0,none,0.012325576058380888,0.012325576058380888,0.0110930184525428,0.0,0.0012325576058380885,0.021,0.009906981547457202,0.021,218.9364138508331,262.11981738910964,182.0,182.0,296.8673775175522,222.80409295783127,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3174363433095,True,1840878.2044686412,1840.8782044686411,B,0.0,215098551710.78308,59.74959769743975,39.86900571130838,296.8673775175522,153.0398903437354,296.5020992609353,172.0628194536252,154.96218344562044,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.507585436184459,-80.99377726299953,288573.23968662333,288583.95416561794,288573.23968662333,0.0,-80983.06278400493,10.714478994603269,0.0,296.6453260692951,289.46609172171975,274.4361417507177,253.50102228349823,229.03435516720037,204.30307963067455,182.12656640615532,164.1366241972308,150.76585566634066,141.67218761731868,136.3045121735751,134.4859237728004,137.04206039517734,146.63597621661663,294.8359385529888,283.24710167189374,265.09390665337975,241.9255235833415,216.78612068438403,192.9153130224201,172.6116391630796,156.87808451178276,145.68102570403133,138.48048568732779,134.80940993237385,134.86796422398794,140.20191792044528,154.96218344562044
2026-07-13 15:40:00+00:00,1009.466,3132310.0754014063,3132312.4300399995,2125759.1558096358,1006553.2742303638,2.3546385932713747,1006550.9195917704,3132.3124300399995,3132.3100754014063,3132312.4300399995,184.78570335629573,6,1.4999941149284552,0.00020068808041261328,False,legacy,0,,0.0,,0,none,0.012141820133133703,0.012141820133133703,0.010927638119820332,0.0,0.0012141820133133707,0.021,0.010072361880179669,0.021,217.90691639895022,261.0097535507959,182.0,182.0,296.88035072847356,221.66297464110193,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34849217392033,True,1840878.2044686412,1840.8782044686411,B,0.0,215220877701.43896,59.7835771392886,39.891679111855765,296.88035072847356,152.9436553554605,296.49320142763275,172.1548681864829,154.83026955081283,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.521087906723244,-81.01482323271044,284880.9513409947,284891.4743258501,284880.9513409947,0.0,-81004.30024785502,10.522984855415416,0.0,296.62780827941873,289.5037067015558,274.51361111275725,253.6104985182602,229.1592920084493,204.4247064250165,182.23079454776592,164.21661493642023,150.82090422537746,141.70483519921657,136.31724432148636,134.47774091660668,137.004555396773,146.54678738815866,294.84940962593294,283.305337286482,265.1898179121121,242.04665579984942,216.91329208742306,193.0311032746767,172.7053529203507,156.94623741668187,145.72504302543356,138.503457046419,134.8127351298207,134.84773325552104,140.14447568638894,154.83026955081283
2026-07-13 15:50:00+00:00,993.15,3081684.5579542574,3081684.8609999996,2121586.240265545,960098.6207344546,0.30304574221372604,960098.3176887124,3081.6848609999997,3081.6845579542573,3081684.8609999996,184.70805980057344,6,1.4581860464626288,0.0001914419042233044,False,legacy,0,,0.0,,0,none,0.011935562228107644,0.011935562228107644,0.01074200600529688,0.0,0.0011935562228107648,0.021,0.010257993994703122,0.021,216.71020012692753,259.7227072760011,182.0,182.0,296.89551595139494,220.33961865923686,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38480346201257,True,1840878.2044686412,1840.8782044686411,B,0.0,215340687444.95724,59.81685762359923,39.913886120274036,296.89551595139494,152.85247166650666,296.48529499269046,172.24530304760205,154.70071973076597,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.534593812828827,-81.03543663349701,280708.0357969038,280718.3424972971,280708.0357969038,0.0,-81025.12993310372,10.306700393295614,0.0,296.6102489119002,289.54013127795,274.5893235642583,253.71779212977665,229.28191950366264,204.54418992552283,182.3332368214026,164.29524780404162,150.87500490151336,141.73688980570836,136.3296994066596,134.4696286771312,136.96763496418296,146.45912768264137,294.86195862162725,283.3621074552012,265.2837225135508,242.16549079106474,217.03819375306196,193.14490381415288,172.79748715441076,157.01324042347971,145.76829496105879,138.5259914508785,134.81593752696008,134.82777892423218,140.0879671889936,154.70071973076597
2026-07-13 16:00:00+00:00,974.753,3024597.2584170303,3024600.07382,2116855.729601415,907744.3442185852,2.8154029697179794,907741.5288156153,3024.60007382,3024.5972584170304,3024600.07382,184.6178047869446,6,1.4095871929701786,0.00018108502644752222,False,legacy,0,,0.0,,0,none,0.011703074281689823,0.011703074281689823,0.010532766853520842,0.0,0.0011703074281689818,0.021,0.01046723314647916,0.021,215.30546798524642,258.21666203400935,182.0,182.0,296.912941185765,218.79066934226142,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4277094051547,True,1840878.2044686412,1840.8782044686411,B,0.0,215457646661.06375,59.84934629473993,39.935564776954216,296.912941185765,152.76700438528061,296.47841308917117,172.33389685900102,154.573721640859,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.548103072819443,-81.05555994369612,275977.5251327738,275987.58678787336,275977.5251327738,0.0,-81045.49828859654,10.061655099576456,0.0,296.59265019218134,289.57526239357486,274.66309746524433,253.82265808215374,229.40195927102965,204.66125565673093,182.43365236399723,164.37233108074153,150.92801769793817,141.7682581564601,136.34182471194535,134.46157413540195,136.93133776234066,146.3731211731901,294.87353817511234,283.41726736156517,265.37540345571716,242.28176018218244,217.16054250135485,193.25645216096538,172.88782321979494,157.0789272202018,145.8106653236473,138.54801617909902,134.81898325510483,134.80811039219282,140.03246548957355,154.573721640859
2026-07-13 16:10:00+00:00,953.904,2959908.2925514136,2959906.87776,2111473.0617324295,848433.8160275705,0.0,848435.2308189841,2959.90687776,2959.9082925514135,2959906.87776,184.51186144719375,6,1.3525407792581632,0.0001694383856446196,False,legacy,0,,0.0,,0,none,0.011439701110639666,0.011439701110639666,0.0102957309995757,0.0,0.0011439701110639664,0.021,0.010704269000424302,0.021,213.63824502850315,256.4357984576731,182.0,182.0,296.93358623293193,216.958491355278,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4790260501689,True,1840878.2044686412,1840.8782044686411,B,0.0,215571364369.66946,59.88093454713041,39.95664261284766,296.93358623293193,152.68807492535004,296.4726162803656,172.42038393096308,154.44949772911838,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.561615593802471,-81.07512589817094,270594.85726378835,270604.6402410258,270594.85726378835,0.0,-81065.34292093353,9.782977237409796,0.0,296.57501376709115,289.6089787626942,274.7347194954457,253.92480910227277,229.51908535447907,204.77558252906545,182.53175959754154,164.44764075885678,150.97977912157617,141.79883139664702,136.35355886039022,134.45356260912263,136.89570979551192,146.28891466259873,294.8840919097055,283.47064684685785,265.4646062001442,242.39514962597048,217.28000697724414,193.3654414047253,172.97610560007584,157.14310353655284,145.8520184616224,138.5694464167983,134.8218330076065,134.78873888808147,139.97805700685424,154.44949772911838
2026-07-13 16:20:00+00:00,930.146,2886186.9409705717,2886187.22924,2105321.502504063,780865.726735937,0.2882694280706346,780865.4384665086,2886.18722924,2886.186940970572,2886187.22924,184.38612134137162,6,1.284834568430881,0.00015629004927265183,False,legacy,0,,0.0,,0,none,0.01113971896199946,0.01113971896199946,0.010025747065799515,0.0,0.001113971896199946,0.021,0.010974252934200486,0.021,211.63293550004633,254.3031194756919,182.0,182.0,296.9577812727333,214.7635276268899,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5413135086206,True,1840878.2044686412,1840.8782044686411,B,0.0,215681379594.16458,59.91149433171238,39.97703418489146,296.9577812727333,152.6166938085095,296.46797243654356,172.5044513166627,154.32831381591205,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.575131269667295,-81.094055188949,264443.29803542193,264452.762680811,264443.29803542193,0.0,-81084.59054355996,9.464645389045472,0.0,296.55733949833996,289.64113636723636,274.8039370364719,254.02390565645226,229.63291304156115,204.88679197227984,182.62722680434172,164.52091311414014,151.0300968089178,141.82848156065887,136.364829883029,134.44557734736335,136.86080628269872,146.2066832876915,294.89355190544234,283.52204428610617,265.5510296535769,242.50528788548334,217.39619631003677,193.47150982226825,173.06203334619227,157.20554068821664,145.8921947908601,138.59018250786536,134.82444085209943,134.76967831255217,139.92484485721587,154.32831381591205
2026-07-13 16:30:00+00:00,902.899,2801639.205382985,2801641.42306,2098255.1694111438,703386.2536488562,2.2176770148798823,703384.0359718412,2801.64142306,2801.639205382985,2801641.42306,184.23488312137567,6,1.203398603817675,0.00014138147120826283,False,legacy,0,,0.0,,0,none,0.010795875576290376,0.010795875576290376,0.00971628801866134,0.0,0.0010795875576290366,0.021,0.011283711981338661,0.021,209.18299344155892,251.71075426861466,182.0,182.0,296.9867730650444,212.09422271068996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.61825656790447,True,1840878.2044686412,1840.8782044686411,B,0.0,215787143880.53278,59.94087330014799,39.99663783588645,296.9867730650444,152.55413159545105,296.46457994919825,172.58572697493491,154.21049058513285,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.588649978578753,-81.1122534687411,257376.96494250267,257386.06408239872,257376.96494250267,0.0,-81103.15432884503,9.099139896061388,0.0,296.5396250423952,289.67156228749815,274.8704479882829,254.11954266043642,229.7429840744927,204.99443359426868,182.71965971067968,164.59183493445977,151.07874246649303,141.85705693362416,136.37555271453144,134.43759916418296,136.82669419105125,146.12663802778172,294.9018352530264,283.57121828354127,265.63431413843335,242.61173238118255,217.50864514034646,193.57422719713344,173.14524881360202,157.26596709675957,145.93100493396284,138.6101063568175,134.82675270222404,134.75094608064205,139.87295333653145,154.21049058513285
2026-07-13 16:40:00+00:00,871.429,2703993.5788588757,2703991.9012599997,2090090.9542592089,613900.9470007909,0.0,613902.6245996668,2703.99190126,2703.9935788588755,2703991.9012599997,184.05011120922902,6,1.103906035738703,0.00012440559198024365,False,legacy,0,,0.0,,0,none,0.01039901767267697,0.01039901767267697,0.009359115905409273,0.0,0.0010399017672676966,0.021,0.011640884094590728,0.021,206.13333700607024,248.5027401119696,182.0,182.0,297.02226343595123,208.78911463267238,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7153547170066,True,1840878.2044686412,1840.8782044686411,B,0.0,215887998972.1117,59.96888860336436,40.01533155646334,297.02226343595123,152.50199228282509,296.4625821636032,172.66376481238254,154.09641874990922,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.60217157983142,-81.12960751599931,249212.7497905676,249221.42681419675,249212.7497905676,0.0,-81120.93049237019,8.677023629119503,0.0,296.52186603745776,289.7000468077121,274.9338881238319,254.21123204437683,229.84874739129964,205.09796655152726,182.80858538749257,164.6600308679006,151.1254427375886,141.88437604022607,136.38562598923446,134.42960601023475,136.79345560078409,146.0490355980978,294.90883940423987,283.6178770348964,265.7140263505353,242.71395025043415,217.61679408749748,193.67307701285907,173.22532302562303,157.32405728266673,145.968222119512,138.62907676062272,134.82870436760584,134.7325642693407,139.82253384518944,154.09641874990922
2026-07-13 16:50:00+00:00,834.794,2590317.0319409734,2590315.6943599996,2080596.1209268789,509719.57343312073,0.0,509720.9110140945,2590.3156943599997,2590.3170319409733,2590315.6943599996,183.82010950407707,6,0.9800589637337964,0.00010500165448736054,False,legacy,0,,0.0,,0,none,0.00993743941245126,0.00993743941245126,0.008943695471206135,0.0,0.0009937439412451253,0.021,0.012056304528793867,0.021,202.24888503225793,244.44431071375965,182.0,182.0,297.0659991003279,204.60484173924254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8412036917896,True,1840878.2044686412,1840.8782044686411,B,0.0,215983147045.69937,59.99531862380538,40.03296746827732,297.0659991003279,152.46232655051645,296.46215821593427,172.73802501540771,153.98657924967864,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.615695909849456,-81.14598010821946,239717.9164582377,239726.10275434778,239717.9164582377,0.0,-81137.79381210939,8.186296110070543,0.0,296.5040535128818,289.726332756551,274.9938130680257,254.29838051006163,229.94953394006663,205.1967351868757,182.8934312335186,164.72504693589073,151.1698673522128,141.91022008346377,136.3949278380018,134.42157249371584,136.76119222406274,145.97419161045894,294.914435844152,283.661664083603,265.78963813619174,242.81129408015462,217.71996421570762,193.76743315547037,173.30173655037893,157.3794175075343,146.00357230680584,138.64692350420734,134.83021903294832,134.71456119930141,139.77377279209782,153.98657924967864
2026-07-13 17:00:00+00:00,791.77,2456814.1689762985,2456814.8038,2069472.7091209367,387342.0946790632,0.6348237013444304,387341.4598553617,2456.8148038,2456.8141689762983,2456814.8038,183.52714844552605,6,0.8223107014370896,8.27557005588786e-05,False,legacy,0,,0.0,,0,none,0.009395998138617027,0.009395998138617027,0.008456398324755324,0.0,0.000939599813861703,0.021,0.012543601675244678,0.021,197.15866920199988,239.1677819091046,182.0,182.0,297.12123804040846,199.15960868539824,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.0099152868141,True,1840878.2044686412,1840.8782044686411,B,0.0,216071611593.46533,60.019892109295924,40.04936457338136,297.12123804040846,152.43779066258563,296.4635522116569,172.80784950099473,153.88157086291517,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.629222777067762,-81.16120330983607,228594.50465229558,228602.1162531039,228594.50465229558,0.0,-81153.59170902777,7.611600808304502,0.0,296.4861716792413,289.75010102709695,275.0496744632767,254.38025843722332,230.04452358341484,205.28993721723663,182.97349761942198,164.78632921158564,151.21161388364553,141.9343226530388,136.40331052584537,134.4134693566545,136.73003163038595,145.90249854020783,294.9184612405486,283.7021390748827,265.8604983653252,242.90296809893982,217.8173233587912,193.85652938853156,173.3738545132527,157.43156711425522,146.03672141055375,138.66343936788334,134.83120404485263,134.69697372807084,139.72690240947318,153.88157086291517
2026-07-13 17:10:00+00:00,740.763,2298541.964487065,2298543.14322,2056334.993491687,242208.14972831286,1.1787329348735511,242206.97099537795,2298.54314322,2298.541964487065,2298543.14322,183.14325001456618,6,0.6155961616894956,5.723461912079432e-05,False,legacy,0,,0.0,,0,none,0.008755108077406037,0.008755108077406037,0.007879597269665434,0.0,0.000875510807740603,0.021,0.013120402730334567,0.021,190.24464423400931,232.06557947999573,182.0,182.0,297.193020287604,191.8210970224439,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.24623481019705,True,1840878.2044686412,1840.8782044686411,B,0.0,216152184785.05676,60.042273551404655,40.06429899767287,297.193020287604,152.43185167401816,296.46710199422495,172.8724277696868,153.78214719529868,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.642751955306343,-81.17506943148692,215456.78902304595,215463.72208387137,215456.78902304595,0.0,-81168.1363706615,6.933060825424036,0.0,296.4681950528576,289.7709511750142,275.10078980786426,254.45595939322848,230.13269942581502,205.3765800370115,183.04792043904507,164.84319440898875,151.25018641255463,141.95635612626305,136.41059335821902,134.40526299916033,136.7001357176012,145.83444972482567,294.9207051928948,283.7387521250202,265.9257971039349,242.9879840721019,217.90783985467795,193.93941757298612,173.44089250665672,157.4799129166452,146.06725756586172,138.67836957188578,134.83154674197,134.67985041348672,139.68221534970607,153.78214719529868
2026-07-13 17:20:00+00:00,679.694,2109049.67211921,2109049.7003599997,2040688.7819893563,68360.9183706434,0.028240789659321308,68360.89012985368,2109.04970036,2109.04967211921,2109049.7003599997,182.62180192172679,6,0.33481641939133056,2.808075824904492e-05,False,legacy,0,,0.0,,0,none,0.007989492673264513,0.007989492673264513,0.007190543405938062,0.0,0.0007989492673264511,0.021,0.01380945659406194,0.021,180.40382237630809,222.0630426134398,182.0,182.0,297.28937036314426,181.4673667138309,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.59744354415798,True,1840878.2044686412,1840.8782044686411,B,0.0,216223362414.77835,60.06204511521621,40.07749193320552,297.28937036314426,152.449067298157,296.47326697125163,172.93075898516432,153.6892656281522,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.656283175284896,-81.18731987131622,199810.57752071513,199816.7027406298,199810.57752071513,0.0,-81181.19465140157,6.125219914640184,0.0,296.45008227663436,289.78837574259006,275.1463015801342,254.5243487652571,230.21279226889968,205.45542753598502,183.11562566454268,164.89479474030304,151.2849707390502,141.97591563232456,136.41655424993232,134.3969152213896,136.67171208997195,145.77067099905332,294.92089336492563,283.77081016508237,265.98451730359363,243.0651051342846,217.9902257127915,194.0149162802812,173.501874745996,157.52371815761364,146.0946701208755,138.6913991345207,134.83110951813276,134.66325603012675,139.64008409230635,153.6892656281522
2026-07-13 17:30:00+00:00,605.896,1880060.3848030334,1880058.9342399996,1880060.3848030334,0.0,0.0,0.0,1880.0589342399996,1880.0603848030335,1880058.9342399996,181.8796180543807,6,0.06482104764114638,4.731185697584919e-06,False,legacy,0,,0.0,,0,none,0.007067300292633424,0.007067300292633424,0.006920011281715683,0.0,0.00014728901091774077,0.021,0.014079988718284319,0.021,176.75878151205492,217.68059715207806,182.0,182.0,297.42405026606446,176.92412474072992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7582470574084,True,1840878.2044686412,1840.8782044686411,B,0.0,216245795836.73444,60.06827662131512,40.08165001898052,297.42405026606446,153.18466840925143,296.4698867250654,172.95599309882985,153.6301163021494,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.669815037301252,-81.1911720981329,118578.2825781999,118580.20869160825,118578.2825781999,0.0,-81189.24598472455,1.92611340834992,0.0,296.42910950232283,289.7881493359012,275.1629453413726,254.55507455294727,230.25124936599056,205.49412231193784,183.14873008829673,164.91927632946334,151.30024218748497,141.98273130004318,136.41570466555206,134.3878373458901,136.6508699107524,145.7288863403105,294.91049176151824,283.77936328556376,266.00928738971174,243.10147717279995,218.0306385313381,194.05226188563483,173.53158525758943,157.54407157113084,146.10594602420903,138.69460609332307,134.82663488427104,134.64937861334653,139.61112463555418,153.6301163021494
2026-07-13 17:40:00+00:00,516.149,1601577.8767668102,1601579.3780599998,1589534.622261036,12044.75579896383,1.5012931895907968,12043.254505774152,1601.5793780599997,1601.5778767668103,1601579.3780599998,181.60471311611593,6,0.2128467836298853,1.3117793965611128e-05,False,legacy,0,,0.0,,15,step_turn,0.006003424738661989,0.006003424738661989,0.006003424738661989,0.0021000000000000003,0.0,0.021,0.012896575261338012,0.021,184.25104987933864,224.75023353675942,182.0,182.0,297.4729889240816,184.25104987933864,139.96875380675894,1838002.1826631364,1838.0021826631364,1586827.474085052,1586.827474085052,251174.7085780843,251.1747085780843,0.0,185.50094710043902,False,1840878.2044686412,1840.8782044686411,C*,-2876.0218055048026,216048018382.15802,60.01333843948834,40.04499151801266,,,296.4217343548764,172.8557567061665,154.753529946751,251174.7085780843,251.1747085780843,2876.0218055048026,2.8760218055048026,0.0,0.00040132165358805407,-4.6833412844450715,-81.15748286292023,2707.14817598401,2703.100480311172,2707.14817598401,251174.7085780843,-81161.53055859308,-4.047695672838017,0.0,296.3646202548169,289.6836391862171,275.0326824338471,254.40777331367536,230.10130367605387,205.35563599402045,183.03087342600278,164.82522221360642,151.22868163357467,141.9304030521813,136.3799968481013,134.36936032477618,136.6563062189558,145.88258854634938,294.80262672634564,283.6264729444647,265.8199165810731,242.89344650834573,217.82696969607667,193.87166569169293,173.38389878005725,157.43077154071173,146.02341800430534,138.63809297334763,134.79409164932827,134.64548642290754,139.6519992397535,154.753529946751
2026-07-13 17:50:00+00:00,407.278,1263758.7793234817,1263759.19732,1214146.5892300534,49612.608089946676,0.41799651831388474,49612.19009342833,1263.75919732,1263.7587793234818,1263759.19732,182.16977168464126,6,0.09141552249914753,4.527230707816396e-06,False,legacy,0,,0.0,,15,step_turn,0.004764877462134849,0.004764877462134849,0.004764877462134849,0.0040999999999999995,0.0,0.021,0.012135122537865153,0.021,191.13064395182747,231.39789412050098,182.0,182.0,297.3716588194071,191.13064395182747,139.97284391210707,1838378.6519526038,1838.3786519526038,1211441.5881039812,1211.4415881039813,626937.0638486226,626.9370638486226,0.0,185.2690035126859,False,1840878.2044686412,1840.8782044686411,C*,-2499.5525160373654,215624825728.36417,59.8957849245456,39.96655179725723,,,296.3800416318081,172.60187368475843,156.29435711467679,626937.0638486226,626.9370638486226,2499.5525160373654,2.4995525160373653,0.0,0.00040132165358805407,-4.696855448254256,-81.08498285510824,2705.001126072166,2700.9570473078784,2705.001126072166,626937.0638486226,-81089.02693387249,-4.044078764258302,0.0,296.25922967681925,289.4533798681356,274.716009190328,254.0320031008146,229.71133133368966,204.99504735868734,182.7280695866888,164.5904852391191,151.05895328608116,141.81708683936603,136.31713965608355,134.36206827453378,136.73123412237322,146.398553262122,294.60029500443403,283.31391640095075,265.4175212583739,242.44591455291538,217.38934823012045,193.48744300887063,173.07531899260655,157.20081509653548,145.8638446390874,138.538927449126,134.75307726047646,134.678276249066,139.80891430917603,156.29435711467679
2026-07-13 18:00:00+00:00,278.742,864919.7032881882,864919.7014799999,783013.7574675679,81905.94401243201,0.0,81905.94582062023,864.91970148,864.9197032881882,864919.7014799999,182.6886230375387,6,0.3707970202131605,1.2781207768003226e-05,False,legacy,0,,0.0,,7,step_turn,0.0032787753660447724,0.0032787753660447724,0.0032787753660447724,0.0069,0.0,0.021,0.01082122463395523,0.021,201.87504893879566,241.79839082964975,182.0,182.0,297.27711166440656,201.87504893879563,139.9135281413733,1832918.9964763522,1832.9189964763523,780312.461453769,780.3124614537691,1052606.535022583,1052.606535022583,0.0,184.92508026017822,False,1840878.2044686412,1840.8782044686411,C*,-7959.2079922889825,214946299076.4889,59.70730529902469,39.840785339307,,,296.31657496874413,172.17047334039773,158.22220411300577,1052606.535022583,1052.606535022583,7959.2079922889825,7.959207992288983,0.0,0.00040132165358805407,-4.710350194229336,-80.96847585047868,2701.296013798972,2697.257747603988,2701.296013798972,1052606.535022583,-80972.51411667373,-4.0382661950425245,0.0,296.0554012374788,289.0293431976345,274.1349855997754,253.35177843357636,229.01680743056173,204.36346362703415,182.2067565225999,164.1942561131573,150.7803051104777,141.64105500572506,136.2368299781318,134.39651307908815,136.9907898693313,147.43221622235953,294.2340409692317,282.7548788456899,264.70951203243374,241.6740099143897,216.6489394444164,192.84916988738095,172.5721603084646,156.83408494166636,145.6182622466941,138.39963990053042,134.72308727157653,134.80289329965038,140.35927248012095,158.22220411300577
2026-07-13 18:10:00+00:00,141.127,437908.58730521164,437908.61338,350304.4397953418,87604.17358465819,0.026074788358528167,87604.14750986983,437.90861338,437.90858730521165,437908.61338,183.49895414208154,6,0.8071291534285194,1.4464807011946908e-05,False,legacy,0,,0.0,,10,step_turn,0.00167426523607683,0.00167426523607683,0.00167426523607683,0.010499999999999994,0.0,0.021,0.008825734763923178,0.021,215.83927854897235,255.3482341541797,182.0,182.0,297.126558816174,215.83927854897235,139.9496728194199,1836245.8939775296,1836.2458939775297,347608.3455708523,347.6083455708523,1488637.5484066773,1488.6375484066773,0.0,184.51067593104176,False,1840878.2044686412,1840.8782044686411,C*,-4632.310491111595,214006247591.0782,59.446179886410604,39.66654465873209,,,296.1360211717698,171.5249979004366,160.82408410501787,1488637.5484066773,1488.6375484066773,4632.310491111595,4.632310491111595,0.0,0.00040132165358805407,-4.72381802611154,-80.80699129322309,2696.094224489527,2692.0640153910354,2696.094224489527,1488637.5484066773,-80811.02150232159,-4.0302090984914685,0.0,295.6268255975044,288.26945446771526,273.1449013509873,252.23886994182132,227.9168662035854,203.38948619644313,181.42174532925318,163.61323111782957,150.38992253881108,141.42579360600251,136.20857891641833,134.63445204832038,137.72687770640417,149.19407113486974,293.53600557933606,281.76809999295,263.52679503510757,240.43884357249223,215.50345778136975,191.88895518821852,171.8353287972907,156.3163692657319,145.2999316917444,138.27644749621567,134.84374382864672,135.32787763338646,141.65788263627186,160.82408410501787
2026-07-13 18:20:00+00:00,33.559,104131.53390590005,104131.56345999999,68212.5842653691,35918.97919463088,0.02955409993592184,35918.94964053094,104.13156346,104.13153390590006,104131.56345999999,184.55212084771384,6,1.3742189179997695,6.064658444361875e-06,False,legacy,0,,0.0,,13,step_turn,0.00040263096338072856,0.00040263096338072856,0.00040263096338072856,0.015999999999999993,0.0,0.021,0.004597369036619281,0.021,232.19522232246766,271.2642757379686,182.0,182.0,296.92572453135574,232.19522232246766,139.94951016543638,1836230.9226688724,1836.2309226688724,65522.65566808923,65.52265566808923,1770708.2670007832,1770.7082670007833,0.0,184.07075458681484,False,1840878.2044686412,1840.8782044686411,C*,-4647.281799768796,212897064325.87036,59.13807342385288,39.460955018152276,,,295.61577281862424,170.63797986364747,164.29673927557818,1770708.2670007832,1770.7082670007833,4647.281799768796,4.6472817997687965,0.0,0.00040132165358805407,-4.73725409548549,-80.61641624370357,2689.9285972798825,2685.9078981122,2689.9285972798825,1770708.2670007832,-80620.4369428712,-4.020699167624116,0.0,294.74932299736815,286.94573660033967,271.53834520418593,250.5260407395228,226.2919356040153,202.0001649468493,180.3434618317631,162.86190038481922,149.95582142039817,141.31370419230026,136.47801514837607,135.4387718039291,139.3414186926946,151.95330350430368,292.2947472313999,280.1602355116415,261.7138378181039,238.63051300113935,213.8873270305807,190.5814305264064,170.8788889771556,155.70847727667052,145.03448309258437,138.38635635605684,135.44041877758758,136.6313288448705,143.98541424829426,164.29673927557818
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.19522232246766,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.009199999999999988,0.0,0.021,0.011800000000000014,0.021,172.80488493227148,213.7107314942693,182.0,182.0,,172.80488493227148,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.907627712209,True,1840878.2044686412,1840.8782044686411,D,0.0,211787673592.98853,58.8299093313857,39.255326922967285,153.80869601058222,290.54160309291166,295.12534316092166,169.9006769902174,163.79540727185014,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-4.750658280673339,-80.42511112709728,0.0,72318.76079267857,0.0,1840878.2044686412,-8106.350334418705,72318.76079267857,0.0,294.1258023624998,285.9688462624316,270.3324521650947,249.22418707405362,225.04528261926498,200.92659464159289,179.50506553304209,162.27307626004853,149.60851172055155,141.20763556377497,136.64956181140485,135.97994826838232,140.35434403067853,153.05232546515558,291.6045389494885,279.216948034473,260.60864824862676,237.49521363009288,212.84868914286466,189.72332533504166,170.23504979783476,155.27787495881506,144.80636361373746,138.36642851859557,135.67325352526728,137.19917473757678,144.83755359660833,163.79540727185014
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.80488493227148,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007999999999999985,0.0,0.021,0.013000000000000017,0.021,170.6584104543045,211.643456941867,182.0,182.0,,170.6584104543045,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.98683108635075,True,1840878.2044686412,1840.8782044686411,D,0.0,210682921415.75314,58.52303372659809,39.05055859461982,162.4300830451454,291.61518952403975,294.87092419683427,169.31923277785026,163.68647481806255,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-4.764030791553212,-80.23506527923435,0.0,79859.6410222388,0.0,1840878.2044686412,-375.42425699555315,79859.6410222388,0.0,293.7121212605477,285.2673225589209,269.4357875062555,248.23086500079063,224.07496952496555,200.07671101597685,178.82909139349448,161.78399833059444,149.29693703439347,141.06435339179782,136.6861124009107,136.2344086229816,140.81606586538982,153.29649168225413,291.0487203970233,278.43461317066055,259.67385712904894,236.52127046596794,211.94781957837813,188.97136147053814,169.6630799651173,154.88429067677194,144.5777558361496,138.29938687140475,135.79061054213628,137.53474627717355,145.27230066869208,163.68647481806255
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.6584104543045,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.008499999999999983,0.0,0.021,0.012500000000000018,0.021,173.98960670129844,214.85214082136656,182.0,182.0,,173.98960670129844,139.86244162020057,1828216.793307902,1828.216793307902,0.0,0.0,1828216.793307902,1828.216793307902,0.0,185.86431338433948,False,1840878.2044686412,1840.8782044686411,D*,-12661.411160739139,209585991339.7684,58.218330927713446,38.84724011052727,162.96007164746854,291.1640072535698,294.638811634682,168.74904166330649,163.6303642076633,1828216.793307902,1828.216793307902,12661.411160739139,12.661411160739139,0.0,0.00040132165358805407,-4.777371843235605,-80.04631009435481,0.0,80046.3100943548,0.0,1828216.793307902,0.0,80046.3100943548,0.0,293.3063531751302,284.5756959634011,268.5493206767926,247.24772677267944,223.1141327410672,199.23466816401785,178.1583601444563,161.29655853691474,148.98207111333684,140.9105714298353,136.70016996983168,136.44569438537403,141.22763446051704,153.64487179613874,290.4742420329572,277.6276200231526,258.71189975580813,235.52151881259266,211.02502658675667,188.20218687372062,169.07807328891198,154.48053954846304,144.34024820530684,138.222635035173,135.8935293199533,137.85106747969274,145.76871481438098,163.6303642076633
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.98960670129844,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008499999999999987,0.0,0.021,0.012500000000000015,0.021,173.42764947704643,214.3106928065175,182.0,182.0,,173.42764947704643,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.88482348676837,True,1840878.2044686412,1840.8782044686411,D,0.0,208476479542.1535,57.91013320615375,38.64158957571869,162.37798145734683,290.6823271435334,294.3867418150407,168.1751388081065,163.5457666339167,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-4.7906810767977195,-79.85540137268852,0.0,71547.27648316526,0.0,1840878.2044686412,-8308.124889523257,71547.27648316526,0.0,292.8831195567478,283.8667198613829,267.6468217104527,246.25218630236,222.1452587106497,198.38838060365688,177.48605443609225,160.80920958687332,148.6684393875044,140.75914907973032,136.71795821921057,136.66372521890077,141.65482285404923,153.97883625085066,289.8883660344875,276.81184576332953,257.745518010999,234.5219191158238,210.10570919884378,187.43811572454533,168.49845441893785,154.08184610755802,144.10756309992888,138.15098898909883,136.0028597548576,138.1782680280607,146.25491336168596,163.5457666339167
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.42764947704643,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008499999999999982,0.0,0.021,0.01250000000000002,0.021,173.22107076737188,214.11166948967272,182.0,182.0,,173.22107076737188,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8923792085802,True,1840878.2044686412,1840.8782044686411,D,0.0,207368442509.62775,57.60234514156326,38.43621239197312,162.36620194900544,290.2079452847719,294.1214554037899,167.60811160236022,163.46435011413755,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-4.80395853632847,-79.6647571845065,0.0,73814.57411021959,0.0,1840878.2044686412,-5850.183074286906,73814.57411021959,0.0,292.4482502726741,283.15007549051865,266.7407616897351,245.25779260821488,221.18123879123542,197.5489076000924,176.8209750162668,160.32867655973536,148.36122070354634,140.61439041095613,136.7434082636248,136.8890582442056,142.0770811875678,154.2932787457283,289.29318907095364,275.99012590184583,256.77782501801,233.52539504083205,209.1923485533369,186.6811401963084,167.9258575517375,153.68972201307872,143.88140016406075,138.08669990402362,136.12050469551838,138.50836978071837,146.72642569471466,163.46435011413755
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.22107076737188,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008499999999999978,0.0,0.021,0.012500000000000023,0.021,172.98029568186928,213.87971141758658,182.0,182.0,,172.98029568186928,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.90119660591307,True,1840878.2044686412,1840.8782044686411,D,0.0,206263540778.9601,57.29542799415559,38.23141634355689,162.3035559605546,289.7269988543987,293.84329784459203,167.04808351399123,163.3841249372919,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-4.817204312845409,-79.47465910163547,0.0,78849.9791242215,0.0,1840878.2044686412,-624.6799774139654,78849.9791242215,0.0,292.0022370800272,282.4262875969371,265.83165108540874,244.2649418113283,220.22232781151354,196.71639919015664,176.1632393190211,159.85512452674803,148.06070007813122,140.4766864044274,136.7764994075935,137.11979768806037,142.49470254281036,154.59460904799485,288.6892511503391,275.1630938812536,255.80943224603007,232.53245620235913,208.28532297777713,185.93153500519765,167.36050940145898,153.30440479004307,143.66203320217124,138.0298478824045,136.24545148176833,138.84077619224038,147.18618007677526,163.3841249372919
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.98029568186928,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008499999999999983,0.0,0.021,0.012500000000000018,0.021,172.73765130332993,213.6459644092322,182.0,182.0,,172.73765130332993,139.94577922357587,1835887.512191213,1835.8875121912129,0.0,0.0,1835887.512191213,1835.8875121912129,0.0,185.91009436351337,False,1840878.2044686412,1840.8782044686411,D*,-4990.692277428228,205162008271.6454,56.98944674212372,38.02724478835101,162.2446006260986,289.23620526678184,293.552532075506,166.4951387956963,163.3051352660873,1835887.512191213,1835.8875121912129,4990.692277428228,4.990692277428228,0.0,0.00040132165358805407,-4.830418504030585,-79.2851471110514,0.0,79285.1471110514,0.0,1835887.512191213,0.0,79285.1471110514,0.0,291.5453444719788,281.6956319931241,264.9197799579675,243.2738745250753,219.26868684903548,195.89094758775153,175.51290345143968,159.38860779793973,147.7669384791267,140.34602141871653,136.81695239487075,137.35569446146022,142.90791790880473,154.88279086844662,288.0767398439917,274.3309693316101,254.84053577340237,231.5432313203483,207.3846911712446,185.18931521145927,166.8024166256136,152.92591558740256,143.4494700255802,137.9803108109047,136.37749399404984,139.17533910023357,147.63406189962933,163.3051352660873
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.73765130332993,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008499999999999987,0.0,0.021,0.012500000000000015,0.021,172.489671416083,213.40708989188198,182.0,182.0,,172.489671416083,139.88309533491412,1830117.8419707743,1830.1178419707744,0.0,0.0,1830117.8419707743,1830.1178419707744,0.0,185.9192001298823,False,1840878.2044686412,1840.8782044686411,D*,-10760.362497866852,204063937566.46292,56.68442710179526,37.82371488604277,162.18394758544034,288.73524034253165,293.24930725025126,165.94927630153575,163.22722060936582,1830117.8419707743,1830.1178419707744,10760.362497866852,10.760362497866852,0.0,0.00040132165358805407,-4.843601210146284,-79.09623669419513,0.0,79096.23669419513,0.0,1830117.8419707743,0.0,79096.23669419513,0.0,291.0777452580307,280.95827592237623,264.0053243821441,242.28472250187755,218.32038256615814,195.07256703382365,174.86995833188863,158.92912055678102,147.4799371871974,140.22236816787455,136.86465653567723,137.59646720074366,143.3164305907643,155.1582688994763,287.45580435144234,273.493933823554,253.87129754094673,230.55782151207336,206.49049069702346,184.4544782299691,166.25156698362323,152.55425152454518,143.2437072452839,137.93804238914655,136.51643191410727,139.51163955027562,148.07014262870774,163.22722060936582
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.489671416083,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00859999999999999,0.0,0.021,0.012400000000000012,0.021,172.82522262534673,213.73032325625127,182.0,182.0,,172.82522262534673,139.95821787670735,1837032.4144633485,1837.0324144633485,0.0,0.0,1837032.4144633485,1837.0324144633485,0.0,185.90688174863587,False,1840878.2044686412,1840.8782044686411,D*,-3845.7900052927434,202961718117.7849,56.37825503271803,37.61941600469304,162.1220392303175,288.14226766573734,292.9314384530518,165.40772113131314,163.15021010390726,1837032.4144633485,1837.0324144633485,3845.7900052927434,3.8457900052927436,0.0,0.00040132165358805407,-4.856752312909672,-78.90661658032758,0.0,78906.61658032758,0.0,1837032.4144633485,0.0,78906.61658032758,0.0,290.5949971169387,280.2081312568843,263.08128758769396,241.29035969934813,217.37090706649997,194.25587406132902,174.2303708139244,158.47399356971516,147.1983277219469,140.1056217686937,136.9207423742642,137.84427424959713,143.72273347018623,155.4223893005629,286.8190932491772,272.64293517523555,252.89195136906744,229.56685833519768,205.59462685879174,183.7206672821884,165.70347038472292,152.18671510234728,143.04375933003328,137.90376816480628,136.66465714683997,139.8532145345341,148.49741213706392,163.15021010390726
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.82522262534673,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008599999999999993,0.0,0.021,0.012400000000000008,0.021,172.49354281483213,213.41081904390748,182.0,182.0,,172.49354281483213,139.96481716091046,1837639.838386078,1837.6398383860778,0.0,0.0,1837639.838386078,1837.6398383860778,0.0,185.91905787696487,False,1840878.2044686412,1840.8782044686411,D*,-3238.366082563298,201859134214.75327,56.07198172632035,37.41504957090008,161.95753538717577,287.59927454896257,292.5981184995508,164.87143445791486,163.06831051170496,1837639.838386078,1837.6398383860778,3238.366082563298,3.2383660825632976,0.0,0.00040132165358805407,-4.869871802978324,-78.71694041190844,0.0,78716.94041190844,0.0,1837639.838386078,0.0,78716.94041190844,0.0,290.0992344888221,279.44836816508354,262.15151802942097,240.29482086797367,216.42400185259874,193.44400639332298,173.5965469416621,158.02491612362462,146.923139232968,139.99612824948906,136.9846925343598,138.09752384209753,144.12458091719984,155.67270826537847,286.1730157434139,271.7861681477628,251.91151490310187,228.57906800581748,204.70466751425988,182.99387094725054,165.1624337194041,151.82603832385013,142.85086688204896,137.8770996097705,136.81982158343155,140.19588033250588,148.9120007855433,163.06831051170496
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.49354281483213,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008599999999999993,0.0,0.021,0.012400000000000008,0.021,172.22753330008612,213.15459059864114,182.0,182.0,,172.22753330008612,139.9043463156182,1832073.8653308614,1832.0738653308615,0.0,0.0,1832073.8653308614,1832.0738653308615,0.0,185.92883937233853,False,1840878.2044686412,1840.8782044686411,D*,-8804.339137779782,200759889895.55475,55.76663608209854,37.21130213656507,161.89965265974485,287.0570592547242,292.252307302299,164.3423676797921,162.98761863119785,1832073.8653308614,1832.0738653308615,8804.339137779782,8.804339137779781,0.0,0.00040132165358805407,-4.8829597770534345,-78.52784445066287,0.0,78527.84445066287,0.0,1832073.8653308614,0.0,78527.84445066287,0.0,289.59287229173185,278.68209778645155,261.21950027139746,239.30152264672188,215.48266139860206,192.6393461573143,172.9702162864948,157.58300832275026,146.65491717990048,139.8938074231293,137.05566194199565,138.35461176719744,144.52047014126373,155.91029977116938,285.5186781092892,270.92483829333224,250.93113158396042,227.5953977402971,203.8213221029281,182.2745595157256,164.62873787097814,151.4723402302625,142.6649607835033,137.85769410091254,136.98124068551465,140.53887046585254,149.3142424931748,162.98761863119785
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.22753330008612,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008699999999999989,0.0,0.021,0.012300000000000012,0.021,172.53048813937122,213.446407040387,182.0,182.0,,172.53048813937122,139.97302171412602,1838395.0175456747,1838.3950175456746,0.0,0.0,1838395.0175456747,1838.3950175456746,0.0,185.9177004898036,False,1840878.2044686412,1840.8782044686411,D*,-2483.1869229665026,199656852885.02734,55.4602369125076,37.006851718267356,161.83236823170864,286.41797914920824,291.8917874532001,163.81787795209357,162.9076946172561,1838395.0175456747,1838.3950175456746,2483.1869229665026,2.4831869229665027,0.0,0.00040132165358805407,-4.896016126907819,-78.3380991263097,0.0,78338.0991263097,0.0,1838395.0175456747,0.0,78338.0991263097,0.0,289.0714043741762,277.9032620784374,260.27834963038214,238.30351529069407,214.5405879614673,191.8367189253667,172.3475363423134,157.1457672826678,146.39242937702707,139.7986446145639,137.13481097239824,138.6176798632401,144.91299022847778,156.13748542965396,284.84859300749156,270.0498889713569,249.941167169757,226.6067092539408,202.93677087369198,181.55665128959018,164.09814774757862,151.1231594952393,142.4852675492112,137.84644089547905,137.15138360502027,140.88567728235833,149.70733676270936,162.9076946172561
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.53048813937122,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008699999999999989,0.0,0.021,0.012300000000000012,0.021,172.17828857317616,213.10715816008445,182.0,182.0,,172.17828857317616,139.9722914544317,1838327.8015879313,1838.3278015879314,0.0,0.0,1838327.8015879313,1838.3278015879314,0.0,185.9306517396037,False,1840878.2044686412,1840.8782044686411,D*,-2550.402880709851,198553856204.0746,55.15384894557627,36.80240877514802,161.66456056222256,285.83634786740663,291.5158760163427,163.29893049963616,162.82285054818573,1838327.8015879313,1838.3278015879314,2550.402880709851,2.5504028807098513,0.0,0.00040132165358805407,-4.9090408546424324,-78.14836640768138,0.0,78148.36640768137,0.0,1838327.8015879313,0.0,78148.36640768137,0.0,288.537182356552,277.11520784152697,259.3320275395502,237.3048783719368,213.60151196574049,191.03921843651614,171.730852498585,156.71480769420364,146.1366054095771,139.71085421706996,137.22148316489262,138.88511464116226,145.30013446283016,156.3518519582963,284.1695171117653,269.1697413463249,248.95071249501,225.6216775375249,202.0584473645411,180.8459664184,163.57478962965996,150.78102592970438,142.31278316502755,137.84268283725052,137.32771026392356,141.23228009142272,150.0878039015795,162.82285054818573
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.17828857317616,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008699999999999994,0.0,0.021,0.012300000000000007,0.021,171.89055856129093,212.8300269565124,182.0,182.0,,171.89055856129093,139.9055990322405,1832189.1702671815,1832.1891702671815,0.0,0.0,1832189.1702671815,1832.1891702671815,0.0,185.94125100941739,False,1840878.2044686412,1840.8782044686411,D*,-8689.034201459726,197454542701.91428,54.848484083865074,36.59864851759371,161.60209157650735,285.25572870065747,291.12772742473925,162.78735581724914,162.73912409585492,1832189.1702671815,1832.1891702671815,8689.034201459726,8.689034201459727,0.0,0.00040132165358805407,-4.922034066661699,-77.9592721155969,0.0,77959.2721155969,0.0,1832189.1702671815,0.0,77959.2721155969,0.0,287.99271592334856,276.3210915712615,258.3840014170472,236.30896215611207,212.66833541860447,190.24912893311983,171.12180114073178,156.29115923268444,145.88789437067717,139.63025485934526,137.3147625630457,139.15536162852237,145.68058995508423,156.55452019506805,283.4825386264885,268.2855595307001,247.96084978224866,224.6411822089364,201.1870019837402,180.14292641605968,163.05890350346073,150.44602087004728,142.14740043763405,137.84604873967285,137.5095629585715,141.5780179067039,150.45609047058716,162.73912409585492
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.89055856129093,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008799999999999994,0.0,0.021,0.012200000000000008,0.021,172.16127411450876,213.09076997661427,182.0,182.0,,172.16127411450876,139.96681075049963,1837823.3361672466,1837.8233361672467,0.0,0.0,1837823.3361672466,1837.8233361672467,0.0,185.9312780420706,False,1840878.2044686412,1840.8782044686411,D*,-3054.8683013946284,196351848700.21393,54.54218019450387,36.39426167676212,161.53053032415593,284.5720113129771,290.72489993249013,162.28063658214475,162.65609230789298,1837823.3361672466,1837.8233361672467,3054.8683013946284,3.0548683013946283,0.0,0.00040132165358805407,-4.934995666430093,-77.76959861036607,0.0,77769.59861036607,0.0,1837823.3361672466,0.0,77769.59861036607,0.0,287.43325933516695,275.5147143088968,257.42734861064133,235.30887397987757,211.73488513468462,189.46143320011885,170.51670633212618,155.8724858552611,145.6452310367369,139.55698980894354,137.41592287638684,139.43055921150562,146.05678267497478,156.7476282814769,282.7799083048131,267.38816087539044,246.96196560860642,223.65621804056912,200.3148150302369,179.4416740881354,162.54648270764267,150.11591175559812,141.9885767234182,137.85763096724946,137.6994983421164,141.9262411275409,150.81504884691174,162.65609230789298
