timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 13:40:00+00:00,1113.868,3456266.02108506,3456265.5719199996,2133115.368644938,1323150.2032750617,0.0,1323150.6524401223,3456.2655719199997,3456.2660210850604,3456265.5719199996,185.27662580162288,6,1.7643369701046367,0.000264811912586883,False,legacy,0,,0.0,,0,none,0.013469076517488758,0.013469076517488758,0.012122168865739883,0.0,0.001346907651748875,0.021,0.008877831134260118,0.021,225.1994931429181,268.3291898915918,182.0,182.0,296.78424812156834,229.18272960262772,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14816483078073,True,1840878.2044686412,1840.8782044686411,B,0.0,151404327500.25525,42.056757638959795,28.06313640800713,296.78424812156834,163.095780579335,292.69967585424666,147.48292046179796,163.6953633561021,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.133697869915466,-70.0477031350369,292237.1641762967,292248.54327490914,292237.1641762967,0.0,-70036.32403642446,11.379098612436792,0.0,260.786171027937,230.30231684593522,210.8534438582107,191.90407711106758,174.96139106425656,161.22210414903188,151.2699787011035,145.16483516406163,142.6325124706073,143.20949994877873,146.26717906046466,150.9441330319701,156.157265151287,161.06586145038864,240.43754037438495,220.69904946781298,201.2939463635081,183.1036509025359,167.60406649306,155.6919198259024,147.6649714643964,143.38720943847702,142.47609529368162,144.39350408611915,148.41263979987318,153.55162709328943,158.73484731091983,163.6953633561021
2026-07-14 13:50:00+00:00,1109.139,3441593.622920453,3441591.7686599996,2132041.059831512,1309550.7088284874,0.0,1309552.563088941,3441.5917686599996,3441.593622920453,3441591.7686599996,185.2580578484012,6,1.7543388414467813,0.0002620288535464116,False,legacy,0,,0.0,,0,none,0.01340918260409448,0.01340918260409448,0.012068264343685032,0.0,0.0013409182604094474,0.021,0.008931735656314969,0.021,224.92484488952286,268.03022683807575,182.0,182.0,296.7879511197282,228.8757887559288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1561429713381,True,1840878.2044686412,1840.8782044686411,B,0.0,151536989798.21826,42.09360827728285,28.0877256666195,296.7879511197282,163.049469153205,292.86363021302213,147.5124145578386,163.64451039082323,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.145376261201132,-70.07034771399579,291162.85536287085,291174.1776523503,291162.85536287085,0.0,-70059.02542451635,11.322289479430765,0.0,261.1008450905582,230.4122347964034,210.95851940334302,192.0044136611152,175.04723097159416,161.28707590488528,151.311481382651,145.18312508322722,142.62953152569307,143.1882415334844,146.2318446237886,150.90060610559675,156.11238123070927,161.02243590872737,240.5909178427436,220.8073509108697,201.40255438649191,183.2016075513718,167.68289115142326,155.74713144529665,147.69562808942263,143.39466953979291,142.46299676543157,144.36351642027103,148.3708869694895,153.50478566060536,158.68860551555815,163.64451039082323
2026-07-14 14:00:00+00:00,1103.916,3425384.9564824244,3425385.1130399997,2130836.7143525556,1294548.3986874442,0.1565575753338635,1294548.242129869,3425.38511304,3425.3849564824245,3425385.1130399997,185.237344181818,6,1.7431853286712453,0.00025895556285592675,False,legacy,0,,0.0,,0,none,0.013343030538853105,0.013343030538853105,0.012008727484967795,0.0,0.0013343030538853096,0.021,0.008991272515032206,0.021,224.61850757791143,267.6967623365918,182.0,182.0,296.79197358837644,228.5334053912813,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1650622228529,True,1840878.2044686412,1840.8782044686411,B,0.0,151668915940.16544,42.13025442782373,28.112178477040256,296.79197358837644,163.0036788915993,293.0199395036098,147.54186270623205,163.5939568363886,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.157058405461674,-70.0928655632521,289958.5098839141,289969.7688085422,289958.5098839141,0.0,-70081.60663862395,11.25892462815682,0.0,261.4128844069053,230.52200845432063,211.06301047800773,192.1042582014464,175.13270643173638,161.35181664041923,151.35287601930597,145.2014128934185,142.6266357420692,143.16713404410248,146.19669771041808,150.85726531722813,156.06765230932965,160.97917349204747,240.7454341113411,220.9150068886964,201.51056855202202,183.2990951295013,167.76139083323818,155.80215838653447,147.72622452253552,143.4021744805731,142.45002702166698,144.33371511557638,148.32934210275272,153.45813444868716,158.64253082514043,163.5939568363886
2026-07-14 14:10:00+00:00,1098.151,3407496.685764823,3407496.6639400003,2129490.8969400227,1278005.7669999776,0.0,1278005.7888248004,3407.4966639400004,3407.4966857648233,3407496.6639400003,185.21424056161922,6,1.730744917794965,0.0002555652547131127,False,legacy,0,,0.0,,0,none,0.013270013989665997,0.013270013989665997,0.011943012590699398,0.0,0.0013270013989665989,0.021,0.009056987409300603,0.021,224.2767917996313,267.324860562394,182.0,182.0,296.796529457219,228.15153130711533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17503496704217,True,1840878.2044686412,1840.8782044686411,B,0.0,151800021123.26318,42.16667253423977,28.13647912087134,296.796529457219,162.95844675453154,293.16897538481896,147.5712402394065,163.54371747788065,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.168744279192843,-70.11524238701806,288612.6924713814,288623.88088326436,288612.6924713814,0.0,-70104.05397513506,11.188411882991204,0.0,261.7221436007491,230.6315770554308,211.16685795933955,192.2035530286677,175.21776642609572,161.4162855232086,151.394133522777,145.21968124306966,142.62381856102104,143.1461802636933,146.16174850556473,150.8141255390943,156.02309440499957,160.936088305778,240.90098077879205,221.02195809306815,201.6179276018913,183.39605700546318,167.83951804368192,155.85696482917962,147.75673727382863,143.40971248086183,142.43718469210037,144.3041074745223,148.28801884234687,153.4116902827465,158.59663985474364,163.54371747788065
2026-07-14 14:20:00+00:00,1091.79,3387758.1676270664,3387758.8626,2127990.261314677,1259768.601285323,0.6949729337356985,1259767.9063123895,3387.7588626,3387.7581676270665,3387758.8626,185.18846873671228,6,1.716867781306604,0.00025182837549985425,False,legacy,0,,0.0,,0,none,0.013189451677341759,0.013189451677341759,0.011870506509607583,0.0,0.0013189451677341757,0.021,0.009129493490392418,0.021,223.89511556028586,266.90965716625743,182.0,182.0,296.8015806114106,227.7251628201944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18620054398446,True,1840878.2044686412,1840.8782044686411,B,0.0,151930212545.90314,42.20283681830643,28.16061039712361,296.8015806114106,162.91381442230733,293.31109114067243,147.60052018047338,163.4938086189584,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.180433856277044,-70.13746250520789,287112.05684603564,287123.1669051306,287112.05684603564,0.0,-70126.35244611296,11.110059094935423,0.0,262.02846565756374,230.7408716954206,211.26999703030063,192.3022348946186,175.3023550037746,161.48043774379434,151.43522194506735,145.2379110487832,142.6210727352647,143.12538319137042,146.1270081276537,150.7712030370439,155.97872507009944,160.89319589752049,241.0574340597353,221.12813952726754,201.72456458492553,183.49243124074707,167.9172207930412,155.91151152253624,147.7871405657212,143.41727056953647,142.42446819602404,144.27470140916964,148.24693204348426,153.36547151180372,158.5509507424915,163.4938086189584
2026-07-14 14:30:00+00:00,1084.772,3365984.5314428853,3365982.4296799996,2126319.647338636,1239662.7823413634,0.0,1239664.884104249,3365.9824296799998,3365.9845314428853,3365982.4296799996,185.15968313816293,6,1.7013678436262012,0.0002477099071255557,False,legacy,0,,0.0,,0,none,0.013100571199972174,0.013100571199972174,0.011790514079974957,0.0,0.001310057119997217,0.021,0.009209485920025044,0.021,223.4683270121564,266.44569406593473,182.0,182.0,296.807327331897,227.24868387104107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19871693778873,True,1840878.2044686412,1840.8782044686411,B,0.0,152059388320.27206,42.23871897785335,28.184553420659174,296.807327331897,162.86982880564625,293.4466296457508,147.62967293387385,163.44424829459822,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.192127107722325,-70.15950867169184,285441.4428699949,285452.46595323685,285441.4428699949,0.0,-70148.4855884499,11.023083241947461,0.0,262.33168042829135,230.84981427094394,211.37235639974492,192.4002342544102,175.38641061677274,161.54422398313935,151.47610609873155,145.2560812687964,142.61839024355046,143.10474607879647,146.09248876066195,150.72851566302435,155.93456360038468,160.8505134524249,241.21465308693027,221.23347969929483,201.8304060679851,183.58814985969576,167.994441982858,155.9657553211061,147.81740602701348,143.42483442966483,142.4118757223911,144.245505533144,148.2060979470372,153.31949822225414,158.50548336254576,163.44424829459822
2026-07-14 14:40:00+00:00,1077.022,3341934.753925277,3341934.6446799994,2124460.9511986463,1217473.693481353,0.0,1217473.8027266306,3341.9346446799996,3341.9347539252767,3341934.6446799994,185.12749521933154,6,1.684035887332385,0.0002431705232893728,False,legacy,0,,0.0,,0,none,0.013002428934595748,0.013002428934595748,0.011702186041136174,0.0,0.0013002428934595738,0.021,0.009297813958863827,0.021,222.98959411498842,265.9257549531228,182.0,182.0,296.81359277609783,226.71466920630462,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21279310260053,True,1840878.2044686412,1840.8782044686411,B,0.0,152187435707.17908,42.274287696438634,28.208287295012628,296.81359277609783,162.82654510996565,293.5759106730978,147.6586657832227,163.39505659879754,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.203824001349815,-70.18136176494207,283582.7467300052,283593.6732766303,283582.7467300052,0.0,-70170.43521831697,10.926546625094488,0.0,262.63160124463946,230.95831595284326,211.47385711838385,192.49747412829714,175.46986511865813,161.60758961476554,151.5167469919001,145.27416857024795,142.61576217111804,143.08427249412406,146.05820386137557,150.6860831506789,155.89063135235247,160.80806009016234,241.37247755494113,221.33789941270828,201.93537094936903,183.68313775743894,168.07111849299014,156.0196484983627,147.84750224556913,143.43238817800804,142.39940521055792,144.21652930869544,148.16553444579912,153.2737925614578,158.460259645756,163.39505659879754
2026-07-14 14:50:00+00:00,1068.457,3315357.938424092,3315357.96358,2122393.3348316173,1192964.628748383,0.025155908428132534,1192964.6035924745,3315.35796358,3315.3579384240916,3315357.96358,185.09138971532144,6,1.6645944620961757,0.00023816157346142654,False,legacy,0,,0.0,,0,none,0.012893971913869847,0.012893971913869847,0.011604574722482863,0.0,0.0012893971913869838,0.021,0.009395425277517138,0.021,222.45138690847867,265.3419089601946,182.0,182.0,296.82067809182945,226.1149549142574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2286620926678,True,1840878.2044686412,1840.8782044686411,B,0.0,152314229476.7123,42.309508187975645,28.231788808535025,296.82067809182945,162.7840255746175,293.6992472010115,147.68746246109492,163.3462560133633,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.215524501435965,-70.20300051689806,281515.1303629761,281525.94973895414,281515.1303629761,0.0,-70192.18114092003,10.819375978026073,0.0,262.92802273117684,231.06627562334532,211.57441138809483,192.59386895483115,175.5526427528519,161.67047389624366,151.55710125354437,145.29214698824524,142.61317858378953,143.063966381525,146.0241683643347,150.6439274108432,155.84695206223157,160.76585716268784,241.53072518927559,221.4413105338196,202.03936924876834,183.77731158258405,168.14718024436192,156.0731380394078,147.87739430437028,143.43991413280105,142.3870543240982,144.1877831913414,148.12526135247504,153.22837906636272,158.4153039063257,163.3462560133633
2026-07-14 15:00:00+00:00,1058.974,3285932.434808852,3285932.7835599994,2120092.208493953,1165840.5750660463,0.3487511472776532,1165840.226314899,3285.9327835599993,3285.932434808852,3285932.7835599994,185.0507987248801,6,1.6427377749354548,0.00023262991660319594,False,legacy,0,,0.0,,0,none,0.01277390520286486,0.01277390520286486,0.011496514682578375,0.0,0.0012773905202864855,0.021,0.009503485317421626,0.021,221.8438820460474,264.6838368467402,182.0,182.0,296.8286300303307,225.4389174922572,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2466281834713,True,1840878.2044686412,1840.8782044686411,B,0.0,152439629658.6354,42.34434157184317,28.255032017424753,296.8286300303307,162.74234405007624,293.81693892094955,147.71602245111237,163.29787186227912,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.227228568289867,-70.22440112340685,279214.0040253119,279224.7043285663,279214.0040253119,0.0,-70213.70082015241,10.700303254430764,0.0,263.22071719487025,231.1735777882051,211.67392092397486,192.68932301622013,175.63465876764812,161.7328088660121,151.59712035265085,145.30998746637152,142.61062836336174,143.04383215035665,145.99039896916753,150.60207294092098,155.80355228516154,160.72392866470054,241.68918848865903,221.54361431852402,202.14230046226166,183.87057822357397,168.2225489339165,156.12616469037692,147.90704316215536,143.44739250877703,142.3748204247172,144.15927883423984,148.08530076919257,153.1832851123195,158.3706432862063,163.29787186227912
2026-07-14 15:10:00+00:00,1048.457,3253302.4059150196,3253299.16358,2117528.8548250496,1135770.3087549503,0.0,1135773.5510899702,3253.29916358,3253.30240591502,3253299.16358,185.00498138210625,6,1.618066898057208,0.00022651077930790214,False,legacy,0,,0.0,,0,none,0.012640761881415778,0.012640761881415778,0.0113766856932742,0.0,0.001264076188141578,0.021,0.009623314306725802,0.021,221.15548092770288,263.9394050083649,182.0,182.0,296.8377198032068,224.67406083582355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26705389088096,True,1840878.2044686412,1840.8782044686411,B,0.0,152563479067.46478,42.37874418540689,28.277987786994967,296.8377198032068,162.70158490173097,293.9292789561712,147.74430034651962,163.24993279973913,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.238936157760671,-70.2455368248223,276650.65035640827,276661.218207116,276650.65035640827,0.0,-70234.96897411457,10.567850707724574,0.0,263.5094307509106,231.28009032313227,211.77227519868424,192.7837287485736,175.71581792797025,161.79451815619103,151.6367497562912,145.32765735940413,142.60809902689414,143.02387476717738,145.95691444601417,150.5605472624206,155.7604618657974,160.68230167258156,241.84763110713982,221.64469959900052,202.24405177809604,183.96283316392805,168.29713665736332,156.17866192120735,147.9364049752659,143.45480108034675,142.36270053858829,144.13102930549442,148.04567748541152,153.1385413988046,158.32630823681325,163.24993279973913
2026-07-14 15:20:00+00:00,1036.763,3217015.0317003853,3217013.3832199997,2114668.8724870486,1102344.510732951,0.0,1102346.1592133364,3217.01338322,3217.0150317003854,3217013.3832199997,184.9530629334557,6,1.590110810322301,0.00021973017950012094,False,legacy,0,,0.0,,0,none,0.012492742956753263,0.012492742956753263,0.011243468661077937,0.0,0.001249274295675326,0.021,0.009756531338922065,0.021,220.3709555321491,263.0927330104968,182.0,182.0,296.8478291462445,223.8040271430898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29041660297742,True,1840878.2044686412,1840.8782044686411,B,0.0,152685599894.03394,42.41266663723165,28.30062315991232,296.8478291462445,162.66184866960708,294.0365401658604,147.77224488015588,163.2024714588371,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.250647220646473,-70.26637731481698,273790.6680184077,273801.088263405,273790.6680184077,0.0,-70255.95706981965,10.420244997323607,0.0,263.7938770437291,231.38566155063612,211.8693491161939,192.8769645061103,175.79601255046944,161.85551542891463,151.67592782420553,145.34511978424692,142.6055764961267,143.00409988518868,145.92373604579936,150.5193815036651,155.71771456224303,160.64100692689152,242.00578323994125,221.74444040646802,202.3444957330017,184.05395832725625,168.37084410955052,156.23055457463704,147.96543021867558,143.4621147503309,142.35069132206533,144.1030493816658,148.0064195060142,153.09418258960457,158.28233315213208,163.2024714588371
2026-07-14 15:30:00+00:00,1023.726,3176563.022456611,3176560.35444,2111471.611845919,1065088.742594081,0.0,1065091.4106106923,3176.56035444,3176.563022456611,3176560.35444,184.89389489845587,6,1.558251099168558,0.00021219727193630931,False,legacy,0,,0.0,,0,none,0.012327751156330169,0.012327751156330169,0.011094976040697152,0.0,0.0012327751156330172,0.021,0.00990502395930285,0.021,219.4719699045592,262.1247791209914,182.0,182.0,296.85942298848147,222.8091929520314,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3172980749708,True,1840878.2044686412,1840.8782044686411,B,0.0,152805789958.83276,42.44605276634243,28.322900661744825,296.85942298848147,162.6232526420198,294.13899414498076,147.79979790754248,163.1555252098937,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.262361701998192,-70.28688811031097,270593.4073772775,270603.66277502454,270593.4073772775,0.0,-70276.63271256397,10.255397747008828,0.0,264.07373158788755,231.49011685134914,211.96500030556862,192.96889195933358,175.87512021681675,161.9157025564876,151.71458452219358,145.3623328643403,142.60304482998032,142.98451399465597,145.89088797745742,150.4786110777818,155.67534877191468,160.60007950910116,242.16333621856643,221.84269318348788,202.44348746447608,184.14381954989074,168.4435584731481,156.28175728059415,147.99406265374193,143.46930504267462,142.33878901903256,144.07535589067018,147.96755866969312,153.05024806316698,158.2387571108285,163.1555252098937
2026-07-14 15:40:00+00:00,1009.14,3131300.9502130146,3131300.8715999997,2107888.004133939,1023412.8674660609,0.0,1023412.946079076,3131.3008716,3131.3009502130144,3131300.8715999997,184.82609439973524,6,1.521743138318982,0.00020380837595491627,False,legacy,0,,0.0,,0,none,0.01214319816441038,0.01214319816441038,0.010928878347969342,0.0,0.0012143198164410382,0.021,0.01007112165203066,0.021,218.4341662016254,261.0103386751614,182.0,182.0,296.8725637452061,221.66357619846434,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34847574020787,True,1840878.2044686412,1840.8782044686411,B,0.0,152923817663.2948,42.47883823980411,28.344777365171524,296.8725637452061,162.58593823448248,294.23689902030986,147.82689295510997,163.10913716573924,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.27407954027822,-70.30702968016344,267009.79966529744,267019.8704502237,267009.79966529744,0.0,-70296.95889523721,10.070784926225315,0.0,264.34862302398204,231.59325426306256,212.05906554688724,193.05935266205375,175.95300076150534,161.97496722858648,151.75263973456455,145.37924874313526,142.60048587881658,142.965124630293,145.85839804481375,150.43827658170892,155.63340849069272,160.55955973621178,242.3199355568794,221.93929312634396,202.54086109833202,184.23226326441417,168.51515065371694,156.33217238470294,148.02223798463606,143.47633944829195,142.3269894190328,144.0479681718291,147.92913146816733,153.00678290160403,158.1956248523148,163.10913716573924
2026-07-14 15:50:00+00:00,992.761,3080476.3907365236,3080477.8173399996,2103859.021137111,976618.7962028887,1.4266034760512412,976617.3695994124,3080.4778173399995,3080.4763907365236,3080477.8173399996,184.74782439577345,6,1.4795977515703385,0.00019443601775995419,False,legacy,0,,0.0,,0,none,0.011936009096815263,0.011936009096815263,0.010742408187133737,0.0,0.0011936009096815258,0.021,0.010257591812866264,0.021,217.22667708032742,259.71762607777606,182.0,182.0,296.887750027067,220.33439346350653,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38494746578792,True,1840878.2044686412,1840.8782044686411,B,0.0,153039416017.46262,42.51094889373962,28.366203782996653,296.887750027067,162.55007326961578,294.33051138696965,147.85345362687787,163.06335737841235,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.285800666350006,-70.32675643072261,262980.81666847,262990.68004374957,262980.81666847,0.0,-70316.89305544304,9.86337527957221,0.0,264.618123206089,231.69483930586836,212.15135653970205,193.14816398699057,176.02949270676015,162.03318012129026,151.79000126850673,145.39581241845153,142.59787887921857,142.94594061869822,145.82629840218178,150.39842486152506,155.59194444855106,160.51949421894295,242.47517270827223,222.0340498350256,202.63642544530512,184.319112549126,168.58547198648486,156.3816874812946,148.0498822585382,143.4831806464688,142.31528780532312,144.02090862440429,147.89118002250123,152.96383906914198,158.15298793944964,163.06335737841235
2026-07-14 16:00:00+00:00,974.287,3023152.1097470676,3023154.10378,2099313.0003148788,923841.1034651212,1.994032932445407,923839.1094321889,3023.15410378,3023.1521097470677,3023154.10378,184.6567569058034,6,1.4305614108172051,0.00018393143784274993,False,legacy,0,,0.0,,0,none,0.011702391550628894,0.011702391550628894,0.010532152395566005,0.0,0.0011702391550628896,0.021,0.010467847604433997,0.021,215.80828332490736,258.2043837786981,182.0,182.0,296.90541703485496,218.77803945669194,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4280610507239,True,1840878.2044686412,1840.8782044686411,B,0.0,153152275063.41864,42.5422986287274,28.387122463815313,296.90541703485496,162.51586143177383,294.42008451790537,147.87939147013603,163.0182443731791,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.297525002251396,-70.3460154083384,258434.79584623745,258444.42533504535,258434.79584623745,0.0,-70336.3859195305,9.629488807899179,0.0,264.8817342886943,231.7945984657114,212.2416545023394,193.2351139427802,176.10440872250356,162.09019129742958,151.8265623217341,145.41196026893152,142.59519995002157,142.92697240517103,145.79462652687477,150.35911037646412,155.5510155594117,160.4799372130898,242.6285747692282,222.12674177504888,202.72995851984047,184.40416210375435,168.6543500546863,156.4301722868268,148.07690984406406,143.48978552832355,142.30367890268585,143.99420341724976,147.85375333402462,152.92147691608668,158.1109062399785,163.0182443731791
2026-07-14 16:10:00+00:00,953.345,2958170.643285137,2958172.3342999998,2094161.6667563834,864010.6675436164,1.6910148626193404,864008.9765287538,2958.1723343,2958.170643285137,2958172.3342999998,184.5497832223002,6,1.3729601966231826,0.00017211372200729227,False,legacy,0,,0.0,,0,none,0.011437663735594987,0.011437663735594987,0.010293897362035488,0.0,0.0011437663735594985,0.021,0.010706102637964513,0.021,214.12338687524237,256.41389602088674,182.0,182.0,296.9261470825576,216.9359538810087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47966111530306,True,1840878.2044686412,1840.8782044686411,B,0.0,153262031912.78976,42.5727866424416,28.40746614544231,296.9261470825576,162.4835516025189,294.5058694517004,147.90460327655055,162.97386715616474,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.309252459684185,-70.3647445967316,253283.46228774212,253292.82688193873,253283.46228774212,0.0,-70355.380002535,9.364594196595135,0.0,265.1388712690819,231.89221083674718,212.3297031499371,193.31995443968964,176.17752973465934,162.14582554159813,151.8621982065632,145.42761815404782,142.5924214510601,142.9082324911669,145.76342649301935,150.32039697740575,155.5106908065646,160.44095237630793,242.7795913247783,222.21710907003256,202.82120039810226,184.48717171051626,168.7215832541597,156.477474582048,148.10322081371416,143.49610393985483,142.29215682398237,143.96788342477032,147.81690892192336,152.87976714165922,158.06944985735763,162.97386715616474
2026-07-14 16:20:00+00:00,929.472,2884096.235910969,2884095.8476799997,2088295.8999294944,795799.9477505053,0.0,795800.3359814745,2884.0958476799997,2884.096235910969,2884095.8476799997,184.42271020124844,6,1.3045362622107177,0.00015876538094614263,False,legacy,0,,0.0,,0,none,0.011136022147342314,0.011136022147342314,0.010022419932608084,0.0,0.0011136022147342304,0.021,0.010977580067391917,0.021,212.09551573231,254.26857696891534,182.0,182.0,296.95075620235843,214.72796880989816,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54232986308864,True,1840878.2044686412,1840.8782044686411,B,0.0,153368258245.45255,42.60229395707015,28.427155437768732,296.95075620235843,162.4534497432938,294.5881190121675,147.92896771506793,162.93030776067732,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.320982938147912,-70.38287078237214,247417.69546085314,247426.7585536734,247417.69546085314,0.0,-70373.80768955188,9.063092820259044,0.0,265.38884002183863,231.987297728843,212.41519984842174,193.40239281241602,176.24859751761315,162.19987650280254,151.89676224382657,145.44269903918118,142.5895111941156,142.8897360009896,145.73275058781374,150.28236015337603,155.4710516180622,160.4026149811157,242.92757813147634,222.30484440935362,202.90984419999603,184.5678579870625,168.78693394647144,156.5234151078346,148.12869765871164,143.50207711290474,142.2807150192987,143.94198542237774,147.78071490013224,152.83879327608034,158.02870156929453,162.93030776067732
2026-07-14 16:30:00+00:00,902.084,2799111.107986044,2799112.52696,2081579.2468440393,717533.2801159606,1.4189739557914436,717531.861142005,2799.1125269599997,2799.1111079860443,2799112.52696,184.26977040931803,6,1.222184066555883,0.00014362564211927928,False,legacy,0,,0.0,,0,none,0.010790163518150547,0.010790163518150547,0.009711147166335492,0.0,0.0010790163518150549,0.021,0.01128885283366451,0.021,209.61610670526179,251.65890359429454,182.0,182.0,296.9801088636791,212.04081931517587,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6198093567081,True,1840878.2044686412,1840.8782044686411,B,0.0,153470443917.6179,42.63067886600497,28.446095784483163,296.9801088636791,162.4259369524647,294.66708275951885,147.95234091199745,162.88766459085195,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.332716322606347,-70.40030675060972,240701.04237539798,240709.76035951677,240701.04237539798,0.0,-70391.58876649092,8.7179841187899,0.0,265.63080763005996,232.07940933242006,212.497784083386,193.48208078227512,176.31730506415315,162.2520990923248,151.93008044410595,145.45709992361287,142.5864314458924,142.87150144616422,145.7026614368874,150.245089969001,155.43219496265345,160.36501479951457,243.07177635938325,222.38958119238868,202.99552431952472,184.6458836402341,168.85011955187161,156.56778093789538,148.15320103541762,143.5076356453968,142.26934623899268,143.91655367025257,147.74525270337367,152.79865492570943,157.98876001083872,162.88766459085195
2026-07-14 16:40:00+00:00,870.438,2700918.1074063154,2700916.8877199995,2073839.655681902,627077.2320380975,0.0,627078.4517244132,2700.9168877199995,2700.9181074063154,2700916.8877199995,184.08277613109246,6,1.1214948398190074,0.0001263810780733829,False,legacy,0,,0.0,,0,none,0.010390817673455668,0.010390817673455668,0.009351735906110102,0.0,0.0010390817673455663,0.021,0.0116482640938899,0.021,206.5272983354195,248.42660220616014,182.0,182.0,297.01601060384826,208.71064690078907,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7176846445273,True,1840878.2044686412,1840.8782044686411,B,0.0,153567975612.02563,42.65777100334046,28.464173505836694,297.01601060384826,162.40149292369495,294.743027578037,147.97455079546813,162.84605685815333,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.34445248054803,-70.41694765009437,232961.451213261,232969.7716630033,232961.451213261,0.0,-70408.62720035206,8.32044974231394,0.0,265.863764227445,232.16800746891485,212.57702226715895,193.55859994215172,176.38328394362216,162.30219951739664,151.96194453300615,145.47069797376162,142.58313765846373,142.8535517672287,145.67323482597865,150.20869494084528,155.3942374209641,160.32825989683113,243.21128599251944,222.4708779091873,203.0778008862212,184.72084330950022,168.9108008368913,156.6103167783913,148.1765641865964,143.51269694669546,142.25804252575603,143.8916420336387,147.71062070205636,152.7594720588022,157.9497438712363,162.84605685815333
2026-07-14 16:50:00+00:00,833.58,2586548.609174564,2586548.7252,2064858.0219661344,521690.7032338658,0.1160254362039268,521690.58720842964,2586.5487252000003,2586.548609174564,2586548.7252,183.84982163048576,6,0.996057801030787,0.0001066654010286501,False,legacy,0,,0.0,,0,none,0.009926127442911487,0.009926127442911487,0.008933514698620339,0.0,0.0009926127442911482,0.021,0.012066485301379663,0.021,202.58947574038567,244.33300180613728,182.0,182.0,297.0603053197477,204.49003365138452,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.84470302438893,True,1840878.2044686412,1840.8782044686411,B,0.0,153660108618.37897,42.68336350510527,28.481250568082285,297.0603053197477,162.38072730296977,294.8162243358952,147.99539022883422,162.80563046761952,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.35619125824255,-70.4326661671169,223979.81749749318,223987.67675600445,223979.81749749318,0.0,-70424.80690860565,7.859258511263761,0.0,266.08647028062836,232.25244331661963,212.6523879529104,193.6314427739274,176.4460877843163,162.34982232744204,151.9921031097018,145.48334523825952,142.579576879627,142.83591575707973,145.64456344495864,150.17330714542328,155.3573205285853,160.29248161249404,243.34503196592794,222.54819754279686,203.15613945214483,184.79224500914583,168.96856657425445,156.6507136291253,148.198585830095,143.5171618063486,142.24679526353185,143.86731682303025,147.67693899317712,152.7213906594105,157.91179742037977,162.80563046761952
2026-07-14 17:00:00+00:00,790.272,2452167.191688365,2452166.59968,2054353.5755165527,397813.0241634473,0.0,397813.6161718122,2452.1665996799998,2452.1671916883647,2452166.59968,183.55283541889025,6,0.8361421486332006,8.405960505206665e-05,False,legacy,0,,0.0,,0,none,0.009380774916934047,0.009380774916934047,0.008442697425240644,0.0,0.0009380774916934037,0.021,0.012557302574759358,0.021,197.42420280047978,239.00384343837618,182.0,182.0,297.1164575528554,198.99033565275403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.015250081011,True,1840878.2044686412,1840.8782044686411,B,0.0,153745929849.28845,42.70720273591346,28.497157728395862,297.1164575528554,162.36442342299142,294.88696771500406,148.01460731446892,162.76656593014812,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.367932475947621,-70.44730623042311,213475.37104791147,213482.69107956457,213475.37104791147,0.0,-70439.98619877003,7.320031653085607,0.0,266.2973862033435,232.33192902092912,212.72323580742724,193.69998800708285,176.5051709630298,162.39453369634734,152.02024973233554,145.49486206497386,142.57568572920817,142.81863003577237,145.61676191714452,150.1390890282305,155.32161786552626,160.2578411724872,243.47172098749252,222.62088061203164,203.22988417291944,184.8594859233147,169.02291364913046,156.68859408184,148.21902061549355,143.5209100916362,142.23559534989536,143.84366064961338,147.64435582581467,152.68459027216235,157.87509786891238,162.76656593014812
2026-07-14 17:10:00+00:00,738.899,2292761.272711354,2292759.2630600003,2041961.6162167196,250797.64684328064,0.0,250799.65649463417,2292.75926306,2292.7612727113537,2292759.2630600003,183.1632762639872,6,0.6263795267623493,5.8128797258702805e-05,False,legacy,0,,0.0,,0,none,0.008734920406465776,0.008734920406465776,0.007861428365819198,0.0,0.0008734920406465781,0.021,0.013138571634180803,0.021,190.399002329364,231.81844555336136,182.0,182.0,297.18943832596403,191.56554710440557,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.25465116805583,True,1840878.2044686412,1840.8782044686411,B,0.0,153824307502.14108,42.7289743061503,28.511685204589295,297.18943832596403,162.35359477448844,294.9555749927117,148.03189275066129,162.72908893740794,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.379675921684893,-70.46067442363177,201083.41174807848,201090.0958446828,201083.41174807848,0.0,-70453.99032702745,6.684096604323713,0.0,266.49457697259834,232.40550014505953,212.78876582997296,193.76346646589576,176.55985898244953,162.43579819208486,152.04600715642349,145.50502836174005,142.5713879399257,142.8017417918237,145.5899735259895,150.10624240553577,155.28734436843044,160.22453838729635,243.58978746710264,222.68810855350262,203.2982209955905,184.9218189550003,169.0732195183471,156.72349200217184,148.23756649787555,143.52379510233646,142.22443357094676,143.82077764429403,147.61305618222755,152.64929399680958,157.83986508811418,162.72908893740794
2026-07-14 17:20:00+00:00,677.353,2101786.311288404,2101785.7178199994,2027212.6343844237,74573.08343557571,0.0,74573.67690398014,2101.7857178199993,2101.786311288404,2101785.7178199994,182.63344343803743,6,0.3410849281739843,2.851876657672392e-05,False,legacy,0,,0.0,,0,none,0.007962944266990643,0.007962944266990643,0.007166649840291578,0.0,0.0007962944266990644,0.021,0.013833350159708423,0.021,180.3816728725498,221.67516397303635,182.0,182.0,297.2872670566479,181.06542853254442,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.61150369723114,True,1840878.2044686412,1840.8782044686411,B,0.0,153893828198.97733,42.74828561082703,28.52457102384365,297.2872670566479,162.34956266501044,295.0223771891221,148.04686710844314,162.69348403442382,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.3914213432327465,-70.47252928712429,186334.42991578247,186340.35734752874,186334.42991578247,0.0,-70466.60185537802,5.927431746269576,0.0,266.6755837716002,232.47197008577862,212.84797993279065,193.82091996012815,176.60931313651503,162.47295141744058,152.06890853360977,145.51357307686797,142.5665914944587,142.78531256269892,145.56437888323688,150.0750199110026,155.25476808255692,160.19282264599335,243.69732852056512,222.74885727278652,203.36013233403602,184.97831186342643,169.1187088238292,156.75482816390746,148.25384945987025,143.52563676177593,142.2133013629177,143.79880043609876,147.58327283443384,152.61578125183377,157.80637398691283,162.69348403442382
2026-07-14 17:30:00+00:00,602.934,1870869.2492791293,1870868.0259599998,1870869.2492791293,0.0,0.0,0.0,1870.8680259599998,1870.8692492791292,1870868.0259599998,181.87794756337937,6,0.06572054279573081,4.7731317091310316e-06,False,legacy,0,,0.0,,0,none,0.007032629464615105,0.007032629464615105,0.006919892614891321,0.0,0.00011273684972378396,0.021,0.014080107385108679,0.021,176.84561189743576,217.6788369899447,182.0,182.0,297.4243375306496,176.92229913538358,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.75831250347093,True,1840878.2044686412,1840.8782044686411,B,0.0,153915699951.64722,42.754361097679784,28.52862500293917,297.4243375306496,162.56073520582962,295.0543016631833,148.0494339985566,162.66789141708364,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.403167381373378,-70.47622884379075,106927.30018194312,106929.14996027635,106927.30018194312,0.0,-70474.37906545753,1.8497783332277322,0.0,266.76776707302514,232.50061303493143,212.87350593609736,193.84624268025343,176.63086133318865,162.48818817920298,152.07658860937406,145.51347931817702,142.5591437014633,142.77133793684555,145.5451545504741,150.05245929595023,155.23123973465025,160.16956758876375,243.74851402469835,222.77493236177452,203.3876667514099,185.00355890507018,169.13842846268503,156.767106748373,148.25802278941026,143.52189251321226,142.202322610402,143.78166413804084,147.56159555346943,152.5918036511714,157.7821944080452,162.66789141708364
2026-07-14 17:40:00+00:00,512.39,1589915.7062664954,1589915.4266,1574734.2712409494,15181.155359050492,0.0,15181.435025545958,1589.9154265999998,1589.9157062664954,1589915.4266,181.6112617674539,6,0.20932058675558096,1.2809213161931593e-05,False,legacy,0,,0.0,,12,step_turn,0.005960104880733714,0.005960104880733714,0.005960104880733714,0.0024000000000000007,0.0,0.021,0.012639895119266286,0.021,184.65356445945685,225.1389223284693,182.0,182.0,297.4719412201774,184.65356445945685,139.91429762680355,1832989.822924211,1832.989822924211,1572380.2452137414,1572.3802452137415,260609.57771046957,260.6095777104696,0.0,185.4871207100188,False,1840878.2044686412,1840.8782044686411,C*,-7888.3815444302745,153718478959.13367,42.69957748864824,28.4920696434801,,,294.7411483139892,147.99688300308316,163.41412146386804,260609.57771046957,260.6095777104696,7888.3815444302745,7.888381544430275,0.0,0.0013873525616835492,-6.414907812931288,-70.44258934745608,2354.026027208005,2350.512868675971,2354.026027208005,260609.57771046957,-70446.10250598809,-3.513158532019588,0.0,266.469130954665,232.35474825456046,212.736106440099,193.71914598168715,176.52133571508725,162.4002543506628,152.01102928620625,145.46880966734977,142.5326419320556,142.7595360470598,145.54368012356613,150.05573787349786,155.2334470449378,160.25611295788713,243.5169005761532,222.58708523778645,203.20617198231162,184.84096425532132,169.00369217053478,156.6641278042422,148.18649932048197,143.47896249678305,142.18379129574157,143.78220983415804,147.5741240426156,152.60717160962818,157.79199066961317,163.41412146386804
2026-07-14 17:50:00+00:00,402.561,1249122.5139412107,1249122.62934,1159837.6622677671,89284.96707223286,0.11539878929033875,89284.85167344354,1249.12262934,1249.1225139412106,1249122.62934,182.20012888773417,6,0.10776170877991831,5.280125317990228e-06,False,legacy,0,,0.0,,15,step_turn,0.004711176581076361,0.004711176581076361,0.004711176581076361,0.005500000000000003,0.0,0.021,0.010788823418923638,0.021,192.37320705820684,232.59955013862233,182.0,182.0,297.36618903764986,192.37320705820684,139.97351508674,1838440.4294902643,1838.4404294902643,1157485.9729642328,1157.4859729642328,680954.4565260315,680.9544565260314,0.0,185.22809464322359,False,1840878.2044686412,1840.8782044686411,C*,-2437.774978376925,153269095865.31213,42.57474885147559,28.408775465106334,,,293.68555414861476,147.87957562334302,164.5134661668114,680954.4565260315,680.9544565260314,2437.774978376925,2.437774978376925,0.0,0.0013873525616835492,-6.426635404014335,-70.36554649828761,2351.6893035343674,2348.1799884303764,2351.6893035343674,680954.4565260315,-70369.05581339158,-3.5093151039618533,0.0,265.6378238332073,231.94554115566567,212.34378973091717,193.35843303551493,176.21728676281816,162.1667926021496,151.85136694162276,145.37877198095745,142.50390568954197,142.7808876835379,145.60017448256346,150.12801059728156,155.30888915251683,160.6312839204275,242.99111666795844,222.13049717938782,202.76758655450988,184.45454274016876,168.69274012118882,156.4383567037194,148.04481675755284,143.41381813237058,142.18402601897594,143.83309601024098,147.65559309238836,152.69450059299336,157.89405223040083,164.5134661668114
2026-07-14 18:00:00+00:00,273.118,847467.9800987899,847468.7669199998,651066.64753676,196402.1193832399,0.7868212099419907,196401.33256203,847.4687669199999,847.4679800987899,847468.7669199998,182.78233576855337,6,0.42125772152874674,1.4271107782563852e-05,False,legacy,0,,0.0,,13,step_turn,0.0032157754301640083,0.0032157754301640083,0.0032157754301640083,0.0121,0.0,0.021,0.0056842245698359925,0.021,203.1160876039827,243.00112422790846,182.0,182.0,297.259780384126,203.1160876039827,139.99189630995974,1840132.3091500974,1840.1323091500974,648719.2184873574,648.7192184873574,1191413.0906627402,1191.4130906627402,0.0,184.88677332533587,True,1840878.2044686412,1840.8782044686411,C,0.0,152513512961.78296,42.36486471160638,28.268726455679825,,,291.5789149778005,147.6843746629385,166.03319429352777,1191413.0906627402,1191.4130906627402,0.0,0.0,745.8953185437713,0.001511668448107511,-6.43834134980869,-70.23567476612615,2347.429049402548,2343.926213574887,2347.429049402548,1191413.0906627402,-70239.17760195374,-3.5028358275885694,0.0,264.0225861348357,230.96387919813913,211.42052064876893,192.54495476894712,175.56469589299846,161.69859898709856,151.5675238573475,145.26387346692403,142.53389733669658,142.92660960175138,145.83210466943166,150.43488870244678,155.75783328592505,161.59773504870114,241.78289250430734,221.03407025188122,201.76501113727883,183.61712714441796,168.0614383285796,156.0236348450171,147.83516781938232,143.38490270494657,142.3042892192311,144.06766123824852,147.97875173905348,153.13304400249245,158.63900868422945,166.03319429352777
2026-07-14 18:10:00+00:00,135.485,420401.82246805663,420401.8259,193623.13460917634,226778.69129082366,0.003431943361647427,226778.6878588803,420.4018259,420.40182246805665,420401.8259,183.59255190143267,6,0.8575279469253019,1.47992233815019e-05,False,legacy,0,,0.0,,0,max,0.0016089266624072986,0.0016089266624072986,0.0,0.021,0.0016089266624072986,0.021,0.0,0.021,203.98875679417412,245.97112619730214,182.0,182.0,297.10895307664043,206.17939741156187,139.86460299873494,1828415.7350396777,1828.4157350396777,193623.13460917634,193.62313460917633,1634792.6004305014,1634.7926004305014,0.0,184.79346142427696,False,1840878.2044686412,1840.8782044686411,D*,-12462.469428963494,151275372159.52,42.02093671097777,28.03923424234685,297.10895307664043,175.39612169152056,287.7185885879652,147.38797066825833,170.14853724067441,1634792.6004305014,1634.7926004305014,12462.469428963494,12.462469428963493,0.0,0.001511668448107511,-6.450011974286892,-70.0237468692128,0.0,0.0,0.0,1634792.6004305014,-428775.4033411152,-358751.6564719024,0.0,260.39526775457165,228.5121770054826,209.15428938396943,190.60286203447012,174.05884876330873,160.6729834036136,151.01156655732976,145.13351664966936,142.7690385081003,143.4648682411713,146.63333517039837,151.54700010281204,157.46684107629514,164.631626216545,239.11371479285225,218.60735298363397,199.59002777868784,181.84195433991476,166.7652691382424,155.22047076953146,147.49396575204958,143.4505051018976,142.71267873775807,144.76238666474342,148.95071044062584,154.52092502896383,160.9296626321319,170.14853724067441
2026-07-14 18:20:00+00:00,30.437,94444.14125833704,94444.18478,69484.0400835623,24960.144696437696,0.04352166295575444,24960.10117477474,94.44418478,94.44414125833704,94444.18478,183.65836764363954,6,0.892967192729003,3.4696051815220593e-06,False,legacy,0,,0.0,,0,max,0.00036170143524468033,0.00036170143524468033,4.228388472693467e-18,0.020999999999999998,0.0003617014352446761,0.021,0.0,0.021,202.92342546484898,243.1679593326431,182.0,182.0,297.0964948798505,203.28821245173498,132.88868865770874,1186325.3017079113,1186.3253017079112,69484.0400835623,69.4840400835623,1116841.261624349,1116.841261624349,0.0,184.88148335198866,False,1840878.2044686412,1840.8782044686411,D*,-654552.9027607299,150341030651.2964,41.761397403137885,27.86605191902853,297.0964948798505,181.74428162367568,283.9381817701842,147.12947569258245,174.57806834028557,1116841.261624349,1116.841261624349,654552.9027607299,654.5529027607299,0.0,0.001511668448107511,-6.461655916917786,-69.86365578536284,0.0,0.0,0.0,1116841.261624349,-440394.5854149882,-370530.9296296254,0.0,257.0110291272106,226.22796459421508,207.0620198896889,188.8234378079853,172.69153808069825,159.7550557200842,150.53136854819246,145.0503177032995,143.0302420087152,144.02134531402646,147.4659447469874,152.72924715977845,159.29307737809572,167.77228519299555,236.46816933011218,216.2166260076581,197.4623557381726,180.11866628675676,165.52018397206962,154.4645511787334,147.19556487916566,143.55649070115237,143.16500342722415,145.5173374339083,150.0216469841506,156.07637513040314,163.47315743473655,174.57806834028557
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.92342546484898,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.017199999999999993,0.0,0.021,0.0038000000000000082,0.021,181.3838707254672,221.98246461899086,182.0,182.0,,181.3838707254672,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.60036166513004,True,1840878.2044686412,1840.8782044686411,D,0.0,149235344999.3551,41.454262499820864,27.661110569021524,157.58452853315788,236.20991561469822,281.69940522924827,147.00741547344234,173.57796730792256,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001511668448107511,-6.473268099522367,-69.67309562748903,0.0,67741.88019398996,0.0,1840878.2044686412,-1931.2154334990773,67741.88019398996,0.0,255.2216611826816,225.00055527540937,205.9548107977352,187.89757271153695,171.99441544272102,159.30125270321906,150.3094897265243,145.03212259592294,143.17670938627208,144.2842144007799,147.78608493936068,153.03151681784934,159.46386355363677,167.54734038858663,234.95261765689008,214.8587286719584,196.2770581224612,179.17911235479062,164.86079109616537,154.08463100014424,147.06989748084996,143.64457318675736,143.41492777579546,145.86444493736474,150.3830255073167,156.33438529434875,163.41100591489044,173.57796730792256
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.3838707254672,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01059999999999999,0.0,0.021,0.010400000000000012,0.021,158.09367460719506,199.56137501547522,182.0,182.0,,158.09367460719506,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4695060231139,True,1840878.2044686412,1840.8782044686411,D,0.0,148130129466.3271,41.147258185090855,27.456256356624188,152.17080027941287,246.0577879640648,279.29406037907626,146.890675323013,172.3175396234663,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001511668448107511,-6.484848548620987,-69.48269459172052,0.0,68335.01068033643,0.0,1840878.2044686412,-1147.6839113840833,68335.01068033643,0.0,253.57230794195047,223.88948033521498,204.94137296936293,187.03938147117802,171.33816125537652,158.8633772224351,150.08218894051203,144.99193273002084,143.29038586670157,144.5100945517914,148.07146641227354,153.30268624790824,159.57997240390782,167.07007064659916,233.92136469896184,213.92900613553414,195.44477640706447,178.5002646007674,164.36522967983692,153.7771490985348,146.93754305003188,143.66375402003789,143.55484696310623,146.08636436674217,150.63500611478128,156.52982473339566,163.32544240299234,172.3175396234663
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.09367460719506,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012899999999999991,0.0,0.021,0.00810000000000001,0.021,166.38930456092115,207.53467260289838,182.0,182.0,,166.38930456092115,139.97319260951411,1838410.7474254353,1838.4107474254354,0.0,0.0,1838410.7474254353,1838.4107474254354,0.0,186.1471596215957,False,1840878.2044686412,1840.8782044686411,D*,-2467.4570432058536,147027083017.87183,40.84085639385329,27.251804188985083,156.05751587342317,239.85753845628986,277.0173863628656,146.75890482841103,171.33929392508222,1838410.7474254353,1838.4107474254354,2467.4570432058536,2.4674570432058536,0.0,0.001511668448107511,-6.4963973343156685,-69.29271416808876,0.0,69292.71416808876,0.0,1838410.7474254353,0.0,69292.71416808876,0.0,251.92105408955825,222.76913485351417,203.9198554146927,186.17519076076184,170.6780902598731,158.42376258359118,149.8550472046696,144.95359192708372,143.40725577072996,144.73977075449687,148.35962462807998,153.57277819263834,159.69155845202732,166.62948285706221,232.70895775048305,212.83741782401717,194.48134515578693,177.72679376056652,163.8125319499926,153.44740781900072,146.81286925527445,143.7139547545767,143.74069642999214,146.35815001380615,150.92650472216053,156.73985392901872,163.24862792823146,171.33929392508222
