timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.20980420910527,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.9436899771743,185.99489973542222,182.0,182.0,,143.9436899771743,136.62148476743957,1529906.4517143504,1529.9064517143504,0.0,0.0,1529906.4517143504,1529.9064517143504,0.0,187.0530407806429,False,1840878.2044686412,1840.8782044686411,D*,-310971.7527542908,107630832269.57088,29.897453408214133,19.94961952248829,145.20980420910527,185.99489973542222,200.5427415051082,148.46233057835298,150.09458349406972,1529906.4517143504,1529.9064517143504,310971.7527542908,310.97175275429083,0.0,0.002465610827523284,-6.901663276124979,-62.512621036140786,0.0,62512.62103614079,0.0,1529906.4517143504,0.0,62512.62103614079,0.0,191.43385498991617,177.3416191334638,166.42421063886368,158.03831565712008,152.3535261663132,149.24622219684352,148.33585542596012,149.0664136987938,150.77813039153244,152.764941913097,154.33329639290136,154.88307023448849,154.0201735583608,151.68890300314675,183.5744312596799,171.46246977341193,161.77700811105655,154.74813414258162,150.4038815803987,148.47868440504837,148.49103896773423,149.82298217561515,151.78347212815925,153.66313551997308,154.8011751682605,154.6819461365682,153.0596783946995,150.09458349406972
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.9436899771743,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.70438287944415,184.8087664548231,182.0,182.0,,142.70438287944415,136.66659346376727,1534058.432509435,1534.058432509435,0.0,0.0,1534058.432509435,1534.058432509435,0.0,187.10621691310445,False,1840878.2044686412,1840.8782044686411,D*,-306819.7719592061,106710397210.06522,29.641777002795894,19.779014791064245,143.9436899771743,184.8087664548231,198.92748324222896,148.6042152726696,149.45747973400483,1534058.432509435,1534.058432509435,306819.7719592061,306.8197719592061,0.0,0.002465610827523284,-6.912055651245974,-62.35425072597553,0.0,62354.25072597553,0.0,1534058.432509435,0.0,62354.25072597553,0.0,190.07228459511614,176.30706587727346,165.66030535580904,157.54784589659315,152.1114435309038,149.20440393590204,148.43128095491826,149.22846697381112,150.93507312644346,152.85080697019993,154.29594774964073,154.6917641831141,153.66628929516503,151.16491519498493,182.40724211178707,170.56155423176008,161.152366333781,154.38871765105853,150.2716806308267,148.51676705494174,148.63145439708822,149.99349547678804,151.9140072077954,153.69320890826592,154.68812574947702,154.40631339299955,152.61803981401926,149.45747973400483
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.70438287944415,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.49181664336078,183.6485540524664,182.0,182.0,,141.49181664336078,136.7113125531109,1538174.5523542531,1538.1745523542531,0.0,0.0,1538174.5523542531,1538.1745523542531,0.0,187.15857302645742,False,1840878.2044686412,1840.8782044686411,D*,-302703.65211438807,105787492478.65266,29.38541457740352,19.607952300336017,142.70438287944415,183.6485540524664,197.3515901813996,148.74600125571988,148.75578116918084,1538174.5523542531,1538.1745523542531,302703.65211438807,302.7036521143881,0.0,0.002465610827523284,-6.9224215604643895,-62.195455310492136,0.0,62195.455310492136,0.0,1538174.5523542531,0.0,62195.455310492136,0.0,188.7416439538309,175.29867918833605,164.92178206351952,157.07947155619559,151.8861851793439,149.1729325008476,148.53007435555446,149.38705176506866,151.0824747102933,152.92231737727852,154.24064920276447,154.47869156778498,153.28247461694653,150.59063194607765,181.26627602438614,169.68681216853764,160.55182980989179,154.0489831970446,150.15315219062427,148.56168259081176,148.77169654125953,150.15729305221512,152.0323418617093,153.70698086761334,154.55551791672315,154.10624782908937,152.13983792527023,148.75578116918084
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.49181664336078,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.30590842960046,182.514162951046,182.0,182.0,,140.30590842960046,136.75561730424914,1542252.5348904927,1542.2525348904926,0.0,0.0,1542252.5348904927,1542.2525348904926,0.0,187.21009238199048,False,1840878.2044686412,1840.8782044686411,D*,-298625.6695781485,104862140957.71837,29.128372488255103,19.436436291605737,141.49181664336078,182.514162951046,195.8142510661495,148.88708616429855,147.99840977284052,1542252.5348904927,1542.2525348904926,298625.6695781485,298.6256695781485,0.0,0.002465610827523284,-6.932760933745556,-62.03623968699739,0.0,62036.23968699739,0.0,1542252.5348904927,0.0,62036.23968699739,0.0,187.44162935364503,174.31638133892773,164.20833846174688,156.63271194062253,151.67716175362432,149.15117181096477,148.63161085994824,149.54160474213924,151.21986261642354,152.97907675766385,154.1670274017923,154.24355918114415,152.86928754238775,149.97074933321983,180.15153052893154,168.83805175454097,159.9749974460205,153.7283849476418,150.04767686587027,148.61279477430037,148.91116680997249,150.31385621417044,152.13804813792026,153.70407475431352,154.4029825134454,153.7816332403917,151.62673515109714,147.99840977284052
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.30590842960046,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.14656973828454,181.4054885831089,182.0,182.0,,139.14656973828454,136.79944971787924,1546287.0416355387,1546.2870416355386,0.0,0.0,1546287.0416355387,1546.2870416355386,0.0,187.26075891142978,False,1840878.2044686412,1840.8782044686411,D*,-294591.1628331025,103934368732.73705,28.870657981315844,19.264471599875463,140.30590842960046,181.4054885831089,194.31469228538035,149.02687276074633,147.19349978811857,1546287.0416355387,1546.2870416355386,294591.1628331025,294.5911628331025,0.0,0.002465610827523284,-6.943073701935504,-61.8766091396934,0.0,61876.6091396934,0.0,1546287.0416355387,0.0,61876.6091396934,0.0,186.1719424899657,173.3600716795962,163.5196531040411,156.20707422317318,151.48377556283634,149.13848323271353,148.73526855345688,149.6915699012769,151.346773143522,153.02070385455025,154.07474674714794,153.98616519956144,152.42741755083864,149.30973946961274,179.06298256862368,168.01505928036923,159.42145228511455,153.4263705108095,149.95462944039818,148.66946727772182,149.049271770782,150.46267579284273,152.2307091303674,153.68413675822035,154.23021021226137,153.43247918680945,151.0804851740256,147.19349978811857
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.14656973828454,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,152.82176299398475,180.32242755397186,160.0,160.0,,152.82176299398475,132.02936074509986,1107229.4004672496,1107.2294004672497,0.0,0.0,1107229.4004672496,1107.2294004672497,0.0,165.5018620126401,False,1840878.2044686412,1840.8782044686411,D*,-733648.8040013916,103270031092.4567,28.686119747904637,19.141335107491322,153.93719133397306,180.32242755397186,192.85217620252357,149.16575347132624,147.86505700928362,1107229.4004672496,1107.2294004672497,733648.8040013916,733.6488040013917,0.0,0.002465610827523284,-6.953367451705224,-61.76249861832002,0.0,61762.49861832002,0.0,1107229.4004672496,0.0,61762.49861832002,0.0,184.93229102656005,172.4296327739415,162.85540164190078,155.80209519934814,151.30554021615697,149.13454391772888,148.84127766106084,149.83866563450258,151.46881215000386,153.0630194822932,154.00674306855169,153.82187140916696,152.2661112092702,149.43571517069358,178.00059209850835,167.21761020415786,158.89079026273484,153.14245491254223,149.87359851834813,148.73164906168967,149.18698585883095,150.60742472018114,152.32107502216274,153.67663204861066,154.11653483178554,153.27148398741514,151.0707029848161,147.86505700928362
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.82176299398475,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.29063458613257,178.83603725721403,160.0,160.0,,151.29063458613257,130.7427662338914,988806.2107836151,988.8062107836151,0.0,0.0,988806.2107836151,988.8062107836151,0.0,165.54660207175175,False,1840878.2044686412,1840.8782044686411,D*,-852071.9936850261,102676747365.98653,28.521318712774036,19.031368619614316,152.82176299398478,178.83603725721403,191.47001471883044,149.29926646813865,148.3436771127462,988806.2107836151,988.8062107836151,852071.9936850261,852.0719936850261,0.0,0.002465610827523284,-6.963644200323884,-61.66049171195437,0.0,61660.49171195437,0.0,988806.2107836151,0.0,61660.49171195437,0.0,183.75674979327428,171.55181776502857,162.236129776817,155.43157293286234,151.1497066985215,149.14090990975768,148.94678804153395,149.9770631052234,151.57808646233644,153.0946213463084,153.9387390161936,153.67955259077812,152.1589887702672,149.63635342953916,176.99021046477046,166.46703509198053,158.39896839218017,152.88678892373397,149.80915185519987,148.79904149299372,149.32009394896372,150.74063774372482,152.39736355988057,153.65835544690248,154.00131963173,153.11768421520958,151.0447876373528,148.3436771127462
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.29063458613257,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.2833729504763,177.8584019850571,160.0,160.0,,150.2833729504763,130.9802124986363,1010661.6934586843,1010.6616934586842,0.0,0.0,1010661.6934586843,1010.6616934586842,0.0,165.57622972526238,False,1840878.2044686412,1840.8782044686411,D*,-830216.511009957,102070350349.91132,28.352875097197586,18.918971553688323,151.29063458613257,177.8584019850571,190.1090407085658,149.43214115497818,148.62652716197076,1010661.6934586843,1010.6616934586842,830216.511009957,830.2165110099569,0.0,0.002465610827523284,-6.973903567961544,-61.55620582596757,0.0,61556.20582596757,0.0,1010661.6934586843,0.0,61556.20582596757,0.0,182.60198738097296,170.69320226282053,161.63604887670857,155.0779246483132,151.00658767554486,149.15467248046346,149.05394949593878,150.11176137923607,151.67967274117254,153.11686740338718,153.86224981346214,153.52909033998745,152.02913215606532,149.73394678258276,176.00344165506013,165.7392813961868,157.9272352527552,152.6466090685549,149.75446337037434,148.87009000455336,149.45113619945596,150.86726063934807,152.46459221136934,153.6311022043078,153.8785716528601,152.95208451955187,150.97152253641684,148.62652716197076
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.2833729504763,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.28355722817102,176.88814734709285,160.0,160.0,,149.28355722817102,131.03010235883994,1015253.7512723287,1015.2537512723287,0.0,0.0,1015253.7512723287,1015.2537512723287,0.0,165.60579209677223,False,1840878.2044686412,1840.8782044686411,D*,-825624.4531963125,101461198099.14792,28.1836661386522,18.806063798747243,150.2833729504763,176.88814734709285,188.78204979530759,149.56236625595392,148.78145567109362,1015253.7512723287,1015.2537512723287,825624.4531963125,825.6244531963125,0.0,0.002465610827523284,-6.984145473843556,-61.451435292074095,0.0,61451.43529207409,0.0,1015253.7512723287,0.0,61451.43529207409,0.0,181.4755287948702,169.85919235138607,161.05836474794603,154.74242410619595,150.8759716369586,149.1746893739432,149.1612883409069,150.2415326572936,151.77305240013865,153.13019341076782,153.77863632906747,153.3729111149194,151.88303771827674,149.7563850973664,175.04160784840414,165.0351832471114,157.4759349819375,152.42184674486353,149.70916707919412,148.9442766711399,149.57961199243152,150.9869959765691,152.52285306667804,153.5955984782148,153.75024446687607,152.780205703297,150.86951368403638,148.78145567109362
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.28355722817102,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,148.30843788740563,175.94200689742559,160.0,160.0,,148.30843788740563,131.05448444831433,1017497.9741269684,1017.4979741269684,0.0,0.0,1017497.9741269684,1017.4979741269684,0.0,165.63477224968898,False,1840878.2044686412,1840.8782044686411,D*,-823380.2303416728,100850699314.67174,28.01408314296437,18.692906460720373,149.28355722817102,175.94200689742559,187.48803112494022,149.68967551452505,148.82162451511243,1017497.9741269684,1017.4979741269684,823380.2303416728,823.3802303416728,0.0,0.002465610827523284,-6.994369877490555,-61.34642188198484,0.0,61346.42188198484,0.0,1017497.9741269684,0.0,61346.42188198484,0.0,180.3768407984455,169.04938917425292,160.50257133411307,154.42451087795286,150.75730475035715,149.20047102644327,149.26843493473208,150.36617290371686,151.8581978693605,153.13467154449037,153.68786743234153,153.2107384424926,151.72142058811747,149.71376409287242,174.10453909595083,164.3544050988804,157.0445899196782,152.21195419054288,149.67271859586694,149.02113164194833,149.70519190768826,151.09969332360726,152.57214099171824,153.55178815986932,153.6158167697139,152.6007247982868,150.73840032629474,148.82162451511243
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.30843788740563,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.3573116916047,175.01928778713133,160.0,160.0,,147.3573116916047,131.07969978312022,1019818.892140096,1019.8188921400961,0.0,0.0,1019818.892140096,1019.8188921400961,0.0,165.6631805721163,False,1840878.2044686412,1840.8782044686411,D*,-821059.3123285451,100238807979.38768,27.84411332760769,18.579491010234484,148.30843788740563,175.01928778713133,186.22645500535464,149.81374310268947,148.76011606614267,1019818.892140096,1019.8188921400961,821059.3123285451,821.0593123285452,0.0,0.002465610827523284,-7.004576737500705,-61.24116006089975,0.0,61241.160060899754,0.0,1019818.892140096,0.0,61241.160060899754,0.0,179.3056563476317,168.26356787330252,159.9682704636064,154.12367589775963,150.6500419242524,149.23150975927567,149.37498882525986,150.48544398342136,151.9350380891111,153.13029004784045,153.5897092448894,153.04176676133957,151.54345361373723,149.61096518868538,173.1920948665509,163.6966322447285,156.63273831771676,152.01639550333633,149.64458262878958,149.10019199014803,149.82754994521656,151.2052025428964,152.612443598191,153.49961221849517,153.4748294112646,152.41260119326014,150.57846239881297,148.76011606614267
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.3573116916047,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.43004225532673,174.11984758626775,160.0,160.0,,146.43004225532673,131.1047871003443,1022128.0269144186,1022.1280269144186,0.0,0.0,1022128.0269144186,1022.1280269144186,0.0,165.6910110192902,False,1840878.2044686412,1840.8782044686411,D*,-818750.1775542226,99625531163.23903,27.673758656455284,18.46581875771965,147.3573116916047,174.11984758626775,184.99679224503652,149.9342571287571,148.60883705371293,1022128.0269144186,1022.1280269144186,818750.1775542226,818.7501775542227,0.0,0.002465610827523284,-7.014766013002847,-61.13565301285433,0.0,61135.65301285432,0.0,1022128.0269144186,0.0,61135.65301285432,0.0,178.2616953291964,167.50148024779273,159.45504854717504,153.8394037465856,150.5536398240868,149.26730696227932,149.48056326864526,150.599119335358,152.00350309047414,153.11702655496975,153.48392730590376,152.86527377117676,151.3485614040921,149.45281692197486,172.30411435493943,163.0615332794259,156.23990896336971,151.83463320232173,149.6242288405522,149.18100587380513,149.94637439939876,151.3033815452679,152.6437418648672,153.43899565790508,153.32683515461764,152.21491802726857,150.39016810196887,148.60883705371293
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.43004225532673,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.52646092127748,173.24351285166244,160.0,160.0,,145.52646092127748,131.12972923627024,1024423.7986343638,1024.4237986343637,0.0,0.0,1024423.7986343638,1024.4237986343637,0.0,165.71825880512412,False,1840878.2044686412,1840.8782044686411,D*,-816454.4058342774,99010876884.05841,27.503021356682893,18.351891189299373,146.43004225532673,173.24351285166244,183.79852801764451,150.05091660122469,148.37864225504356,1024423.7986343638,1024.4237986343637,816454.4058342774,816.4544058342774,0.0,0.002465610827523284,-7.024937663638874,-61.02990381615836,0.0,61029.90381615836,0.0,1024423.7986343638,0.0,61029.90381615836,0.0,177.24467285298073,166.76286134255736,158.9624806459024,153.5711747174875,150.4675575466928,149.30737218977745,149.58478283691528,150.70698044087877,152.06352251102282,153.0948474215908,153.37028424276994,152.68060281496616,151.1363464425089,149.24392306313925,171.44041827437823,162.44876140777126,155.86562161923118,151.6661283159406,149.61113216814775,149.2631315243654,150.06136456384522,151.39409207040865,152.6660106265699,153.36985092017062,153.17140505288347,152.00688480116028,150.1741640832308,148.37864225504356
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.52646092127748,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.64638637113737,172.39009816335502,160.0,160.0,,144.64638637113737,131.15448748835212,1026702.6449662781,1026.702644966278,0.0,0.0,1026702.6449662781,1026.702644966278,0.0,165.74491982779864,False,1840878.2044686412,1840.8782044686411,D*,-814175.5595023631,98394855297.07864,27.33190424918851,18.23771018726916,145.52646092127748,172.39009816335502,182.63115986872907,150.16343118729003,148.0794137263484,1026702.6449662781,1026.702644966278,814175.5595023631,814.1755595023631,0.0,0.002465610827523284,-7.035091649584588,-60.92391567428544,0.0,60923.91567428544,0.0,1026702.6449662781,0.0,60923.91567428544,0.0,176.25429844504282,166.04743021694634,158.49013222999596,153.31846533227568,150.3912569134107,149.3512226912947,149.68728111341682,150.8088171757088,152.1150256312929,153.06370957163892,153.2485441417458,152.48716556539,150.90657796658422,148.98867130884432,170.60080928146567,161.85795602456386,155.5093901915215,151.51034102978352,149.6047728422757,149.34613609474349,150.17222681821673,151.47720131494745,152.6792190855587,153.2920809156032,153.00813302611667,151.78783418517503,149.93125302733563,148.0794137263484
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.64638637113737,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.7896231628116,171.55940471268212,160.0,160.0,,143.7896231628116,131.179015796284,1028960.3263394928,1028.960326339493,0.0,0.0,1028960.3263394928,1028.960326339493,0.0,165.77099072059863,False,1840878.2044686412,1840.8782044686411,D*,-811917.8781291484,97777479101.27495,27.160410861465262,18.123278105412933,144.64638637113737,171.55940471268212,181.49419626497766,150.27152089240164,147.7201362826953,1028960.3263394928,1028.960326339493,811917.8781291484,811.9178781291483,0.0,0.002465610827523284,-7.045227931586795,-60.81769201324621,0.0,60817.69201324621,0.0,1028960.3263394928,0.0,60817.69201324621,0.0,175.29027547109754,165.35488996755555,158.03755836914266,153.0807492426458,150.32420352395926,149.39838500030424,149.78770399683475,150.9044275039736,152.15794176151348,153.02356227412284,153.11847645537043,152.28444337097434,150.6591787665498,148.69123668189616,169.78507221018765,161.2887422528025,155.17072020895307,151.36673180031158,149.60463785562806,149.42959844053675,150.27868140063643,151.55258125899488,152.6833320349041,153.20558191794728,152.83663991484082,151.55721834868436,149.66237250387155,147.7201362826953
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.7896231628116,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.95596250950982,170.75122106396464,160.0,160.0,,142.95596250950982,131.2032826838075,1031193.9455561065,1031.1939455561064,0.0,0.0,1031193.9455561065,1031.1939455561064,0.0,165.79646883452,False,1840878.2044686412,1840.8782044686411,D*,-809684.2589125347,97158762733.94128,26.98854520387258,18.00859761971597,143.7896231628116,170.75122106396464,180.38715529316104,150.37491614582262,147.30896796183856,1031193.9455561065,1031.1939455561064,809684.2589125347,809.6842589125347,0.0,0.002465610827523284,-7.055346470981299,-60.711236367022316,0.0,60711.23636702231,0.0,1031193.9455561065,0.0,60711.23636702231,0.0,174.35230087905666,164.68492842496545,157.60430478455237,152.85749787566357,150.26586709033816,149.44839444042938,149.885707765195,150.99361726155436,152.19220033414229,152.97434893787528,152.9798594840954,152.07198762989373,150.3942123461841,148.35558552011574,168.99297487910852,160.74073213153272,154.84911089829757,151.23476184266326,149.6102208152562,149.51310727272477,150.3804573440335,151.62010868476347,152.67831032273702,153.11024633437836,152.65657676706294,151.31460406420535,149.36857529548973,147.30896796183856
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.95596250950982,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.1451826870291,169.9653235544523,160.0,160.0,,142.1451826870291,131.22725260456258,1033400.2307901509,1033.400230790151,0.0,0.0,1033400.2307901509,1033.400230790151,0.0,165.821352230931,False,1840878.2044686412,1840.8782044686411,D*,-807477.9736784903,96538722595.4672,26.81631183207422,17.893671770027765,142.95596250950982,169.9653235544523,179.30956339453178,150.47335723697302,146.85330587227912,1033400.2307901509,1033.400230790151,807477.9736784903,807.4779736784902,0.0,0.002465610827523284,-7.065447229721138,-60.60455243903278,0.0,60604.55243903278,0.0,1033400.2307901509,0.0,60604.55243903278,0.0,173.4400648001239,164.03721884186015,157.18990873134337,152.64818110452916,150.2157219198907,149.5007957224151,149.98095990171944,151.07619988803475,152.21773128239937,152.9160092621058,152.83248379764987,151.84942022650924,150.11187040794636,147.98547988770585,168.22426843824456,160.21352542892674,154.5440560267017,151.11389380374337,149.62102240248728,149.59626227803466,150.4772948886824,151.67966492957433,152.66411195402773,153.00596605578346,152.46762811684337,151.05966867528537,149.0510110573101,146.85330587227912
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.1451826870291,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.35705201819806,169.20147919080813,160.0,160.0,,141.35705201819806,131.25089174004387,1035576.0692541504,1035.5760692541503,0.0,0.0,1035576.0692541504,1035.5760692541503,0.0,165.8456395936087,False,1840878.2044686412,1840.8782044686411,D*,-805302.1352144908,95917376953.9147,26.643715820531863,17.77850394237516,142.1451826870291,169.20147919080813,178.26095423038956,150.56659445522456,146.3598475825742,1035576.0692541504,1035.5760692541503,805302.1352144908,805.3021352144908,0.0,0.002465610827523284,-7.075530170405455,-60.49764410589961,0.0,60497.64410589961,0.0,1035576.0692541504,0.0,60497.64410589961,0.0,172.5532504314472,163.41142103042318,156.79390134906623,152.45226794261268,150.1732474997219,149.5551429039363,150.07313754504136,151.1519963362228,152.23446538771796,152.84848087007242,152.67615515353035,151.61643313390726,149.81246070874502,147.5844823578638,167.4786882416864,159.70671132995673,154.25504765380845,151.00359245099312,149.63655091528724,149.6786734762997,150.56894206257928,151.73113602318006,152.64069292488594,152.89263459385572,152.2695142903471,150.79219484765565,148.71090927245558,146.3598475825742
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.35705201819806,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,140.59132189561572,168.4594388897997,160.0,160.0,,140.59132189561572,131.2741736493267,1037719.0272220103,1037.7190272220103,0.0,0.0,1037719.0272220103,1037.7190272220103,0.0,165.86933044670096,False,1840878.2044686412,1840.8782044686411,D*,-803159.1772466309,95294745537.5815,26.470762649328194,17.66309779344299,141.35705201819806,168.4594388897997,177.24086745336936,150.65438750963705,145.8346485208878,1037719.0272220103,1037.7190272220103,803159.1772466309,803.1591772466309,0.0,0.002465610827523284,-7.0855952562996904,-60.39051536541926,0.0,60390.51536541926,0.0,1037719.0272220103,0.0,60390.51536541926,0.0,171.69153340534692,162.807180893167,156.41580541408587,152.2692271863989,150.13792896571107,149.61099961533196,150.16193035509895,151.22083489066833,152.2423347784081,152.77170118559806,152.5106973690971,151.37278745278098,149.4963953652615,147.15596125603972,166.75595357678458,159.2198669425884,153.98157076082381,150.90332526931965,149.65632259058367,149.75996147410137,150.65516062041615,151.77441256648737,152.60800833552992,152.7701497986309,152.06199383408696,150.5120650311231,148.34956357769298,145.8346485208878
2026-07-15 04:10:00+00:00,67.736,210180.84173084522,210180.74384,5.820766091346741e-11,210180.74383999995,0.0,210180.84173084516,210.18074384000002,210.18084173084523,210180.74384,178.8770034351196,6,1.6816135349355932,1.2480915280354372e-05,False,legacy,0,,0.0,,0,max,0.0007664686445879666,0.0007664686445879666,9.75781955236954e-19,0.021,0.0007664686445879657,0.021,0.0,0.021,139.14801744417142,166.87672361628395,160.0,160.0,297.93892896872046,138.95775812455923,130.45801616421818,962596.7009344992,962.5967009344992,5.559962985291322e-11,5.559962985291322e-14,962596.7009344992,962.5967009344992,0.0,165.92018115832158,False,1840878.2044686412,1840.8782044686411,D*,-878281.503534142,94544697010.87192,26.26241583635331,17.52407459334562,297.93892896872046,144.36081478437256,179.82710064238492,150.73087750050308,145.20949180358704,962596.7009344992,962.5967009344992,878281.503534142,878.2815035341421,0.0,0.002465610827523284,-7.095639189584539,-60.26359970909341,0.0,0.0,0.0,962596.7009344992,-287484.1769148001,-227220.57720570668,0.0,170.89368465135595,162.10416997168974,155.98400036393775,152.06616845472462,150.10295455681708,149.67408047555162,150.25282903720785,151.27752636648555,152.2184969760054,152.64236903995703,152.27357912192784,151.04096296143913,149.0776401422386,146.61800791245858,165.90210589848584,158.65427435229236,153.67143773780077,150.79520445122554,149.68264604528517,149.84852317109866,150.73801665829663,151.7959349367335,152.53171761263508,152.58271136192158,151.77097645509917,150.13274317585063,147.8774476102758,145.20949180358704
2026-07-15 04:20:00+00:00,194.164,602479.6616173675,602479.2421599999,602479.6616173675,0.0,0.0,0.0,602.4792421599999,602.4796616173676,602479.2421599999,178.76815101455756,6,1.740226376776718,3.6898896333911226e-05,False,legacy,0,,0.0,,0,max,0.002194707602291786,0.002194707602291786,3.0357660829594124e-18,0.020999999999999998,0.002194707602291783,0.021,0.0,0.021,127.22302285655606,166.31315087913651,182.0,182.0,297.9567267122246,125.0,129.6903388512181,891936.6792561526,891.9366792561526,524770.782423165,524.7707824231651,367165.8968329875,367.16589683298747,0.0,187.98214404736615,False,1840878.2044686412,1840.8782044686411,D*,-948941.5252124886,94363034504.47758,26.211954029021552,17.490403034670017,297.9567267122246,148.49395659685425,184.2945209784328,150.7820281144214,146.53892421219498,367165.8968329875,367.16589683298747,948941.5252124886,948.9415252124886,0.0,0.002465610827523284,-7.105678373958462,-60.235106243532286,124625.49344769795,124630.15908596499,124625.49344769795,367165.8968329875,-60230.44060526526,4.665638267026225,0.0,170.64537146161038,161.51583818338048,155.62786508937563,151.90308470411563,150.07895396947413,149.72835107998813,150.3259299147115,151.319284241311,152.19590084193823,152.54792710596837,152.13518161514168,150.93752825071434,149.17556415555072,147.27274555329174,165.11790903096338,158.14064144197553,153.39506879403294,150.7038368135458,149.71181352833835,149.93074294037467,150.81164059847063,151.81379540349718,152.47006780736908,152.45116803201256,151.62581027796406,150.1025457840887,148.22990117986868,146.53892421219498
2026-07-15 04:30:00+00:00,331.12,1027445.1617660625,1027445.4927999999,1027445.1617660625,0.3310339374002069,0.3310339374002069,0.0,1027.4454927999998,1027.4451617660625,1027445.4927999999,177.86878115205047,6,2.2245024565881977,7.824499202054892e-05,False,legacy,0,,0.0,,0,max,0.0037099176641212923,0.0037099176641212923,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,166.1814191122029,182.0,182.0,298.1010601459003,125.0,132.0906692247439,1112872.4726635397,1112.8724726635396,1028392.9239589601,1028.3929239589602,84479.54870457968,84.47954870457967,0.0,187.98870570009694,False,1840878.2044686412,1840.8782044686411,D*,-728005.7318051015,94312346775.25484,26.197874104237453,17.481007948790538,165.11201780807656,166.1814191122029,183.377934217276,150.83182140587684,148.14888056956508,84479.54870457968,84.47954870457967,728005.7318051015,728.0057318051015,0.0,0.002465610827523284,-7.115716111795062,-60.226427019605296,0.0,60226.4270196053,0.0,84479.54870457968,0.0,60226.4270196053,0.0,170.0205832041321,161.08891151236963,155.3731835547077,151.79070284205682,150.06832091145856,149.774293737911,150.3849524639791,151.35578545416092,152.1887176044682,152.49795720632522,152.07576038923156,150.9525148216748,149.43938927553006,148.14962130460077,164.53718623200243,157.764972433424,153.19787227582745,150.64464839437605,149.741452698848,149.99844158907368,150.87203071383493,151.83398502361734,152.4374721627826,152.38328683567414,151.58510073540498,150.2257621110019,148.79755028381146,148.14888056956508
2026-07-15 04:40:00+00:00,452.5,1404080.201902291,1404080.3499999999,1057183.3347040368,346897.01529596304,0.1480977088212967,346896.86719825433,1404.08035,1404.080201902291,1404080.3499999999,177.701123234375,6,2.3147797968750012,0.00011069916508945482,False,legacy,0,,0.0,,0,max,0.00506161609014537,0.00506161609014537,0.0,0.020999999999999998,0.00506161609014537,0.021,0.0,0.020999999999999998,129.67741781211006,165.533567085281,182.0,182.0,298.12753717233375,125.0,131.4516375318704,1054053.4968947656,1054.0534968947657,619405.6572203882,619.4056572203882,434647.83967437746,434.64783967437745,0.0,188.02104380074118,False,1840878.2044686412,1840.8782044686411,D*,-786824.7075738756,94278103676.4492,26.188362132347002,17.474660912555304,298.12753717233375,149.08342812679015,187.90914264732783,150.87973217264965,148.64118884912241,434647.83967437746,434.64783967437745,786824.7075738756,786.8247075738756,0.0,0.002465610827523284,-7.12575314583378,-60.22220423231186,437777.6774836485,437798.21256396675,437777.6774836485,434647.83967437746,-60201.669151993636,20.535080318222754,0.0,170.55779205959348,160.54976586374744,155.05816628520478,151.65835846582033,150.062363648003,149.8337347027454,150.452410113692,151.38541314234615,152.1539431399905,152.39900230583115,151.94663836110652,150.8677130675987,149.52269934918158,148.59161066057646,163.85412157729033,157.32710679665968,152.97138085121014,150.57839119614727,149.77488772727756,150.07022236671736,150.9282120787249,151.8358612562279,152.36911027692832,152.25828595630807,151.45165625283215,150.1691971064477,148.93983565293664,148.64118884912241
2026-07-15 04:50:00+00:00,553.703,1718105.8440738136,1718107.18682,1718105.8440738136,1.3427461863029748,1.3427461863029748,0.0,1718.10718682,1718.1058440738136,1718107.18682,178.05388889675396,6,2.124829055594006,0.0001256892069719578,False,legacy,0,,0.0,,0,max,0.0062149796416081475,0.0062149796416081475,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,166.20397819470037,182.0,182.0,298.07163052755493,125.0,138.75938288388028,1726686.954010865,1726.686954010865,1726686.954010865,1726.686954010865,0.0,0.0,0.0,187.9875816842521,False,1840878.2044686412,1840.8782044686411,D*,-114191.25045777624,94426599789.66397,26.229611052684437,17.502185004831976,,,187.29254653236325,150.92064180210468,150.7728181222758,0.0,0.0,114191.25045777624,114.19125045777625,0.0,0.002465610827523284,-7.135794448381465,-60.24781528611154,0.0,307741.33731072396,0.0,0.0,247493.52202461244,307741.33731072396,0.0,170.12792956271326,160.17407924709562,154.84013962648186,151.56788829868321,150.0603031065783,149.87797625259378,150.50399082559792,151.41467567594208,152.1472728133943,152.36712408898447,151.93665463915357,150.9846023732256,149.97499193261126,149.79630082439698,163.32313451454598,156.98995266880797,152.8001694130181,150.5326518507943,149.80713527998952,150.13297957766565,150.98099287367225,151.85246109887845,152.34605809494647,152.22609306823827,151.49288733796428,150.45393189524748,149.80475948842914,150.7728181222758
2026-07-15 05:00:00+00:00,636.875,1976184.7040586115,1976184.9125,1962154.1993102801,14030.713189719943,0.20844138856045902,14030.504748331397,1976.1849125,1976.1847040586115,1976184.9125,177.701123234375,6,2.3147797968750012,0.0001558044878814304,False,legacy,0,,0.0,,0,none,0.007124014911406261,0.007124014911406261,0.006636243946116701,0.0,0.0004877709652895603,0.021,0.0143637560538833,0.021,171.98240834218103,213.27762658592104,182.0,182.0,298.12753717233375,172.35526783335985,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.9241406217574,True,1840878.2044686412,1840.8782044686411,B,0.0,94463214401.86581,26.23978177829606,17.508971606468215,298.12753717233375,155.92969124347545,189.41056873164385,150.92727446243862,151.450294200154,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.145837026224413,-60.255467057688804,121275.99484163894,121279.82072742758,121275.99484163894,0.0,-60251.64117190017,3.8258857886321493,0.0,169.9810531955929,160.02120859432313,154.74847479665888,151.5255964391933,150.05222345362182,149.88782555389747,150.51672165893095,151.41885463887465,152.13768372935968,152.3479815632792,151.9262894140772,151.0238710616723,150.14518917147535,150.26034607345846,163.14671031978386,156.87541723843898,152.7384486780473,150.51073328026234,149.80983158893625,150.1451656979131,150.98982590544975,151.8496958268713,152.3307334947837,152.20811395664327,151.49879887040728,150.53829119818718,150.07554071939776,151.450294200154
2026-07-15 05:10:00+00:00,705.375,2188737.1096226894,2188736.3025,1975695.9063463253,213040.39615367493,0.0,213041.20327636402,2188.7363025000004,2188.7371096226893,2188736.3025,181.24448435043305,6,0.40681611899759673,3.387118389200708e-05,False,legacy,0,,0.0,,0,none,0.008174063687345828,0.008174063687345828,0.007356657318611246,0.0,0.0008174063687345825,0.021,0.013643342681388755,0.021,183.2375545440465,224.9338689467201,182.0,182.0,297.53688953864014,184.4412213852363,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4944107199029,True,1840878.2044686412,1840.8782044686411,B,0.0,94507948814.30975,26.252208003974932,17.517263231544415,297.53688953864014,152.31413061218106,193.50646310163415,150.91859733363185,151.57233758768612,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.155881230982949,-60.265228551215614,134817.70187768422,134822.58262444762,134817.70187768422,0.0,-60260.347804452205,4.880746763410571,0.0,170.28189314158345,159.994739218127,154.72993196614587,151.51294031994678,150.04310839787544,149.879962632105,150.5081979464661,151.4084579221538,152.12527018655953,152.33495788180173,151.9163763231892,151.0246002621007,150.17126307406429,150.34148835154676,163.11751302622602,156.85415494308535,152.72364247908104,150.50027292130102,149.80151594848164,150.1370069068611,150.98034399942318,151.83823554697065,152.31785096427367,152.19613491226715,151.4928101000153,150.5482509747633,150.12115279942094,151.57233758768612
2026-07-15 05:20:00+00:00,762.242,2365193.1983909225,2365191.1914799996,2014209.250219249,350981.94126075064,0.0,350983.9481716736,2365.1911914799994,2365.1931983909226,2365191.1914799996,182.09333499079992,6,0.0502573027384301,4.646662255657075e-06,False,legacy,0,,0.0,,0,none,0.008910646967869532,0.008910646967869532,0.008019582271082579,0.0,0.0008910646967869532,0.021,0.012980417728917422,0.021,192.2031875974968,234.10417891722412,182.0,182.0,297.38559708982973,193.92862151581772,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.17730675286992,True,1840878.2044686412,1840.8782044686411,B,0.0,94575784215.73615,26.27105117103782,17.52983667746205,297.38559708982973,151.5393475695014,197.75721058562,150.90726808694,151.57609048544725,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.1659277073488425,-60.2788581953612,173331.04575060774,173337.86057268054,173331.04575060774,0.0,-60272.0433732884,6.8148220728035085,0.0,170.76092711675955,159.99971125467542,154.73008729766954,151.5084308658654,150.0345181247462,149.86827339284818,150.49463183648746,151.39432239259787,152.11181280772874,152.32323219504738,151.90714606749796,151.01836420219462,150.16858066621268,150.34391868050275,163.12704802297802,156.85787557755538,152.72203133457356,150.49379023452553,149.79111828652776,150.12397650566243,150.96610888503886,151.8241993967333,152.3052319035887,152.18582139824127,151.48528243142337,150.5436812463976,150.11989184507365,151.57609048544725
2026-07-15 05:30:00+00:00,809.914,2513114.1390511915,2513114.5471599996,2036256.9961516676,476857.55100833206,0.40810880810022354,476857.1428995241,2513.11454716,2513.1141390511916,2513114.5471599996,182.76951308944197,6,0.41435320200722003,4.1609023287456776e-05,False,legacy,0,,0.0,,0,none,0.009534895801630307,0.009534895801630307,0.008581406221467277,0.0,0.0009534895801630305,0.021,0.012418593778532725,0.021,198.63650929734524,240.74082594204577,182.0,182.0,297.262221368533,200.78355358416553,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.95901220462784,True,1840878.2044686412,1840.8782044686411,B,0.0,94656839443.39879,26.293566512055218,17.544860448235546,297.262221368533,151.34922796647092,201.9256693782973,150.89505089532707,151.55495806654025,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.175976812842489,-60.294632961879834,195378.79168302624,195386.67906628555,195378.79168302624,0.0,-60286.745578620525,7.88738325930899,0.0,171.30989350576812,160.0131226939788,154.73543821538667,151.5063887860691,150.02635872840298,149.8557784720351,150.47981406785095,151.37915326396285,152.09795421715643,152.31175886360617,151.89825716336208,151.01109623495438,150.16051030186148,150.33070302622505,163.14774365503382,156.8688520199441,152.72446856509393,150.4887775268832,149.78042018827864,150.1097394454513,150.95055684666278,151.80933841904977,152.29255122074443,152.175979630086,151.47778322644973,150.53653552421858,150.10917212829918,151.55495806654025
2026-07-15 05:40:00+00:00,850.269,2638335.8371421336,2638333.69086,2052072.7601605596,586260.9306994404,0.0,586263.0769815741,2638.33369086,2638.3358371421336,2638333.69086,183.25470707507827,6,0.6756115019652214,7.236435840841417e-05,False,legacy,0,,0.0,,0,none,0.010061181313794073,0.010061181313794073,0.009055063182414665,0.0,0.0010061181313794076,0.021,0.011944936817585336,0.021,203.39454579134528,245.69181358185423,182.0,182.0,297.17238997422487,205.89138716697295,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.80215943213608,True,1840878.2044686412,1840.8782044686411,B,0.0,94747374209.47923,26.318715058188676,17.561641273012025,297.17238997422487,151.27972224046295,205.98464478864406,150.8823653685901,151.52819095143397,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.186028800312568,-60.31192482047586,211194.55569191842,211203.20162121643,211194.55569191842,0.0,-60303.27889117785,8.64592929801438,0.0,171.9006363027466,160.02977272331043,154.742872553528,151.50544364275717,150.01852335355198,149.84309827891204,150.46457611740507,151.3635754103754,152.08387728386504,152.3003255281699,151.88956970313058,151.00385196387566,150.15156437111443,150.31430621323608,163.17299377430112,156.88275688385093,152.7286460085476,150.48451353462232,149.76975209693487,150.09512035433934,150.93450760703584,151.79410911765518,152.27977702001212,152.16631453160733,151.4705067383319,150.52910603236631,150.096563242108,151.52819095143397
2026-07-15 05:50:00+00:00,884.748,2745317.9687065277,2745319.9591200002,2064893.3476809103,680426.61143909,1.9904134725220501,680424.6210256175,2745.31995912,2745.3179687065276,2745319.9591200002,183.61355290900903,6,0.8688361817740997,9.7984596492795e-05,False,legacy,0,,0.0,,0,none,0.010508999862877653,0.010508999862877653,0.009458099876589889,0.0,0.0010508999862877642,0.021,0.011541900123410113,0.021,207.03670907110316,249.51199650966126,182.0,182.0,297.10492085800263,209.8291427091596,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.68458169832962,True,1840878.2044686412,1840.8782044686411,B,0.0,94845590589.74702,26.34599738604084,17.57984590244675,297.10492085800263,151.23586487628003,209.9193777362063,150.86932814226017,151.49981680656887,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.196083871542249,-60.330427378089766,224015.14321226906,224024.394491076,224015.14321226906,0.0,-60321.176099282806,9.251278806957998,0.0,172.52302020728294,160.04834871729634,154.75157982435763,151.50521514903252,150.0109517140417,149.83036550461892,150.4491184875674,151.34775224605292,152.06964316458425,152.2888882455036,151.88102448394335,150.99678827014532,150.1425864913826,150.29718752481435,163.20105556464645,156.89840997800482,152.73390822777495,150.4807641080934,149.75916831308817,150.08032017121874,150.91817828054795,151.77864610192648,152.26691700536483,152.1567443874513,151.46344117265483,150.52180244086725,150.0835915018135,151.49981680656887
2026-07-15 06:00:00+00:00,914.456,2837503.219772548,2837502.10064,2075811.7665138803,761690.3341261195,0.0,761691.4532586675,2837.5021006399998,2837.503219772548,2837502.10064,183.88824082304347,6,1.0167450585618667,0.00011959669880746981,False,legacy,0,,0.0,,0,none,0.010893642365651553,0.010893642365651553,0.009804278129086397,0.0,0.0010893642365651553,0.021,0.011195721870913604,0.021,209.9044984063842,252.54158427034108,182.0,182.0,297.05305679013156,212.94985868146463,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59344951873783,True,1840878.2044686412,1840.8782044686411,B,0.0,94950346615.06015,26.375096281961152,17.599262669962314,297.05305679013156,151.19817812333864,213.72146615307275,150.85598474178676,151.47074351375613,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.206142195820355,-60.349945668636714,234933.56204523926,234943.3211905127,234933.56204523926,0.0,-60340.186523363256,9.759145273455943,0.0,173.17155900548642,160.0684167940953,154.7612781233153,151.50556094028076,150.00360890592557,149.8176140233408,150.433504269217,151.3317412174578,152.0552792004157,152.27743655071222,151.87259025067206,150.98990643393276,150.1337212803728,150.27985043058106,163.2313859844994,156.91539721712658,152.74001516760458,150.4774326002011,149.74867415321918,150.06540039916956,150.9016429140189,151.76300083818407,152.25398022302892,152.14723918030043,151.456554554106,150.51467858883572,150.07056913344817,151.47074351375613
2026-07-15 06:10:00+00:00,940.249,2917534.797686747,2917536.2320600003,2085306.970748935,832229.2613110654,1.4343732534907758,832227.8269378119,2917.53623206,2917.534797686747,2917536.2320600003,184.10452631325657,6,1.1332064763689118,0.00013804246411804576,False,legacy,0,,0.0,,0,none,0.011226793409387556,0.011226793409387556,0.0101041140684488,0.0,0.001122679340938756,0.021,0.010895885931551202,0.021,212.21375699549492,254.9968419286441,182.0,182.0,297.0117581722874,215.4776101207446,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52095258118734,True,1840878.2044686412,1840.8782044686411,B,0.0,95060787790.6855,26.405774386301527,17.61973319301675,297.0117581722874,151.16256176023572,217.38661721058386,150.84236256864966,151.4412305788022,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.2162039182882625,-60.37033480744765,244428.76628029376,244438.96084969924,244428.76628029376,0.0,-60360.140238042164,10.194569405481161,0.0,173.84237681490558,160.08976446176686,154.77182048753895,151.5064029813305,149.9964714959681,149.80485694452355,150.41776398949963,151.31557267679452,152.04080206303732,152.2659667409882,151.86424614818927,150.983185481209,150.12498454636298,150.26241682607704,163.26378622429965,156.93350877676636,152.74684152900028,150.47446484175458,149.73826746619443,150.05038914729977,150.88493849763796,151.74720113064936,152.24097353185678,152.1377826864896,151.44981901590648,150.50772546500247,150.05756555551122,151.4412305788022
2026-07-15 06:20:00+00:00,962.795,2987492.132047236,2987495.1172999996,2093657.730745889,893837.3865541106,2.985252763610333,893834.401301347,2987.4951172999995,2987.492132047236,2987495.1172999996,184.27868803421356,6,1.226985864576534,0.0001539397531062723,False,legacy,0,,0.0,,0,none,0.011517451297619436,0.011517451297619436,0.010365706167857492,0.0,0.0011517451297619434,0.021,0.010634293832142509,0.021,214.10790313654024,257.0223690858229,182.0,182.0,296.9783460981464,217.56203337320176,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46205392141513,True,1840878.2044686412,1840.8782044686411,B,0.0,95176226962.19124,26.4378408228309,17.641130105973463,296.9783460981464,151.12805360604173,220.9133045102234,150.82848316787553,151.4113932756251,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.226269164854028,-60.39147939459019,252779.52627724776,252790.09857081904,252779.52627724776,0.0,-60380.90710101891,10.572293571283808,0.0,174.53241896178855,160.11225144224898,154.78310445852782,151.50768584438524,149.98952175943603,149.79210222592204,150.40191835893657,151.29926796605088,152.0262240808618,152.25447669492453,151.8559762462463,150.97660448656094,150.11637014846923,150.24493144687787,163.29817015757573,156.95260231406832,152.75430131045565,150.47182269692354,149.72794553400172,150.03530474304836,150.86809008587417,151.7312663964112,152.22790220869754,152.1283634424811,151.44321191695377,150.50092575312036,150.04460078579118,151.4113932756251
2026-07-15 06:30:00+00:00,982.623,3049020.2396360673,3049020.21162,2101059.677087333,947960.5345326671,0.0,947960.5625487342,3049.0202116200003,3049.0202396360673,3049020.21162,184.42154243485282,6,1.3039074649207691,0.0001677567905407594,False,legacy,0,,0.0,,0,none,0.011772677621876566,0.011772677621876566,0.01059540985968891,0.0,0.001177267762187656,0.021,0.010404590140311091,0.021,215.68558393004471,258.71824597893294,182.0,182.0,296.95096837404697,219.306592296448,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4133697715328,True,1840878.2044686412,1840.8782044686411,B,0.0,95296094416.52768,26.471137337924354,17.663347811223126,296.95096837404697,151.09435147060333,224.30189600424532,150.8143652253286,151.3813068054372,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.236338045640915,-60.413284721323386,260181.47261869186,260192.37528205843,260181.47261869186,0.0,-60402.3820579568,10.90266336658533,0.0,175.23918019803114,160.13577240939074,154.79504908353246,151.5093655211095,149.982745408563,149.7793559233951,150.38598364616593,151.28284401653264,152.0115551719747,152.24296484786476,151.8477676457398,150.97014550039458,150.10786939785422,150.22742068219262,163.3345046213604,156.97256697496664,152.76232731720918,150.46947618398696,149.717706002015,150.02016134403112,150.85111722985553,151.71521191548507,152.2147705094849,152.11897237979878,151.43671467684584,150.49426322201694,150.031683874347,151.3813068054372
