timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 06:40:00+00:00,1000.153,3103414.140231372,3103414.74982,2107661.60508445,995753.14473555,0.6095886281691492,995752.5351469216,3103.41474982,3103.4141402313717,3103414.74982,184.5405293700593,6,1.36797735310887,0.00017985329387434044,False,legacy,0,,0.0,,0,none,0.01199804307110624,0.01199804307110624,0.010798238763995617,0.0,0.0011998043071106239,0.021,0.010201761236004385,0.021,217.01621591879342,260.1553008318528,182.0,182.0,296.9279753592749,220.78445289031978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37256225378954,True,1840878.2044686412,1840.8782044686411,B,0.0,95419909769.95801,26.505530491655,17.686297268547683,296.9279753592749,151.06131316250824,227.5540539005403,150.8000254731033,151.35102960460588,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.246410657598004,-60.43567174253345,266783.400615809,266794.59412641404,266783.400615809,0.0,-60424.4782319284,11.193510605051415,0.0,175.96056594547727,160.16024546507404,154.8075874239352,151.5114055721445,149.9761305679135,149.76662299932192,150.36997329370854,151.2663148597897,151.9968035964065,152.23142995172552,151.83960963139714,150.9637933850958,150.09947428200212,150.20990441339683,163.37279710523785,156.99331162569027,152.77086424711928,150.46740059043597,149.70754688956276,150.00497057884925,150.83403603113652,151.6990503053487,152.20158198196324,152.10960201807234,151.43031179868166,150.48772388002703,150.0188207295885,151.35102960460588
2026-07-15 06:50:00+00:00,1015.726,3151736.7149978215,3151736.83444,2113581.268282039,1038155.5661579608,0.11944217840209603,1038155.4467157826,3151.7368344399997,3151.7367149978213,3151736.83444,184.64088415848084,6,1.4220145468743226,0.00019050758044926105,False,legacy,0,,0.0,,0,none,0.01219803774010169,0.01219803774010169,0.010978233966091521,0.0,0.0012198037740101687,0.021,0.01002176603390848,0.021,218.15083973671668,261.3859093268374,182.0,182.0,296.90855930551686,222.04968069324062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33794143843585,True,1840878.2044686412,1840.8782044686411,B,0.0,95547263334.59969,26.540906481833247,17.70990254136645,296.90855930551686,151.02884697731344,230.67235070875284,150.7854790736456,151.32060989201685,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.256487086555559,-60.45857374533583,272703.0638133977,272714.51481479895,272703.0638133977,0.0,-60447.122743934626,11.451001401204849,0.0,176.6948037986053,160.18560683266858,154.82066306850956,151.51377526881853,149.96966720767463,149.7539076221963,150.3538986324352,151.24969234131024,151.98197634928536,152.21987098787397,151.83149317750159,150.95753531095622,150.09117781287725,150.19239882981265,163.4130870216789,157.01475955546945,152.77986551080684,150.46557508015803,149.69746650805706,149.98974223264298,150.8168600591978,151.68279221727875,152.1883396449744,152.10024607189627,151.42399018817378,150.4812957701674,150.00601588597192,151.32060989201685
2026-07-15 07:00:00+00:00,1029.617,3194840.7965762396,3194839.7739799996,2118913.6184416497,1075926.1555383499,0.0,1075927.17813459,3194.83977398,3194.8407965762394,3194839.7739799996,184.72645622810532,6,1.468091815133647,0.00019994291688379615,False,legacy,0,,0.0,,0,none,0.012376275239607975,0.012376275239607975,0.011138647715647178,0.0,0.0012376275239607964,0.021,0.009861352284352823,0.021,219.12716679640158,262.44896369378665,182.0,182.0,296.8919845059727,223.14240068625713,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3082745206477,True,1840878.2044686412,1840.8782044686411,B,0.0,95677802430.6904,26.577167341858445,17.734098259683456,296.8919845059727,150.99688522580786,233.659984425981,150.7707398637552,151.29008833543887,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.266567408871943,-60.48193389830302,278035.4139730086,278047.09404949215,278035.4139730086,0.0,-60470.25382181941,11.68007648360799,0.0,177.4403791117845,160.21180739140843,154.8342279312081,151.51644840307745,149.96334676417607,149.7412133383086,150.33776932565777,151.23298657618403,151.96707942118476,152.20828711669495,151.8234106030345,150.95136031063157,150.08297391286635,150.17491743456733,163.4554384311653,157.03684534402967,152.7892913364865,150.46398185227406,149.68746339915987,149.97448464778222,150.79960089931762,151.66644675972623,152.17504610153384,152.0908991990338,151.41773866412456,150.4749686147372,149.9932730041391,151.29008833543887
2026-07-15 07:10:00+00:00,1042.052,3233425.0632650233,3233424.8328799997,2123735.8752791043,1109688.9576008953,0.0,1109689.187985919,3233.4248328799995,3233.4250632650233,3233424.8328799997,184.80008973183394,6,1.5077406248336729,0.00020833684273598857,False,legacy,0,,0.0,,0,none,0.01253571167915934,0.01253571167915934,0.011282140511243407,0.0,0.001253571167915933,0.021,0.009717859488756595,0.021,219.97376149210325,263.3740664332739,182.0,182.0,296.8776342332221,224.09313879542802,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28263803473138,True,1840878.2044686412,1840.8782044686411,B,0.0,95811220742.00032,26.614227983888977,17.75882764708891,296.8776342332221,150.9653752242234,236.52057450151452,150.7558205361609,151.25949961602717,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.276651692764647,-60.50570335621878,282857.670810463,282869.55553942086,282857.670810463,0.0,-60493.81862726092,11.884728957862535,0.0,178.1959852300067,160.2388101295831,154.84824064664164,151.51940241682522,149.9571618588715,149.72854319325913,150.32159369141445,151.21620628242218,151.952117990623,152.1966776419413,151.8153553133125,150.94525892680758,150.07485725902967,150.15747160980192,163.49993521397704,157.05951266473699,152.7991074376965,150.46260554856372,149.67753629031853,149.95920500585444,150.78226853966532,151.65002179866121,152.16170361921777,152.08155681715175,151.41154759064403,150.4687335042263,149.9805950817987,151.25949961602717
2026-07-15 07:20:00+00:00,1053.219,3268075.115138173,3268075.36386,2128111.847582068,1139963.516277932,0.24872182682156563,1139963.2675561053,3268.07536386,3268.0751151381733,3268075.36386,184.86393896459276,6,1.5421209809345555,0.0002158333260707957,False,legacy,0,,0.0,,0,none,0.012678797472505854,0.012678797472505854,0.011410917725255269,0.0,0.0012678797472505856,0.021,0.009589082274744733,0.021,220.71287400636922,264.18438349191143,182.0,182.0,296.8651748532584,224.92577269542645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26032022163537,True,1840878.2044686412,1840.8782044686411,B,0.0,95947250264.91083,26.65201396247523,17.784041028502646,296.8651748532584,150.93427500117824,239.25802280318212,150.740732782405,151.22887353454757,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.286739999403915,-60.52983983561048,287233.64311342663,287245.7113531225,287233.64311342663,0.0,-60517.771595914615,12.068239695865486,0.0,178.96048612696538,160.26658823386316,154.86266536488947,151.52261774745278,149.9511060868239,149.7158998230455,150.3053789447235,151.19935903181064,151.9370965691889,152.18504198396076,151.80732160431396,150.93922294226226,150.06682315303053,150.14007101189767,163.54667766403023,157.08271265173315,152.8092840218896,150.4614328125795,149.66768406195888,149.9439095380394,150.7648716600722,151.63352418171223,152.14831419001274,152.0722149658833,151.4054085984831,150.46258265377784,149.96798458410572,151.22887353454757
2026-07-15 07:30:00+00:00,1063.274,3299276.514079748,3299275.4255599994,2132094.7147791097,1167180.7107808897,0.0,1167181.7993006387,3299.2754255599993,3299.2765140797483,3299275.4255599994,184.91968201046578,6,1.5721364671738627,0.0002225515436509954,False,legacy,0,,0.0,,0,none,0.012807563907300933,0.012807563907300933,0.01152680751657084,0.0,0.0012807563907300933,0.021,0.009473192483429161,0.021,221.361892442839,264.8980947817314,182.0,182.0,296.85433466408824,225.65903392198229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24076943364284,True,1840878.2044686412,1840.8782044686411,B,0.0,96085654927.20026,26.690459702000073,17.80969464740152,296.85433466408824,150.90355101651352,241.87640632931138,150.72548741544267,151.19823586841426,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.296832383818454,-60.55430648723028,291216.51031046826,291228.74363627814,291216.51031046826,0.0,-60542.07316142041,12.233325809866074,0.0,179.73288684840446,160.29512357357368,154.87747079837936,151.52607730939152,149.94517384835146,149.70328552512356,150.28913138854764,151.18245144817482,151.92201911668676,152.17337965918824,151.79930450841837,150.93324516567282,150.0588674152972,150.12272387548435,163.59577976313685,157.10640261491255,152.81979500847564,150.46045194131202,149.6579057207858,149.9286036903042,150.7474178593956,151.616959915001,152.13487957795,152.06287019852232,151.3993143651048,150.4565092088376,149.9554435394102,151.19823586841426
2026-07-15 07:40:00+00:00,1072.347,3327430.4036656786,3327428.40018,2135728.839973467,1191699.560206533,0.0,1191701.5636922116,3327.4284001799997,3327.4304036656786,3327428.40018,184.96863026093948,6,1.5984932174289668,0.0002285896024610233,False,legacy,0,,0.0,,0,none,0.0129237006598538,0.0129237006598538,0.01163133059386842,0.0,0.0012923700659853796,0.021,0.009368669406131581,0.021,221.93446044417655,265.5295213121567,182.0,182.0,296.84479374175123,226.30767360311742,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2235555334263,True,1840878.2044686412,1840.8782044686411,B,0.0,96226225295.26784,26.72950702646329,17.835749684791374,296.84479374175123,150.87317640883748,244.379893484661,150.71009447567704,151.16760905890308,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.306928895645756,-60.57907096381737,294850.6355048258,294863.01774311933,294850.6355048258,0.0,-60566.688725523825,12.382238293546834,0.0,180.5123090663891,160.32440545227274,154.89262944432116,151.5297660699123,149.93936020999644,149.6907023147513,150.27285656842994,151.1654893687142,151.90688913548786,152.1616902644913,151.791299669816,150.9273192580569,150.0509862967788,150.10543725518048,163.64736687069075,157.13054499499646,152.8306173908805,150.45965259983285,149.64820037630653,149.91329225656696,150.72991383998104,151.60033430726216,152.12140135874156,152.05351949505453,151.39325843651068,150.4505070871772,149.9429736144014,151.16760905890308
2026-07-15 07:50:00+00:00,1080.548,3352872.826191592,3352875.61112,2139051.4038530444,1213824.2072669556,2.784928407985717,1213821.4223385477,3352.87561112,3352.872826191592,3352875.61112,185.01181270440776,6,1.621745302373398,0.0002340283086668636,False,legacy,0,,0.0,,0,none,0.013028633017741945,0.013028633017741945,0.01172576971596775,0.0,0.0013028633017741938,0.021,0.00927423028403225,0.021,222.44144497357934,266.0901145186998,182.0,182.0,296.83619491483796,226.88348391974537,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20833776074767,True,1840878.2044686412,1840.8782044686411,B,0.0,96368774262.21037,26.769103961725104,17.862171459982193,296.83619491483796,150.8431293694345,246.7726804190968,150.69456331771082,151.13701275527418,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.317029579756291,-60.60410466320408,298173.19938440307,298185.71623409644,298173.19938440307,0.0,-60591.587813510734,12.516849693347467,0.0,181.29797121853863,160.35442959630964,154.90811696489195,151.53367071044696,149.9336607930797,149.67815196934922,150.25655939538848,151.14847797249502,151.8917097458984,152.14997346505336,151.78330324559863,150.92143959364037,150.0431764082431,150.08821721631153,163.70157375420013,157.15510653157295,152.8417307271697,150.45902559294586,149.63856722136558,149.89797948434108,150.71236555451125,151.58365208485387,152.10788095175872,152.04416019331785,151.38723508554645,150.44457085159925,149.93057617196268,151.13701275527418
2026-07-15 08:00:00+00:00,1087.972,3375911.3479685998,3375911.83768,2142094.5298433956,1233817.3078366043,0.4897114001214504,1233816.8181252044,3375.9118376799997,3375.9113479686,3375911.83768,185.05004891517933,6,1.6423340312504138,0.00023893526991558382,False,legacy,0,,0.0,,0,none,0.013123587696970428,0.013123587696970428,0.011811228927273387,0.0,0.0013123587696970418,0.021,0.009188771072726615,0.021,222.89227207497046,266.58983473267614,182.0,182.0,296.8287730409975,227.39671734603644,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19482396003144,True,1840878.2044686412,1840.8782044686411,B,0.0,96513134011.37389,26.809203892048302,17.888928867775537,296.8287730409975,150.81339175916855,249.05896854231054,150.67890267779944,151.10646423668473,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.327134476790945,-60.629382207926966,301216.32537475415,301228.9641471156,301216.32537475415,0.0,-60616.7434355655,12.638772361468,0.0,182.08917501160042,160.38519736117001,154.92391171234343,151.537779367461,149.92807168909056,149.6656360633676,150.2402442407851,151.1314218792337,151.8764837437678,152.1382289845252,151.775311829209,150.91560115331234,150.0354346665781,150.0710689837495,163.75854295713447,157.1800576256981,152.85311674935568,150.45856269059567,149.62900551802161,149.88266915654168,150.69477831915808,151.56691748008208,152.09431964422996,152.0347899355541,151.38123920257004,150.43869561284012,149.91825231705698,151.10646423668473
2026-07-15 08:10:00+00:00,1094.697,3396779.42935514,3396779.1091799997,2144885.4301534314,1251893.6790265683,0.0,1251893.9992017085,3396.7791091799995,3396.7794293551397,3396779.1091799997,185.08404979502993,6,1.6606421973238241,0.00024337094318415547,False,legacy,0,,0.0,,0,none,0.013209579769706124,0.013209579769706124,0.011888621792735513,0.0,0.0013209579769706114,0.021,0.009111378207264488,0.021,223.2939340339623,267.03610286869326,182.0,182.0,296.8221288985427,227.85501227112863,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18279664727777,True,1840878.2044686412,1840.8782044686411,B,0.0,96659153067.84631,26.84976474106842,17.915993831951987,296.8221288985427,150.78394912122997,251.24290857173284,150.6631207441342,151.0759787788196,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.337243623610984,-60.65488092022897,304007.22568479023,304019.97504094127,304007.22568479023,0.0,-60642.13156407795,12.749356151020038,0.0,182.88529166258994,160.41671501216447,154.9399943034745,151.54208139897796,149.92258938203292,149.65315599770494,150.22391501998987,151.11432523727646,151.86121365250426,152.1264565973866,151.767322383354,150.90979942998663,150.02775824561888,150.05399706991008,163.81842328775244,157.20537177668257,152.86475901577126,150.4582564714907,149.61951458348958,149.8673646628495,150.67715691332938,151.55013430962148,152.08071861342225,152.0254066220848,151.37526619938544,150.43287694320506,149.90600293483516,151.0759787788196
2026-07-15 08:20:00+00:00,1100.792,3415688.6450778795,3415691.5284799994,2147447.184888379,1268244.3435916202,2.8834021198563278,1268241.4601895004,3415.6915284799993,3415.6886450778798,3415691.5284799994,185.11434269438337,6,1.6769537585141165,0.00024738234065830624,False,legacy,0,,0.0,,0,none,0.013287496150905943,0.013287496150905943,0.01195874653581535,0.0,0.0013287496150905936,0.021,0.009041253464184652,0.021,223.6524425992589,267.435318101933,182.0,182.0,296.81608639312697,228.26495349317588,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1720701914319,True,1840878.2044686412,1840.8782044686411,B,0.0,96806693817.70349,26.890748282695416,17.943340845457758,296.81608639312697,150.75478929258063,253.32857942562705,150.64722520755868,151.0455699446601,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.3473570536768715,-60.68058039532113,306568.9804197379,306581.83015728404,306568.9804197379,0.0,-60667.73065777504,12.849737546086544,0.0,183.68575071423342,160.4489931295414,154.9563472824794,151.54656719938689,149.91721068680073,149.64071302299266,150.20757525869286,151.0971917933452,151.84590176431158,152.11465612288205,151.75933218678995,150.9040303534917,150.0201445370397,150.0370053760031,163.88136848997073,157.23102513236225,152.8766426332077,150.45810019782925,149.610093778501,149.8520690563687,150.6595056591486,151.5333060371555,152.06707894454922,152.01600837462095,151.3693119327933,150.4271108075677,149.89382872039548,151.0455699446601
2026-07-15 08:30:00+00:00,1106.316,3432835.3225086415,3432832.16904,2149800.2468114127,1283031.9222285873,0.0,1283035.0756972288,3432.8321690400003,3432.8353225086416,3432832.16904,185.14138101265758,6,1.6915128529694812,0.00025101111952275344,False,legacy,0,,0.0,,0,none,0.013358097421233601,0.013358097421233601,0.012022287679110242,0.0,0.0013358097421233596,0.021,0.00897771232088976,0.021,223.97323841493892,267.79327399858994,182.0,182.0,296.8109550575135,228.63250057392113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16247858971775,True,1840878.2044686412,1840.8782044686411,B,0.0,96955630930.31906,26.932119702866405,17.97094667797624,296.8109550575135,150.72590217145859,255.3199898479305,150.63122330736894,151.0152498183036,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.357474797383259,-60.70646223832172,308922.04234277154,308934.98326427187,308922.04234277154,0.0,-60693.521316821425,12.940921500296099,0.0,184.49003334164757,160.48204611860194,154.97295485305895,151.551228052423,149.91193270062993,149.62830825860982,150.191228146025,151.08002494817129,151.83055017288913,152.10282741987777,151.7513387915969,150.89829023061074,150.01259111966198,150.02009727435447,163.9475360891365,157.25699613538023,152.88875403732982,150.45808771676622,149.60074249878704,149.83678509905653,150.64182848469716,151.5164358229639,152.05340164463522,152.00659350671341,151.36337264362854,150.42139350878858,149.88173020357357,151.0152498183036
2026-07-15 08:40:00+00:00,1111.319,3448358.4316541776,3448356.17786,2151961.990576119,1296394.187283881,0.0,1296396.4410780582,3448.35617786,3448.358431654178,3448356.17786,185.16557507719332,6,1.704540426181012,0.0002542957481633974,False,legacy,0,,0.0,,0,none,0.013422033200224096,0.013422033200224096,0.012079829880201686,0.0,0.0013422033200224098,0.021,0.008920170119798315,0.021,224.2600377726468,268.11396242128666,182.0,182.0,296.8061717691945,228.9617605560748,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1539066570321,True,1840878.2044686412,1840.8782044686411,B,0.0,97105849510.39328,26.973847086220356,17.998790033402344,296.8061717691945,150.69727944901237,257.22103338867305,150.61512187413095,150.98502920913216,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.367596882338132,-60.73250972923898,311083.78610747826,311096.8098529369,311083.78610747826,0.0,-60719.48598378035,13.023745458624035,0.0,185.2976635268668,160.51589175690472,154.9898026382265,151.55605599862628,149.90675275861082,149.6159427088068,150.17487658151796,151.06282780611699,151.81516080294833,152.09097038283136,151.74333998559695,150.89257569175837,150.00509573138132,150.00327567951857,164.01708630073375,157.28326520850345,152.90108079615192,150.45821337161533,149.59146016656993,149.82151530153493,150.62412898005908,151.49952656819798,152.03968765530354,151.99716049803396,151.35744490292402,150.415721638955,149.86970776954445,150.98502920913216
2026-07-15 08:50:00+00:00,1115.845,3462397.5328606055,3462400.0842999998,2153947.3131382,1308452.7711617998,2.5514393942430615,1308450.2197224055,3462.4000843,3462.3975328606057,3462400.0842999998,185.18720516658362,6,1.7161873973911668,0.00025726384300219125,False,legacy,0,,0.0,,0,none,0.01347986477412787,0.01347986477412787,0.012131878296715084,0.0,0.001347986477412787,0.021,0.008868121703284918,0.021,224.5164701901942,268.4012717999092,182.0,182.0,296.80177486753416,229.25673242204235,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14624383604186,True,1840878.2044686412,1840.8782044686411,B,0.0,97257243610.4027,27.01590100288964,18.026851274121668,296.80177486753416,150.66891419699968,259.03549579966614,150.59892736597976,150.9549178217359,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.377723333601214,-60.75870757849631,313069.1086695588,313082.20759418746,313069.1086695588,0.0,-60745.608653867646,13.09892462866992,0.0,186.10820172515233,160.55055079470216,155.00687747860803,151.56104372369745,149.90166839598075,149.60361727595264,150.15852321435133,151.04560321678682,151.7997354350719,152.07908493857576,151.73533376098902,150.88688364630494,149.997656245424,149.98654310726585,164.0901810209134,157.30981449115257,152.91361144453762,150.4584719268065,149.58224622301947,149.80626195625413,150.6064104442776,151.4825809521169,152.02593786370193,151.98770797302424,151.35152556688902,150.41009203838743,149.85776167556966,150.9549178217359
2026-07-15 09:00:00+00:00,1119.931,3475078.8866824517,3475078.69714,2155769.6223735427,1319309.074766457,0.0,1319309.2643089087,3475.07869714,3475.078886682452,3475078.69714,185.20654501503532,6,1.7266011619420851,0.0002599423830500179,False,legacy,0,,0.0,,0,none,0.01353207023827959,0.01353207023827959,0.012178863214451632,0.0,0.001353207023827959,0.021,0.00882113678554837,0.021,224.74581477679072,268.65871254997126,182.0,182.0,296.79804949086656,229.52102551396524,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13939119581173,True,1840878.2044686412,1840.8782044686411,B,0.0,97409715336.33781,27.058254260093836,18.055112255256926,296.79804949086656,150.64080075092986,260.7670620157822,150.5826459028798,150.92492440202204,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.387854173898033,-60.785041780908564,314891.41790490184,314904.5850061079,314891.41790490184,0.0,-60771.87467970245,13.16710120611242,0.0,186.9212412918078,160.58604658611907,155.02416725551575,151.5661844601045,149.89667731448398,149.59133277163292,150.1421704774101,151.02835381138735,151.78427572762837,152.06717104381508,151.72731828723528,150.88121124364412,149.9902706492748,149.96990172500185,164.1669828657149,157.3366276102059,152.92633533937686,150.45885850188066,149.57310012116324,149.79102716604302,150.58867592613154,151.4656014646034,152.0121531122604,151.97823468260486,151.3456117379181,150.40450175985592,149.84589206487988,150.92492440202204
2026-07-15 09:10:00+00:00,1123.611,3486498.2061461,3486497.51634,2157440.647409071,1329056.8689309289,0.0,1329057.5587370286,3486.49751634,3486.4982061461,3486497.51634,185.22384192932728,6,1.735914885022396,0.00026235657185180034,False,legacy,0,,0.0,,0,none,0.01357908947718736,0.01357908947718736,0.012221180529468623,0.0,0.0013579089477187365,0.021,0.008778819470531378,0.021,224.95039605701882,268.8888031360738,182.0,182.0,296.79465825538557,229.75722962318233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13327740649802,True,1840878.2044686412,1840.8782044686411,B,0.0,97563173839.73837,27.100881622149547,18.08355613783942,296.79465825538557,150.61293399152737,262.41928927585946,150.56628328773814,150.89505684397352,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.39798942380327,-60.811499431423584,316562.4429404302,316575.6717656877,316562.4429404302,0.0,-60798.27060616607,13.228825257509016,0.0,187.73640364089616,160.62240480849024,155.04166077043232,151.5714719205539,149.89177736052426,149.57908992541354,150.1258206114496,151.01108202794157,151.76878323149506,152.05522868262452,151.71929189152243,150.8755558459562,149.98293703100717,149.95335338993834,164.247654365403,157.36368952344594,152.93924255986764,150.45936852675268,149.56402132204425,149.7758128647673,150.5709282528726,151.4485904286814,151.9983342049682,151.96873949073185,151.3397007369053,150.39894804386608,149.83409897816887,150.89505684397352
2026-07-15 09:20:00+00:00,1126.912,3496736.9991295,3496740.32128,2158970.21519686,1337770.1060831398,3.3221505000256,1337766.78393264,3496.74032128,3496.7369991295,3496740.32128,185.23927122252474,6,1.7442229659748705,0.0002645245214422474,False,legacy,0,,0.0,,0,none,0.013621268693451278,0.013621268693451278,0.01225914182410615,0.0,0.001362126869345127,0.021,0.00874085817589385,0.021,225.13221711077358,269.09370474319905,182.0,182.0,296.79150148987435,229.9675668765097,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12784152361328,True,1840878.2044686412,1840.8782044686411,B,0.0,97717534175.78545,27.143759493273734,18.112167177153786,296.79150148987435,150.5853100893463,263.99560854758437,150.54984504040394,150.86532230330226,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.408129101892398,-60.83806853476907,318092.0107282186,318105.29527989135,318092.0107282186,0.0,-60824.783983096306,13.28455167276843,0.0,188.55333331741562,160.65965313416925,155.05934760189808,151.57690021771978,149.88696649712298,149.5668893930506,150.10947569210293,150.9937901404938,151.75325940794755,152.04325786489406,151.7112530374256,150.86991499711434,149.97565356192942,149.93689968804165,164.33235710054106,157.39098633878805,152.95232379219576,150.45999768879517,149.5550092885627,149.76062083957203,150.55317006236712,151.4315500263366,151.98448191534962,151.9592213602419,151.3337900726192,150.39342829025748,149.8223823638456,150.86532230330226
2026-07-15 09:30:00+00:00,1129.861,3505893.463925891,3505890.89134,2160367.637976743,1345523.2533632573,0.0,1345525.8259491483,3505.89089134,3505.893463925891,3505890.89134,185.25298396469117,6,1.7516067502183432,0.00026646293892679425,False,legacy,0,,0.0,,0,none,0.013658951678307643,0.013658951678307643,0.01229305651047688,0.0,0.0013658951678307638,0.021,0.008706943489523122,0.021,225.29364256625107,269.27595975360396,182.0,182.0,296.78897120150316,230.15464995455594,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12301324574494,True,1840878.2044686412,1840.8782044686411,B,0.0,97872716993.94026,27.186865831650074,18.14093066539721,296.78897120150316,150.5579252443123,265.49934551857683,150.53333640979977,150.8357272713309,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.4182732248866285,-60.86473796538172,319489.4335081015,319502.76822340785,319489.4335081015,0.0,-60851.40325007538,13.334715306336875,0.0,189.37169719000252,160.69782099982893,155.0772180225218,151.582463818146,149.88224278875876,149.5547317625215,150.0931376465752,150.97648027652957,151.7377056388162,152.0312586245649,151.70320031136004,150.8642864038309,149.96841848716397,149.92054196057464,164.42125098958078,157.41850520660302,152.96557025966553,150.46074190133527,149.54606348256308,149.74545274514452,150.53540382308827,151.41448231425684,151.97059699094146,151.9496793436026,151.32787742249312,150.38794004096758,149.81074208584553,150.8357272713309
2026-07-15 09:40:00+00:00,1132.477,3514007.397140559,3514008.18238,2161640.5317468327,1352367.6506331675,0.7852394413203001,1352366.865393726,3514.00818238,3514.0073971405586,3514008.18238,185.26515849346194,6,1.7581622657102685,0.0002681897910064915,False,legacy,0,,0.0,,0,none,0.013692390557766892,0.013692390557766892,0.012323151501990204,0.0,0.0013692390557766883,0.021,0.008676848498009797,0.021,225.4355767248694,269.4365694272125,182.0,182.0,296.78647335096014,230.31950898462117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11876370425983,True,1840878.2044686412,1840.8782044686411,B,0.0,98028647519.7349,27.230179866593026,18.16983274295203,296.78647335096014,150.53077684928434,266.9336839342146,150.51676240548352,150.80627766233255,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.428421807765889,-60.89149727556189,320762.32727819175,320775.70693328185,320762.32727819175,0.0,-60878.11762047181,13.379655090080632,0.0,190.1911794084009,160.73693931213413,155.0952628849064,151.58815747771067,149.87760437836477,149.5426175599763,150.07680827475522,150.95915444009353,151.72212324086146,152.0192310187355,151.69513240601893,150.8586679111792,149.96123011161322,149.90428133384358,164.5144935069081,157.4462341786194,152.97897363180945,150.46159726162827,149.53718335952163,149.7303101208026,150.51763185914984,151.3973892441093,151.95668015975144,151.94011257211406,151.32196060886807,150.38248095775623,149.79917793106785,150.80627766233255
2026-07-15 09:50:00+00:00,1134.78,3521154.3618103825,3521154.2531999997,2162795.6456463668,1358358.607553633,0.0,1358358.7161640157,3521.1542532,3521.1543618103824,3521154.2531999997,185.27586301024672,6,1.763926236286693,0.0002697137882746569,False,legacy,0,,0.0,,0,none,0.013721833955687998,0.013721833955687998,0.0123496505601192,0.0,0.001372183395568799,0.021,0.008650349439880802,0.021,225.55979209261378,269.5774390966833,182.0,182.0,296.78438843958725,230.4641016423041,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11504055393885,True,1840878.2044686412,1840.8782044686411,B,0.0,98185255034.27068,27.273681953964076,18.198860301909544,296.78438843958725,150.50386234147038,268.3016986716678,150.50012781014019,150.77697887610717,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.438574863870436,-60.91833662728278,321917.44117772544,321930.8608535859,321917.44117772544,0.0,-60904.91695142235,13.419675860430289,0.0,191.01147980350606,160.77704020594592,155.11347354222545,151.5939761965523,149.87304947138063,149.5305472540432,150.06048926408073,150.941814527974,151.70651347574446,152.00717512686558,151.68704810858233,150.85305748532647,149.95408679020787,149.88811874052257,164.61223895442942,157.47416210598882,152.99252595764287,150.4625600197432,149.5283683642834,149.7151944026932,150.4998563684501,151.3802726773653,151.94273213512858,151.9305202482566,151.31603758185588,150.37704880597371,149.78768961441867,150.77697887610717
2026-07-15 10:00:00+00:00,1136.784,3527375.0947620235,3527372.5449600006,2163839.0219900953,1363533.5229699053,0.0,1363536.0727719283,3527.3725449600006,3527.3750947620238,3527372.5449600006,185.28523119548058,6,1.7689706437203085,0.000271048616600527,False,legacy,0,,0.0,,0,none,0.013747468343126868,0.013747468343126868,0.012372721508814181,0.0,0.0013747468343126863,0.021,0.00862727849118582,0.021,225.66725435252354,269.6996190399341,182.0,182.0,296.78261126085204,230.58950753345582,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11181446557148,True,1840878.2044686412,1840.8782044686411,B,0.0,98342472449.78116,27.317353458272542,18.228000907399686,296.78261126085204,150.47717991874103,269.6063445301658,150.48343720303666,150.74783585974595,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.448732404989437,-60.94524671401616,322960.8175214541,322974.2725648208,322960.8175214541,0.0,-60931.79167064949,13.455043366673635,0.0,191.83231202558457,160.8181567855831,155.13184176514415,151.59991517161538,149.86857631851703,149.51852125974298,150.04418220462458,150.92446234642048,151.6908775605548,151.99509105032865,151.67894628892378,150.84745319590172,149.94698691759555,149.87205494061394,164.71463773640355,157.50227853719142,153.0062195990797,150.46362654741975,149.51961792665972,149.70010693581466,150.48207944066888,151.36313440005853,151.92875362066923,151.92090163816698,151.310106402365,150.37164143841005,149.77627678366352,150.74783585974595
2026-07-15 10:10:00+00:00,1138.505,3532715.808304358,3532712.7047,2164775.966702382,1367936.737997618,0.0,1367939.8416019757,3532.7127047,3532.715808304358,3532712.7047,185.29333587990703,6,1.7733347045653147,0.00027220324347048894,False,legacy,0,,0.0,,0,none,0.013769495839072797,0.013769495839072797,0.012392546255165518,0.0,0.001376949583907279,0.021,0.008607453744834483,0.021,225.75893838956117,269.8041776657143,182.0,182.0,296.7810281439953,230.6968245632645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10905594143472,True,1840878.2044686412,1840.8782044686411,B,0.0,98500235867.50139,27.361176629861497,18.257242715641055,296.7810281439953,150.4507275010265,270.8504551912644,150.46669496436118,150.71885314070457,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.45889444143711,-60.97221868603191,323897.7622337409,323911.2482197487,323897.7622337409,0.0,-60958.73270002403,13.48598600787227,0.0,192.65340161791724,160.86032295318734,155.15035970770938,151.60596977750473,149.8641832097026,149.50653994132145,150.0278885962979,150.90709961848216,151.67521667191374,151.98297891136943,151.6708258936025,150.8418532079664,149.93992892463936,149.85609053422365,164.82183579629466,157.53057367464856,153.02004720148722,150.46479332490168,149.51093146037513,149.68504898019125,150.464303065785,151.34597612940232,151.91474531197989,151.9112560675569,151.30416523387734,150.36625678815867,149.76493902343842,150.71885314070457
2026-07-15 10:20:00+00:00,1139.952,3537200.985020974,3537202.6588799995,2165610.748318325,1371591.9105616747,1.6738590253517032,1371590.2367026494,3537.2026588799995,3537.2009850209743,3537202.6588799995,185.30025058826843,6,1.7770580090676162,0.00027318532668453056,False,legacy,0,,0.0,,0,none,0.013788034455075586,0.013788034455075586,0.012409231009568028,0.0,0.0013788034455075576,0.021,0.008590768990431973,0.021,225.83541444284185,269.89173653028,182.0,182.0,296.77952557743595,230.78669173416353,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1067475345916,True,1840878.2044686412,1840.8782044686411,B,0.0,98658483954.9914,27.405134431942052,18.286574358526433,296.77952557743595,150.4245040215385,272.03674490080283,150.44990530314715,150.6900348857235,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.469060982111552,-60.99924404665043,324732.54384968366,324746.0565299929,324732.54384968366,0.0,-60985.73136634118,13.51268030925712,0.0,193.47448345604238,160.90357312734326,155.16901981975155,151.61213551588915,149.85986845490748,149.4946036152932,150.0116098639015,150.88972800123372,151.65953195723415,151.97083885329718,151.6626859343397,150.83625576406678,149.9329112670725,149.8402259806761,164.9339738925,157.5590382688162,153.03400162505548,150.46605690823924,149.50230835766226,149.67002172242945,150.4465291520671,151.32879952887615,151.90070790207963,151.9015829146476,151.29821232565578,150.36089285209124,149.7536758588071,150.6900348857235
2026-07-15 10:30:00+00:00,1141.136,3540873.811919705,3540876.5398399993,2166347.360039063,1374529.1798009365,2.7279202942736447,1374526.4518806422,3540.876539839999,3540.873811919705,3540876.5398399993,185.30601832736622,6,1.7801637147356644,0.00027400044690185747,False,legacy,0,,0.0,,0,none,0.013803222186631376,0.013803222186631376,0.012422899967968238,0.0,0.0013803222186631377,0.021,0.008577100032031763,0.021,225.89766260156392,269.9633519515461,182.0,182.0,296.77835686757123,230.86019404865067,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1048605592101,True,1840878.2044686412,1840.8782044686411,B,0.0,98817157780.7293,27.449210494647026,18.315984912964222,296.77835686757123,150.39850814344456,273.1678265193642,150.4330722623885,150.66138493409426,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.479232034550639,-61.02631463452708,325469.1555704217,325482.69086436,325469.1555704217,0.0,-61012.77934058878,13.535293938301038,0.0,194.29530152367028,160.94794202952275,155.18781480007817,151.61840798826472,149.85563037391165,149.48271255218506,149.99534736529682,150.87234909503726,151.64382454067342,151.95867104039976,151.65452548160283,150.83065917445478,149.92593241955242,149.82446160955394,165.0511869469841,157.5876635572614,153.04807590445967,150.46741390978133,149.49374798567115,149.65502628210345,150.42875953635863,151.3116062169942,151.88664208469166,151.89188160631147,151.29224600323184,150.35554768135393,149.74248675705934,150.66138493409426
2026-07-15 10:40:00+00:00,1142.063,3543753.7787222387,3543752.9652200006,2166989.262378092,1376763.7028419087,0.0,1376764.5163441468,3543.7529652200005,3543.7537787222386,3543752.9652200006,185.3107130144405,6,1.7826916231602752,0.0002746560501878034,False,legacy,0,,0.0,,0,none,0.013815141520995399,0.013815141520995399,0.01243362736889586,0.0,0.00138151415209954,0.021,0.008566372631104142,0.021,225.94615612371803,270.0195365372644,182.0,182.0,296.7775322819019,230.9178582711456,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10338085800612,True,1840878.2044686412,1840.8782044686411,B,0.0,98976200494.31458,27.493389026198493,18.345463841603404,296.7775322819019,150.37273913243303,274.24620685481983,150.41619973839667,150.63290683515638,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.489407604978434,-61.05342256676985,326111.0579094508,326124.6118755721,326111.0579094508,0.0,-61039.86860064848,13.55396612136974,0.0,195.11560761113554,160.99346444148114,155.20673753953088,151.62478286279173,149.85146728354485,149.47086697824963,149.97910240098918,150.85496445462647,151.6280955304371,151.94647565814452,151.64634365725814,150.8250618055874,149.91899086841306,149.80879763313206,165.17360339818367,157.61644119579,153.06226320422377,150.4688609766807,149.48524968262748,149.6400637189478,150.4109959955415,151.29439777702265,151.87254855782848,151.88215161369155,151.28626465776404,150.35021937081757,149.73137112990386,150.63290683515638
2026-07-15 10:50:00+00:00,1142.74,3545854.439192524,3545853.6556,2167539.0997753153,1378314.555824685,0.0,1378315.339417209,3545.8536556000004,3545.8544391925243,3545853.6556,185.31437034208383,6,1.7846609534297784,0.00027515649287173163,False,legacy,0,,0.0,,0,none,0.01382388158249877,0.01382388158249877,0.012441493424248893,0.0,0.0013823881582498768,0.021,0.008558506575751109,0.021,225.98112225150854,270.06055142221504,182.0,182.0,296.7768093895454,230.95995291083727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1023010562497,True,1840878.2044686412,1840.8782044686411,B,0.0,99135556836.68295,27.537654676856377,18.37500090205075,296.7768093895454,150.34719612017315,275.2742783803761,150.39929148709243,150.60460387366996,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.499587698337098,-61.08056015198579,326660.89530667395,326674.46409928193,326660.89530667395,0.0,-61066.991359377804,13.568792607991782,0.0,195.93515909335648,161.04017499292368,155.2257810828022,151.631255851896,149.84737748900884,149.4590670765207,149.96287622048516,150.83757559648535,151.61234602363038,151.93425291327316,151.63813962961413,150.81946207241407,149.9120851068578,149.79323415487792,165.30134458959284,157.6453632091309,153.07655678674166,150.47039477521574,149.47681275467963,149.62513503761696,150.3932402544706,151.27717576385064,151.85842802647846,151.872392449351,151.28026673875257,150.34490605169063,149.72032833467975,150.60460387366996
2026-07-15 11:00:00+00:00,1143.171,3547188.3957413402,3547191.0227399995,2167998.9673003103,1379192.0554396892,2.626998659223318,1379189.42844103,3547.1910227399994,3547.18839574134,3547191.0227399995,185.31700744865128,6,1.7860809338891386,0.00027550386147913095,False,legacy,0,,0.0,,0,none,0.013829492658652952,0.013829492658652952,0.012446543392787657,0.0,0.0013829492658652947,0.021,0.008553456607212344,0.021,226.0028380097458,270.0866972916482,182.0,182.0,296.77619054827665,230.98678692544019,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10161288111624,True,1840878.2044686412,1840.8782044686411,B,0.0,99295172810.38403,27.581992447328897,18.404586085756037,296.77619054827665,150.3218786188774,276.25433045399444,150.38235113890514,150.5764790978032,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.509772318310612,-61.10771984108468,327120.7628316691,327134.34267621854,327120.7628316691,0.0,-61094.13999653526,13.579844549421978,0.0,196.7537178254461,161.0881079263768,155.24493858285786,151.6378226855315,149.84335927327822,149.44731298774252,149.94667002958752,150.82018400750357,151.5965771120967,151.9220030341606,151.62991260786697,150.81385842946378,149.9052136291413,149.77777117863175,165.43452415827693,157.6744219346902,153.0909499766602,150.47201197330963,149.4684364723567,149.61024119295698,150.3754939947917,151.2599417116386,151.84428120561128,151.86260366412213,151.27425074594268,150.33960588327395,149.7093576756083,150.5764790978032
2026-07-15 11:10:00+00:00,1143.359,3547773.791795753,3547774.3754599993,2168370.8040078226,1379403.5714521767,0.5836642463691533,1379402.9877879305,3547.774375459999,3547.773791795753,3547774.3754599993,185.3186452270466,6,1.7869628145635659,0.00027570049718518216,False,legacy,0,,0.0,,0,none,0.013832013728080812,0.013832013728080812,0.012448812355272731,0.0,0.0013832013728080801,0.021,0.00855118764472727,0.021,226.01175280323153,270.0984512683846,182.0,182.0,296.77592600331946,230.99885021762867,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10130355219576,True,1840878.2044686412,1840.8782044686411,B,0.0,99454995585.88934,27.62638766274704,18.43420960064602,296.77592600331946,150.29678623279898,277.1885643368067,150.36538220900295,150.54853534529303,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.519961467347208,-61.13489421957749,327492.5995391812,327506.1867284276,327492.5995391812,0.0,-61121.30703033111,13.58718924637651,0.0,197.57105024615748,161.1372968491641,155.26420325371788,151.64447908327082,149.83941088563958,149.43560481077301,149.93048499748758,150.8027911537003,151.58078988851128,151.90972627149668,151.62166183679062,150.80824936192096,149.8983749242551,149.76240861646923,165.573247380779,157.70360996135867,153.10543612260193,150.47370922124168,149.46012006602587,149.59538309495704,150.35775886393577,151.24269714192428,151.83010882369524,151.85278484430495,151.26821522123038,150.33431704423054,149.6984584039651,150.54853534529303
2026-07-15 11:20:00+00:00,1143.304,3547602.431523805,3547603.71376,2168655.7712734286,1378947.9424865716,1.2822361951693892,1378946.6602503762,3547.60371376,3547.602431523805,3547603.71376,185.31931757088145,6,1.7873248458592457,0.00027574936000752427,False,legacy,0,,0.0,,0,none,0.013831449645988784,0.013831449645988784,0.012448304681389907,0.0,0.0013831449645988775,0.021,0.008551695318610095,0.021,226.00766737775047,270.0956061138138,182.0,182.0,296.7757731412812,230.99593019294184,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1013784255718,True,1840878.2044686412,1840.8782044686411,B,0.0,99614973034.93024,27.670825843036177,18.463861784627564,296.7757731412812,150.27191892032252,278.07907839508334,150.34838811232518,150.5207752720225,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.530155146667267,-61.16207592035238,327777.56680478755,327791.15765517496,327777.56680478755,0.0,-61148.485069964954,13.590850387423416,0.0,198.38692525339167,161.1877744512636,155.2835683135924,151.65122072059907,149.8355305274963,149.42394260257373,149.9143222648823,150.78539849051182,151.564985453779,151.89742289943425,151.6133865908123,150.80263337523022,149.89156746811653,149.7471462966698,165.7176104567294,157.7329200562459,153.12000855200063,150.47548312861466,149.4518627201274,149.58056161419864,150.34003648546775,151.2254435731287,151.81591162701173,151.84293560868932,151.2621587394437,150.3290377223355,149.6876297175808,150.5207752720225
2026-07-15 11:30:00+00:00,1143.007,3546681.5371952555,3546682.1405800004,2168854.6568096457,1377827.4837703547,0.6033847448416054,1377826.8803856098,3546.6821405800006,3546.6815371952557,3546682.1405800004,185.31900945262396,6,1.787158936028277,0.0002756492643430069,False,legacy,0,,0.0,,0,none,0.013827810195434826,0.013827810195434826,0.012445029175891343,0.0,0.0013827810195434827,0.021,0.008554970824108658,0.021,225.99073959462766,270.0783284533773,182.0,182.0,296.775853514377,230.97819783818116,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10183313969463,True,1840878.2044686412,1840.8782044686411,B,0.0,99775053506.28047,27.715292640633464,18.493533064028426,296.775853514377,150.24727650514842,278.9278827688689,150.3313721682911,150.49320136541235,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.540353356266301,-61.18925759420675,327976.4523410045,327990.0431779317,327976.4523410045,0.0,-61175.66675727954,13.59083692720742,0.0,199.20111363701562,161.2395722750988,155.30302695648376,151.65804321198726,149.83171634501403,149.41232637786146,149.89818294769412,150.76800746767805,151.54916492061153,151.88509321620265,151.60508617124145,150.7970089901855,149.88478971993692,149.73198396780302,165.8676998974949,157.76234512450577,153.13466054784251,150.47733025212534,149.44366356967222,149.56577758412706,150.3223284640183,151.20818252528636,151.80169038198355,151.83305560736505,151.25607990405044,150.32376610952537,149.67687076039735,150.49320136541235
2026-07-15 11:40:00+00:00,1142.465,3544997.644925909,3545000.3470999994,2168967.709153626,1376032.6379463733,2.7021740903146565,1376029.935772283,3545.0003470999995,3544.9976449259093,3545000.3470999994,185.31773277800008,6,1.7864714958462002,0.00027540068040420723,False,legacy,0,,0.0,,0,none,0.013821061024139492,0.013821061024139492,0.012438954921725543,0.0,0.0013821061024139481,0.021,0.008561045078274458,0.021,225.9606806249429,270.0463067280367,182.0,182.0,296.7760451264834,230.94533324862545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10267604061028,True,1840878.2044686412,1840.8782044686411,B,0.0,99935185502.2574,27.759773750627055,18.52321389363602,296.7760451264834,150.2228592561597,279.73689541545707,150.31433761698082,150.46581596913094,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.550556094908412,-61.21643185266749,328089.504684985,328103.09181421535,328089.504684985,0.0,-61202.8447234371,13.587129230392748,0.0,200.01338683115213,161.292720416474,155.3225722972457,151.66494207835294,149.8279664150238,149.40075610853543,149.88206814437663,150.7506195388394,151.533329420634,151.87273754549415,151.59675990104236,150.79137473335865,149.87804011469228,149.716921305279,166.0235918080999,157.7918781373131,153.14938530628206,150.47924707360428,149.43552169431973,149.551031805658,150.30463639463423,151.19091552884524,151.78744587937493,151.8231445192966,151.2499773389324,150.3185003924637,149.66618062145557,150.46581596913094
2026-07-15 11:50:00+00:00,1141.675,3542545.487788748,3542549.0244999994,2168994.733122086,1373554.2913779132,3.5367112513631582,1373550.754666662,3542.549024499999,3542.545487788748,3542549.0244999994,185.31546576385313,6,1.7852507959209163,0.0002750011017216888,False,legacy,0,,0.0,,0,none,0.013811162909362195,0.013811162909362195,0.012430046618425976,0.0,0.0013811162909362195,0.021,0.008569953381574026,0.021,225.9173971081614,269.99943195706487,182.0,182.0,296.7764686089937,230.89722430102722,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10391027097603,True,1840878.2044686412,1840.8782044686411,B,0.0,100095317412.52486,27.80425483681246,18.552894707357165,296.7764686089937,150.19866745702268,280.507953446001,150.29728762736352,150.43862130198724,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.560763360113307,-61.24359122936838,328116.52865344466,328130.10834179516,328116.52865344466,0.0,-61230.01154101791,13.579688350466313,0.0,200.82351619076002,161.3472472251828,155.34219732297672,151.67191271813041,149.8242787320444,149.38923172252217,149.86597894179687,150.73323616967866,151.51748011064657,151.8603562379877,151.5884071207084,150.78572912905548,149.8713170563306,149.70195791566405,166.18535113450235,157.82151206346094,153.16417589753405,150.48122997917343,149.4274361120614,149.5363250505918,150.28696187082448,151.17364413261842,151.7731789384567,151.81320205073015,151.243849681508,150.31323874408892,149.65555833288204,150.43862130198724
