timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 12:00:00+00:00,1140.633,3539316.8585552713,3539315.7610199996,2168935.445006927,1370380.3160130726,0.0,1370381.4135483443,3539.3157610199996,3539.316858555271,3539315.7610199996,185.31220136903514,6,1.783493044865054,0.0002744492837883066,False,legacy,0,,0.0,,0,none,0.013798066963713024,0.013798066963713024,0.012418260267341722,0.0,0.0013798066963713017,0.021,0.00858173973265828,0.021,225.8607340234024,269.93752906997554,182.0,182.0,296.77724668891244,230.8336909104199,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1055408454905,True,1840878.2044686412,1840.8782044686411,B,0.0,100255397461.02701,27.848721516951947,18.582565908382172,296.77724668891244,150.17470140592835,281.24281818520376,150.28022530374363,150.41161946636737,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.570975148142201,-61.27072817336505,328057.24053828587,328070.8090102842,328057.24053828587,0.0,-61257.159701366734,13.568471998318273,0.0,201.63127310395777,161.40317904767647,155.3618948664238,151.67895039160211,149.82065120091283,149.37775310264487,149.8499164179138,150.71585884195474,151.5016181758706,151.847949672301,151.58002718639307,150.78007069544128,149.86461891446476,149.68709333892713,166.35303104796694,157.85123982858394,153.1790252457539,150.48327524812365,149.41940577538105,149.5216580627713,150.26930648824512,151.15636990767143,151.7588904092449,151.80322793473837,151.23769557969612,150.3079793196564,149.6450028687301,150.41161946636737
2026-07-15 12:10:00+00:00,1139.331,3535278.2187991417,3535275.7331399997,2168788.5774433087,1366487.155696691,0.0,1366489.641355833,3535.27573314,3535.2782187991415,3535275.7331399997,185.3079279020432,6,1.7811919472540296,0.0002737427389729232,False,legacy,0,,0.0,,0,none,0.013781675436593078,0.013781675436593078,0.01240350789293377,0.0,0.0013781675436593081,0.021,0.008596492107066232,0.021,225.78993884553142,269.8597868545851,182.0,182.0,296.77813042149216,230.75389994317496,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10758968655315,True,1840878.2044686412,1840.8782044686411,B,0.0,100415373115.87698,27.89315919885472,18.61221775980635,296.77813042149216,150.1509619082812,281.943163213387,150.26315370392769,150.384812475466,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.581191453965987,-61.29783494271804,327910.3729746676,327923.92635934404,327910.3729746676,0.0,-61284.28155804158,13.553384676466521,0.0,202.43642645060208,161.46053984542354,155.38165753267847,151.68605017753933,149.81708161726826,149.36632008481803,149.83388165055524,150.6984890657323,151.48574483943955,151.8355182574396,151.5716194638914,150.7743979325414,149.85794401396439,149.67232705409475,166.5266720586525,157.88105421498537,153.19392607249497,150.48537902289783,149.41142956227623,149.50703156317078,150.25167185645108,151.13909445887984,151.74458117851387,151.79322192883853,151.2315136818369,150.3027202443547,149.63451314192417,150.384812475466
2026-07-15 12:20:00+00:00,1137.761,3530404.0970458915,3530404.11734,2168552.183386963,1361851.933953037,0.02029410842806101,1361851.9136589286,3530.40411734,3530.4040970458914,3530404.11734,185.30258860826655,6,1.7783169429127668,0.0002728750008965629,False,legacy,0,,0.0,,0,none,0.013761884067308158,0.013761884067308158,0.012385695660577341,0.0,0.001376188406730816,0.021,0.00861430433942266,0.021,225.70443878684992,269.76558018776603,182.0,182.0,296.7791118925064,230.65720907462048,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11007399645737,True,1840878.2044686412,1840.8782044686411,B,0.0,100575190681.6827,27.93755296713408,18.641840309066666,296.7791118925064,150.12744981173057,282.6105847165823,150.2460758480449,150.35820227126493,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.5914122712229135,-61.32490354155916,327673.97891832166,327687.51321774226,327673.97891832166,0.0,-61311.36924213858,13.534299420578463,0.0,203.238741279806,161.51935082170982,155.40147763883778,151.69320693744297,149.8135676507962,149.35493245559775,149.81787572374273,150.68112838887586,151.46986137012883,151.82306243524064,151.56318332445582,150.7687093130748,149.8512906263346,149.65765848191688,166.70630109645322,157.9109477724836,153.20887084866786,150.487537282775,149.40350626742645,149.49244625303135,150.23405960804394,151.1218194344865,151.7302521752874,151.78318381386202,151.22530262914128,150.2974596032013,149.62408800030275,150.35820227126493
2026-07-15 12:30:00+00:00,1135.913,3524671.5220350972,3524669.88422,2168224.2349460796,1356445.6492739203,0.0,1356447.287089018,3524.66988422,3524.671522035097,3524669.88422,185.29614028869244,6,1.7748447708343917,0.000271840570853726,False,legacy,0,,0.0,,0,none,0.013738566739894433,0.013738566739894433,0.012364710065904989,0.0,0.0013738566739894438,0.021,0.008635289934095012,0.021,225.60377940080576,269.6544010259594,182.0,182.0,296.78043249740665,230.54309595211998,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11300808490373,True,1840878.2044686412,1840.8782044686411,B,0.0,100734795251.19086,27.98188756977524,18.67142337897886,296.78043249740665,150.10416612863148,283.2466161758541,150.22899472844534,150.33179073618794,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.601637592176154,-61.35192571943886,327346.0304774381,327359.541566378,327346.0304774381,0.0,-61338.41463049903,13.511088939834735,0.0,204.03797923552932,161.57963006416728,155.42134716615362,151.70041528749425,149.81010683168648,149.34358994967985,149.80189973208496,150.6637784041071,151.45396908831646,151.8105826825069,151.55471814198432,150.76300327579384,149.8446569631962,149.64308698636006,166.89193067254095,157.94091274471657,153.22385175826446,150.4897458235755,149.39563459488656,149.47790281558264,150.2164714050973,151.10454653312118,151.7159043751213,151.773113393523,151.21906105053202,150.29219543375996,149.61372622326934,150.33179073618794
2026-07-15 12:40:00+00:00,1133.775,3518034.324433808,3518035.7984999996,2167802.0058669616,1350233.792633038,1.4740661913529038,1350232.318566847,3518.0357984999996,3518.0343244338083,3518035.7984999996,185.28854866946597,6,1.7707569758663055,0.00027063450850487066,False,legacy,0,,0.0,,0,none,0.01371157481483491,0.01371157481483491,0.012340417333351419,0.0,0.0013711574814834915,0.021,0.008659582666648583,0.021,225.4868885545358,269.5250944155324,182.0,182.0,296.78184014839655,230.41037401107667,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11642356423275,True,1840878.2044686412,1840.8782044686411,B,0.0,100894130286.4465,28.026147301790694,18.700956490104407,296.78184014839655,150.08111206014408,283.8527133814958,150.21191332058572,150.30557970764167,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.6118674076581065,-61.378892891715545,326923.8013983201,326937.28498445847,326923.8013983201,0.0,-61365.409305577225,13.48358613831806,0.0,204.83389677644087,161.64139214810535,155.4412577018215,151.7076695645458,149.8066965343028,149.33229224699514,149.78595478623816,150.64644075766506,151.43806937325917,151.79807951357492,151.54622328952397,150.75727821727392,149.8380411682383,149.62861187632288,167.08355796399672,157.97094098007457,153.2388606542216,150.49200023310584,149.3878131493892,149.4634019183291,150.19890894711853,151.08727751240443,151.7015388052809,151.7630104937755,151.21278755620312,150.28692571714677,149.6034265177361,150.30557970764167
2026-07-15 12:50:00+00:00,1131.332,3510453.563663613,3510455.3160800003,2167282.0475385827,1343173.2685414176,1.7524163872003555,1343171.5161250303,3510.45531608,3510.453563663613,3510455.3160800003,185.2797328915161,6,1.7660100185086662,0.00026924714869476854,False,legacy,0,,0.0,,0,none,0.013680716797920128,0.013680716797920128,0.012312645118128115,0.0,0.0013680716797920128,0.021,0.008687354881871886,0.021,225.35294296648053,269.3767513510462,182.0,182.0,296.7835710210321,230.25810884330343,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12034583829865,True,1840878.2044686412,1840.8782044686411,B,0.0,101053137185.59796,28.070315884888323,18.730428780456833,296.7835710210321,150.058289232444,284.4302729481431,150.19483459989988,150.27957100145585,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.622101707004213,-61.40579607663812,326403.8430699414,326417.29466240265,326403.8430699414,0.0,-61392.344484176836,13.451592461286054,0.0,205.626244018906,161.70464764520247,155.46120035288004,151.71496377560746,149.80333395327864,149.3210389689222,149.77004202154825,150.6291171625641,151.42216367405535,151.78555348400496,151.5376981337097,150.75153247924018,149.83144130492101,149.61423240836203,167.28116366802868,158.00102380490782,153.25388899244467,150.49429585491094,149.38004042402068,149.4489442171519,150.18137398346454,151.070014202029,151.6871565523566,151.75287496142437,151.20648072742028,150.28164836417466,149.59318751230484,150.27957100145585
2026-07-15 13:00:00+00:00,1128.567,3501875.7645935393,3501875.6869799998,2166660.317129163,1335215.3698508367,0.0,1335215.4474643762,3501.87568698,3501.8757645935393,3501875.6869799998,185.26963086386087,6,1.760570465155837,0.0002676703791843777,False,legacy,0,,0.0,,0,none,0.013645780284131624,0.013645780284131624,0.012281202255718462,0.0,0.0013645780284131624,0.021,0.00871879774428154,0.021,225.2007355748037,269.20806031919983,182.0,182.0,296.78561658257047,230.08495256374437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1248112804402,True,1840878.2044686412,1840.8782044686411,B,0.0,101211754926.62155,28.114376368505987,18.759828939465287,296.78561658257047,150.03569947420834,284.9806287902822,150.1777615540123,150.2537664302461,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.632340477976286,-61.432625832438454,325782.11266052176,325795.527538422,325782.11266052176,0.0,-61419.210954538255,13.414877900198917,0.0,206.41476359125238,161.76940261589763,155.48116566445069,151.72229155005263,149.80001608034033,149.30982967388894,149.7541626054504,150.61180941063543,151.40625351993833,151.77300519443932,151.529142030176,150.74576433721165,149.8248553448314,149.59994778760822,167.48471078588764,158.0311518973818,153.26892776868738,150.49662775295565,149.37231478746642,149.43453035927328,150.16386832453685,151.05275851605174,151.6727587698449,151.7427066635081,151.200139107581,150.2763612024519,149.58300775064887,150.2537664302461
2026-07-15 13:10:00+00:00,1125.46,3492237.814888274,3492234.8523999997,2165931.862386297,1326302.9900137028,0.0,1326305.9525019769,3492.2348524,3492.237814888274,3492234.8523999997,185.25815155123567,6,1.7543892968191983,0.0002658931017996257,False,legacy,0,,0.0,,0,none,0.013606512837402836,0.013606512837402836,0.012245861553662552,0.0,0.001360651283740284,0.021,0.00875413844633745,0.021,225.02881668072487,269.0174478751637,182.0,182.0,296.7879642729192,229.88928800688137,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12986361324965,True,1840878.2044686412,1840.8782044686411,B,0.0,101369919521.97287,28.158310978325797,18.78914510689289,296.7879642729192,150.013344995204,285.5050526785682,150.16069719856563,150.22816782287416,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.642583706670477,-61.459372165145375,325053.65791765583,325067.0310840093,325053.65791765583,0.0,-61445.99899879191,13.373166353463603,0.0,207.19918871089038,161.83565805457883,155.50114352979148,151.72964608725772,149.7967396788233,149.29866385242178,149.73831774545346,150.59451938564442,151.3903405315513,151.76043529490374,151.52055431865935,150.7399719881891,149.81828115495284,149.58575716853719,167.69414331640812,158.06131514886343,153.28396745027536,150.4989906733613,149.36463447010885,149.42016098635077,150.14639385380426,151.03551246615254,151.65834668637228,151.7325054867062,151.19376119263993,150.27106196248033,149.57288568426569,150.22816782287416
2026-07-15 13:20:00+00:00,1121.989,3481461.7662338135,3481464.54766,2165090.727909548,1316373.819750452,2.781426186673343,1316371.0383242653,3481.4645476600003,3481.4617662338137,3481464.54766,185.24518561896676,6,1.7474076409820896,0.00026390253326314707,False,legacy,0,,0.0,,0,none,0.013562635806873695,0.013562635806873695,0.012206372226186325,0.0,0.0013562635806873696,0.021,0.008793627773813676,0.021,224.8352987623974,268.8028819663579,182.0,182.0,296.7903515181778,229.66902671798192,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1355592413354,True,1840878.2044686412,1840.8782044686411,B,0.0,101527563417.0611,28.202100949183638,18.818364761342615,296.7903515181778,149.99122824932695,286.0047471005782,150.14364459020564,150.20277704118897,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.6528313774075745,-61.486024422580904,324212.523440907,324225.84956962476,324212.523440907,0.0,-61472.698293863155,13.326128717751999,0.0,207.97924089053114,161.90340931049377,155.521123100585,151.7370201046939,149.79350125802583,149.28754092167904,149.72250869651864,150.5772490759447,151.37442643206245,151.7478444893166,151.51193431860125,150.73415353888808,149.81171648505742,149.57165965464185,167.90938488452116,158.0915025211311,153.2989979081113,150.50137900588237,149.35699754954106,149.40583673691276,150.12895253931038,151.01827817467753,151.64392161407162,151.7222713372177,151.18734542212158,150.26574826406323,149.56281966459474,150.20277704118897
2026-07-15 13:30:00+00:00,1118.128,3469482.224684143,3469484.0963199995,2164130.4053694075,1305353.690950592,1.8716358565725386,1305351.8193147352,3469.4840963199995,3469.482224684143,3469484.0963199995,185.23059071225043,6,1.739548845057925,0.0002616825168291568,False,legacy,0,,0.0,,0,none,0.013513818144802764,0.013513818144802764,0.012162436330322489,0.0,0.0013513818144802753,0.021,0.008837563669677513,0.021,224.6186923089447,268.5627307384617,182.0,182.0,296.79325359512666,229.4224904364105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14194457303296,True,1840878.2044686412,1840.8782044686411,B,0.0,101684615158.8985,28.24572643302736,18.847474658840692,296.79325359512666,149.96935220695536,286.48087497255324,150.12660684605453,150.17759600349336,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.663083472616621,-61.51257125427758,323252.2009007665,323265.47431661485,323252.2009007665,0.0,-61499.29783842922,13.273415848358127,0.0,208.75462967150762,161.9726454140717,155.5410926734101,151.74440577214943,149.79029704107708,149.27646021906102,149.70673677093637,150.56000059087546,151.35851306134967,151.73523354101278,151.50328132316807,150.72830699039272,149.80515895160653,149.55765429876524,168.13033715516758,158.1217018706462,153.31400833101432,150.50378673583177,149.34940193298993,149.39155825009763,150.11154644865638,151.00105789124837,151.6294849589595,151.7120041401413,151.18089016723295,150.2604175988759,149.55280793362888,150.17759600349336
2026-07-15 13:40:00+00:00,1113.845,3456194.385267859,3456194.2043000003,2163043.0774557954,1293151.126844205,0.0,1293151.3078120637,3456.1942043000004,3456.1943852678587,3456194.2043000003,185.21425449382883,6,1.7307524197539692,0.00025921885875615676,False,legacy,0,,0.0,,0,none,0.013459661714743984,0.013459661714743984,0.012113695543269586,0.0,0.0013459661714743977,0.021,0.008886304456730415,0.021,224.37648812628103,268.29428854442403,182.0,182.0,296.79653141132064,229.14689780836696,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14909531838788,True,1840878.2044686412,1840.8782044686411,B,0.0,101840998611.17407,28.289166280881687,18.876460687348747,296.79653141132064,149.94772056367032,286.93454255768444,150.10958716989796,150.15262672062642,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.673339972694641,-61.53900046811793,322164.872987154,322178.08759407414,322164.872987154,0.0,-61525.78586119777,13.214606920162623,0.0,209.52504964966425,162.0433482319868,155.56103953122437,151.75179461924216,149.7871229202972,149.26542099402215,149.69100335299814,150.54277618436893,151.34260239611532,151.72260328024933,151.49459459023223,150.7224302158672,149.79860601475508,149.54374010428327,168.35687778026517,158.15189971019697,153.32898710412604,150.50620737645852,149.3418453333043,149.3773261719156,150.09417777098497,150.98385401663748,151.61503823547676,151.7017038379831,151.1743937131952,150.2550673052067,149.54284861109542,150.15262672062642
2026-07-15 13:50:00+00:00,1109.106,3441486.448067485,3441489.37164,2161819.369341376,1279670.0022986243,2.9235725151374936,1279667.0787261091,3441.48937164,3441.486448067485,3441489.37164,185.1959877230676,6,1.7209164662671697,0.0002564908092562469,False,legacy,0,,0.0,,0,none,0.01339973415049174,0.01339973415049174,0.012059760735442567,0.0,0.0013399734150491734,0.021,0.008940239264557434,0.021,224.105865941791,267.99452438159057,182.0,182.0,296.80003510042854,228.83913242801626,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15709688429956,True,1840878.2044686412,1840.8782044686411,B,0.0,101996632020.29602,28.332397783415562,18.90530769365261,296.80003510042854,149.9263373822018,287.3667969296407,150.09258886971628,150.1278713202405,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.683600855839783,-61.56529887085704,320941.1648727346,320954.3140741041,320941.1648727346,0.0,-61552.149669487495,13.149201369546063,0.0,210.29017699797305,162.11549163241096,155.5809498039166,151.75917745472762,149.78397441716723,149.25442239934534,149.67530991028076,150.52557827455198,151.3266965672496,151.70995461143352,151.48587333579772,150.7165209423812,149.79205495840642,149.52991602323866,168.58885832807732,158.18208098718162,153.34392170205717,150.5086339082993,149.33432524598834,149.36314115887689,150.07684883494514,150.96666912327646,151.60058307979938,151.69137039069827,151.1678542453131,150.24969454652648,149.53293968135895,150.1278713202405
2026-07-15 14:00:00+00:00,1103.87,3425241.342023656,3425242.377799999,2160448.7253318997,1264793.6524680993,1.0357763431966305,1264792.616691756,3425.242377799999,3425.2413420236558,3425242.377799999,185.17557769813484,6,1.7099264528418416,0.00025347495292179015,False,legacy,0,,0.0,,0,none,0.013333516671424055,0.013333516671424055,0.01200016500428165,0.0,0.0013333516671424055,0.021,0.008999834995718351,0.021,223.80391429133329,267.6602938242987,182.0,182.0,296.80410676038184,228.49596018385313,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1660389605159,True,1840878.2044686412,1840.8782044686411,B,0.0,102151427307.50493,28.375396474306925,18.933999352153936,296.80410676038184,149.90520761772942,287.77864722470986,150.07561538768545,150.10333208254022,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.693866097866333,-61.59145215929977,319570.5208632586,319583.5975074799,319570.5208632586,0.0,-61578.37551507843,13.076644221342576,0.0,211.04966766700525,162.18904049424617,155.60080828982643,151.7665442629917,149.78084663168946,149.24346348098558,149.6596580091188,150.50840946955404,151.3107978822476,151.69728852198116,151.47711672475555,150.71057672679547,149.78550286456442,149.5161809558228,168.82610186204965,158.21222880976615,153.35879855356316,150.51105870322354,149.32683892138442,149.34900388385014,150.05956213234904,150.9495059815382,151.58612126633,151.68100377483097,151.16126983026194,150.2442962838384,149.52307897807233,150.10333208254022
2026-07-15 14:10:00+00:00,1098.091,3407309.7151075043,3407310.4875399997,2158918.943062567,1248391.5444774325,0.7724324953742325,1248390.772044937,3407.3104875399995,3407.3097151075044,3407310.4875399997,185.15280483963494,6,1.697664144418809,0.0002501473953954985,False,legacy,0,,0.0,,0,none,0.01326043104492437,0.01326043104492437,0.011934387940431933,0.0,0.0013260431044924362,0.021,0.009065612059568068,0.021,223.46673136956548,267.2874197192975,182.0,182.0,296.8085925488373,228.11308502660853,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17604044823187,True,1840878.2044686412,1840.8782044686411,B,0.0,102305289081.59021,28.41813585599728,18.962517981874914,296.8085925488373,149.88433690038136,288.1710505537181,150.05867032647586,150.079011476555,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.70413567199038,-61.61744474428142,318040.7385939262,318053.73488641705,318040.7385939262,0.0,-61604.44845179058,12.99629249083955,0.0,211.80315378813197,162.26394961872444,155.62059826132466,151.77388409139533,149.77773418690765,149.23254316648436,149.6440493309422,150.4912725952788,151.29490884956985,151.68460609220833,151.4683238612568,150.7045949298903,149.778946585299,149.50253374847463,169.068400211655,158.24232414369143,153.37360289264038,150.5134734404318,149.3193833334139,149.33491504185943,150.04232034374655,150.93236758852032,151.57165472606764,151.67060398307254,151.15463839605772,150.2388692454576,149.51326416645117,150.079011476555
2026-07-15 14:20:00+00:00,1091.714,3387525.910293649,3387523.039159999,2157215.6683115866,1230307.3708484126,0.0,1230310.241982062,3387.5230391599994,3387.525910293649,3387523.039159999,185.1273748777375,6,1.6839710880124983,0.0002464772047289041,False,legacy,0,,0.0,,0,none,0.01317978198247202,0.01317978198247202,0.011861803784224818,0.0,0.0013179781982472025,0.021,0.009138196215775184,0.021,223.0899341279103,266.8712040893869,182.0,182.0,296.81369978051737,227.68567402296796,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1872363094384,True,1840878.2044686412,1840.8782044686411,B,0.0,102458113348.61118,28.46058704128088,18.990844307302144,296.81369978051737,149.8637321129142,288.544924055296,150.041757490256,150.05491221220598,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.714409548580111,-61.64325953839127,316337.46384294564,316350.3712400006,316337.46384294564,0.0,-61630.352141336334,12.907397054936155,0.0,212.5502393777333,162.3401624052839,155.6403012126574,151.78118490352728,149.7746311574053,149.22166025100313,149.62848569464887,150.47417073231696,151.2790322105521,151.67190850778644,151.45949377529823,150.6985726817704,149.77238270607305,149.48897319323234,169.315510645555,158.2723454305123,153.38831856563502,150.51586899854013,149.31195514044546,149.32087535896295,150.02512637255055,150.91525720569493,151.5571855700428,151.66017102272968,151.14795770495584,150.23340988726625,149.50349272150908,150.05491221220598
2026-07-15 14:30:00+00:00,1084.676,3365682.6402965994,3365684.5474399994,2155321.9379494907,1210362.6094905087,1.9071434000506997,1210360.7023471086,3365.6845474399993,3365.6826402965994,3365684.5474399994,185.09895724778133,6,1.66866928726688,0.00024243053162256896,False,legacy,0,,0.0,,0,none,0.013090775539359051,0.013090775539359051,0.011781697985423147,0.0,0.0013090775539359046,0.021,0.009218302014576855,0.021,222.66780476696377,266.4055564383406,182.0,182.0,296.8191355380553,227.20746152775064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19980170071648,True,1840878.2044686412,1840.8782044686411,B,0.0,102609785947.53365,28.502718318759346,19.018957168428326,296.8191355380553,149.84340128537175,288.90112969022357,150.02488092514938,150.03103729740712,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.7246876948604015,-61.66887768174087,314443.73348084954,314456.54255252436,314443.73348084954,0.0,-61656.06861006605,12.809071674812003,0.0,213.29049451135856,162.41760934758352,155.65989657311292,151.78843341207192,149.77153098759467,149.2108133810164,149.61296908171283,150.45710725776183,151.26317097573883,151.65919707413693,151.45062540778156,150.69250684272478,149.7658075038001,149.47549802578433,169.56715198440267,158.30226815017247,153.4029278096653,150.51823533126236,149.30455063981282,149.3068856019301,150.00798338388057,150.89817840206837,151.5427161164429,151.6497049143948,151.14122532277813,150.22791434719053,149.4937619022759,150.03103729740712
2026-07-15 14:40:00+00:00,1076.904,3341569.146552998,3341568.4977599997,2153218.396833555,1188350.1009264449,0.0,1188350.7497194433,3341.56849776,3341.569146552998,3341568.4977599997,185.06712071967848,6,1.6515265413653424,0.0002379651999508143,False,legacy,0,,0.0,,0,none,0.012992486745146789,0.012992486745146789,0.011693238070632111,0.0,0.0012992486745146779,0.021,0.00930676192936789,0.021,222.19435261736203,265.88408880304866,182.0,182.0,296.82546020619486,226.6718728142116,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21392339383314,True,1840878.2044686412,1840.8782044686411,B,0.0,102760181116.15344,28.54449475448707,19.046833254942932,296.82546020619486,149.82335391769817,289.24050520614367,150.00804496773043,150.0073901020454,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.734970074579639,-61.69427831543091,312340.19236491376,312352.8926817588,312340.19236491376,0.0,-61681.57799858585,12.700316845053749,0.0,214.02345112487825,162.4962063393721,155.67936138282798,151.79561488989924,149.7684263992983,149.2000010357952,149.5975016644874,150.44008589243268,151.24732846596382,151.6464732327673,151.4417175937259,150.68639395907633,149.75921689944238,149.46210692306101,169.82300020293167,158.33206432778545,153.41741100273137,150.52056132716436,149.2971657164401,149.29294658906952,149.99089484830708,150.8811351028354,151.5282489212338,151.6392056905162,151.13443858440107,150.22237839389388,149.48406872261222,150.0073901020454
2026-07-15 14:50:00+00:00,1068.313,3314912.7011225307,3314911.1402200004,2150882.5360550466,1164028.6041649538,0.0,1164030.1650674841,3314.9111402200006,3314.912701122531,3314911.1402200004,185.03141348379148,6,1.6322995681954353,0.0002330380120731286,False,legacy,0,,0.0,,0,none,0.012883848117741356,0.012883848117741356,0.01159546330596722,0.0,0.0012883848117741358,0.021,0.00940453669403278,0.021,221.66152498963402,265.29827049340264,182.0,182.0,296.8324885349001,226.07012773503988,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2298508568531,True,1840878.2044686412,1840.8782044686411,B,0.0,102909159600.1364,28.585877666704555,19.074446755738443,296.8324885349001,149.8036011710216,289.5638423622486,149.99125429964542,149.98397443242908,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.745256647620894,-61.719438247526554,310004.3315864053,310016.9115524531,310004.3315864053,0.0,-61706.85828147872,12.579966047829657,0.0,214.74859606246693,162.57585274532642,155.6986699184262,151.80271295163087,149.7653092850009,149.18922150615953,149.5820858390953,150.423110755598,151.23150835989554,151.6337385801178,151.432769042737,150.68023021197374,149.7526064030754,149.44879850047093,170.08268336167677,158.36170196567338,153.43174637408316,150.5228346472209,149.28979578345928,149.27905920294614,149.97386459268316,150.86413164583556,151.51378681363522,151.62867339365184,151.1275945536232,150.21679736719904,149.47440991739234,149.98397443242908
2026-07-15 15:00:00+00:00,1058.8,3285391.3192913216,3285392.872,2148287.192006697,1137105.679993303,1.5527086784131825,1137104.1272846244,3285.392872,3285.3913192913215,3285392.872,184.9912282152139,6,1.610661346653643,0.0002275929709020831,False,legacy,0,,0.0,,0,none,0.012763559941212074,0.012763559941212074,0.011487203947090867,0.0,0.001276355994121207,0.021,0.009512796052909134,0.021,221.05949902149317,264.63771450069413,182.0,182.0,296.84026177373835,225.39153284248624,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2478905421603,True,1840878.2044686412,1840.8782044686411,B,0.0,103056565861.74037,28.626823850483436,19.101768841540643,296.84026177373835,149.78415682866586,289.8718909478787,149.97451402940598,149.96079464297264,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.755547369534562,-61.744331482007354,307408.9875380559,307421.43415529636,307408.9875380559,0.0,-61731.88486476694,12.446617240420892,0.0,215.46536098108285,162.65642893374206,155.71779318369133,151.80970925462225,149.76217056326655,149.1784728676676,149.56672427265565,150.40618644136995,151.21571475946405,151.62099489246197,151.42377831045908,150.6740113454249,149.74597103829737,149.43557131171474,170.3457750583618,158.39114429235352,153.44590960818724,150.5250415044266,149.2824357036907,149.265224410489,149.95689687164818,150.8471728595039,151.49933294394407,151.61810807219663,151.12068996599353,150.21116609539462,149.46478189853948,149.96079464297264
2026-07-15 15:10:00+00:00,1048.248,3252650.120675655,3252650.64912,2145400.9323650664,1107249.7167549338,0.5284443451091647,1107249.1883105887,3252.6506491200003,3252.650120675655,3252650.64912,184.94582408456927,6,1.5862129686142339,0.00022156573502245258,False,legacy,0,,0.0,,0,none,0.012630144193474973,0.012630144193474973,0.011367129774127476,0.0,0.0012630144193474975,0.021,0.009632870225872526,0.021,220.37676964830317,263.89030462298234,182.0,182.0,296.84917529275447,224.6236094861639,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26840491398266,True,1840878.2044686412,1840.8782044686411,B,0.0,103202225520.39577,28.6672848667766,19.12876719051441,296.84917529275447,149.76503693257584,290.1653749227118,149.95782976665038,149.9378557472103,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.765842191000039,-61.768928792858,304522.7278964252,304535.0265518505,304522.7278964252,0.0,-61756.63013743266,12.298655425343895,0.0,216.1731138150755,162.73779360437018,155.7366983700306,151.8165831821951,149.7590000245718,149.16775295074214,149.5514199519149,150.38931809873347,151.19995225903773,151.608244152954,151.41474376953818,150.6677325911583,149.73930526200604,149.42242384530482,170.61178713243987,158.42034895314669,153.459873421236,150.52716642682674,149.27507970372298,149.25144328254223,149.93999644270517,150.83026414578393,151.4848908352941,151.6075097772833,151.11372116935593,150.20547880752207,149.45518070581954,149.9378557472103
2026-07-15 15:20:00+00:00,1036.513,3216237.1685543,3216237.64822,2142186.22802014,1074051.42019986,0.4796656998805702,1074050.9405341602,3216.2376482199998,3216.2371685543,3216237.64822,184.8943333926462,6,1.5584872114248753,0.00021488347524416945,False,legacy,0,,0.0,,0,none,0.012481791969116005,0.012481791969116005,0.011233612772204405,0.0,0.0012481791969116002,0.021,0.009766387227795596,0.021,219.5982083259377,263.04016673210714,182.0,182.0,296.8592359704652,223.7500058068943,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29187172414038,True,1840878.2044686412,1840.8782044686411,B,0.0,103345941696.76,28.707206026877778,19.155405310625866,296.8592359704652,149.74626133321428,290.4449798018256,149.94120773687794,149.91516357496843,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.776141057182714,-61.79319709604808,301308.02355149854,301320.1577030936,301308.02355149854,0.0,-61781.062944453035,12.134151595048024,0.0,216.87114539579534,162.81978046506435,155.75534815333063,151.82331142912972,149.7557861314083,149.15705930426546,149.53617624946776,150.37251153798627,151.18422603630734,151.5954885859339,151.40566356950507,150.6613885682063,149.7326028592469,149.40935452486772,170.88016062411515,158.44926698235068,153.4736070102941,150.5291919513864,149.26772126540965,149.23771702258264,149.92316866626322,150.81341158882955,151.47046445007913,151.59687855640658,151.10668404372348,150.1997290179074,149.44560194593763,149.91516357496843
2026-07-15 15:30:00+00:00,1023.426,3175628.1242631017,3175629.47244,2138598.1187338084,1037031.3537061918,1.3481768984347582,1037030.0055292932,3175.62947244,3175.6281242631017,3175629.47244,184.83561516142987,6,1.5268697023083746,0.00020745626213398288,False,legacy,0,,0.0,,0,none,0.012316372265505008,0.012316372265505008,0.011084735038954506,0.0,0.0012316372265505013,0.021,0.009915264961045495,0.021,218.70506926037214,262.06771750888015,182.0,182.0,296.8706620686876,222.75054098390726,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31888850023208,True,1840878.2044686412,1840.8782044686411,B,0.0,103487490556.5813,28.746525154605916,19.18164171368744,296.8706620686876,149.72785392223722,290.71135756616286,149.92465490673823,149.8927249620131,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.786443906965482,-61.81709869660549,297719.9142651673,297731.865065446,297719.9142651673,0.0,-61805.14789632679,11.950800278704264,0.0,217.55865334115302,162.90219431635524,155.77369985225855,151.82986750387917,149.75251577853166,149.14638915227587,149.5209970036936,150.35577335886393,151.16854196154043,151.582730698005,151.3965355882596,150.6549731618322,149.7258568164445,149.39636170919488,171.1502548471095,158.47784157326922,153.4870753867216,150.53109825357413,149.2603529947296,149.22404700167303,149.90641962689952,150.7966220867017,151.4560582704079,151.5862144456794,151.09957390417313,150.19390938617104,149.436040718457,149.8927249620131
2026-07-15 15:40:00+00:00,1008.783,3130194.9797187936,3130193.1220199997,2134583.0257026046,995610.0963173951,0.0,995611.9540161891,3130.1931220199995,3130.1949797187935,3130193.1220199997,184.76825560393104,6,1.4905991713474975,0.00019917951353147327,False,legacy,0,,0.0,,0,none,0.012131318498489536,0.012131318498489536,0.010918186648640584,0.0,0.0012131318498489526,0.021,0.010081813351359417,0.021,217.67348492372085,260.9481309307172,182.0,182.0,296.88388436574917,221.59962099522403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35022327509301,True,1840878.2044686412,1840.8782044686411,B,0.0,103626616142.5878,28.785171150718835,19.20742895743672,296.88388436574917,149.70984394616983,290.96513513225267,149.90817914318515,149.87054798430407,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.796750672034869,-61.84059041632029,293704.8212339633,293716.5670938207,293704.8212339633,0.0,-61828.84455646289,11.745859857393953,0.0,218.23472351954783,162.98480644963055,155.7917044180681,151.83622112948888,149.7491740055134,149.13573934334173,149.5058866163674,150.33911110566814,151.15290672927205,151.5699733269011,151.3873573725553,150.6484793766778,149.71905916864546,149.38344369463405,171.42133443483897,158.50600661489844,153.5002385738264,150.53286270242123,149.25296646554094,149.21043480217008,149.88975628052535,150.77990351034725,151.44167739453948,151.57551745938255,151.0923853825846,150.1880115479905,149.42649152801022,149.87054798430407
2026-07-15 15:50:00+00:00,992.334,3079151.8255420616,3079152.8619599994,2130075.6217266596,949077.2402333398,1.036417937837541,949076.203815402,3079.1528619599994,3079.1518255420615,3079152.8619599994,184.69045465767468,6,1.4487063541325256,0.00018992894953600604,False,legacy,0,,0.0,,0,none,0.01192349070235996,0.01192349070235996,0.010731141632123964,0.0,0.0011923490702359964,0.021,0.010268858367876037,0.021,216.47170771065734,259.6485370093028,182.0,182.0,296.89891048497975,220.2633459537374,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38690599235957,True,1840878.2044686412,1840.8782044686411,B,0.0,103763023329.10074,28.823062035861316,19.232712339657997,296.89891048497975,149.69226778630565,291.2068976983353,149.89178942309513,149.84864227542235,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.807061275766522,-61.863622389918206,289197.41725801834,289208.9332448173,289197.41725801834,0.0,-61852.10640311925,11.515986798956874,0.0,218.89830368264904,163.06734891156094,155.80930512921984,151.84233746888333,149.7457436260064,149.12510628807664,149.49085018234217,150.3225334705384,151.1373280295728,151.55721970358445,151.37812605823,150.6418991436216,149.71220080075653,149.37059872308245,171.6925529936859,158.5336848257952,153.51305056385908,150.5344592858755,149.24555201998464,149.196882278124,149.8731866483377,150.76326491127412,151.42732766135907,151.5647875739077,151.08511227087968,150.18202589345807,149.41694817311742,149.84864227542235
2026-07-15 16:00:00+00:00,973.776,3021569.0331409667,3021568.50144,2124996.611854505,896571.889585495,0.0,896572.4212864619,3021.5685014399996,3021.569033140967,3021568.50144,184.59981795348702,6,1.3999019749545596,0.0001795523976604787,False,legacy,0,,0.0,,0,none,0.01168907882978989,0.01168907882978989,0.010520170946810901,0.0,0.0011689078829789888,0.021,0.0104798290531891,0.021,215.05869102852344,258.1266578315464,182.0,182.0,296.91653959742314,218.6980868638717,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43028779334657,True,1840878.2044686412,1840.8782044686411,B,0.0,103896369445.81766,28.860102623838237,19.257428345631467,296.91653959742314,149.6751705174485,291.43721194377815,149.87549608500234,149.8270194230832,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.817375631876313,-61.886136658745755,284118.40738586354,284129.6645202773,284118.40738586354,0.0,-61874.87952433198,11.25713441377593,0.0,219.54817289086012,163.14950769087923,155.82643600247593,151.84817618086637,149.74220477658568,149.11448588513915,149.47589365005302,150.3060505430725,151.1218147574718,151.54447352716505,151.36883827100385,150.63522308204102,149.7052712042365,149.35782499467004,171.96293332647517,158.56078549321245,153.52545803837242,150.53585790789984,149.2380985256929,149.1833916315193,149.8567200563736,150.7467167769903,151.41301580262612,151.5540247066386,151.0777473269078,150.17594129409787,149.40740361126987,149.8270194230832
2026-07-15 16:10:00+00:00,952.733,2956276.2101439773,2956273.3350199996,2119248.672735768,837024.6622842317,0.0,837027.5374082094,2956.2733350199996,2956.276210143977,2956273.3350199996,184.49324980288588,6,1.3425191246308543,0.00016787201187356236,False,legacy,0,,0.0,,0,none,0.011423370799668028,0.011423370799668028,0.010281033719701226,0.0,0.0011423370799668025,0.021,0.010718966280298775,0.021,213.3783566190999,256.32503940003926,182.0,182.0,296.93723245043293,216.84451997642793,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48223851125817,True,1840878.2044686412,1840.8782044686411,B,0.0,104026253466.18066,28.896181518383518,19.281502644172644,296.93723245043293,149.65860893656344,291.6566135168714,149.85931115903364,149.8056934924146,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.827693642765005,-61.90806533215233,278370.4682671267,278381.43260383,278370.4682671267,0.0,-61897.10099544906,10.964336703276786,0.0,220.1829008193672,163.2309144122665,155.84301978527583,151.85369020528424,149.73853434892402,149.103873432295,149.46102402949788,150.2896741296593,151.10637727892808,151.53173905784058,151.3594899969101,150.62844019466672,149.69825816811303,149.34512069168915,172.23134301332584,158.5872016470839,153.53739874273447,150.5370234873852,149.23059307260255,149.16996551434264,149.84036744358656,150.73027135683597,151.39874963495993,151.54322868544193,151.07028202346905,150.16974475387212,149.39784979222827,149.8056934924146
2026-07-15 16:20:00+00:00,928.736,2881811.723454097,2881812.0838399995,2112710.6995076626,769101.384332337,0.3603859026916325,769101.0239464343,2881.8120838399996,2881.811723454097,2881812.0838399995,184.36652084584813,6,1.2742804554567044,0.00015467007821621213,False,legacy,0,,0.0,,0,none,0.011120492145329376,0.011120492145329376,0.01000844293079644,0.0,0.001112049214532937,0.021,0.010991557069203562,0.021,211.35316863769475,254.16469780437637,182.0,182.0,296.96155203106684,214.62103186750318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5453877740885,True,1840878.2044686412,1840.8782044686411,B,0.0,104152201745.15355,28.93116715143154,19.304847444096964,296.96155203106684,149.64265535362262,291.8655998288414,149.8432487950545,149.7846817289528,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.8380151974599395,-61.92932816960655,271832.4950390213,271843.1264577484,271832.4950390213,0.0,-61918.69675087943,10.63141872711276,0.0,220.80079343834748,163.3111360704727,155.85896537230226,151.85882422628669,149.73470526208212,149.09326351823398,149.44624966663366,150.27341816934495,151.09102777460527,151.5190212340209,151.3500764099306,150.6215374687207,149.69114737945392,149.33248401977224,172.4964638119843,158.6128064594504,153.54879937960948,150.5379148140114,149.22302058706967,149.15660716756105,149.82414176577106,150.71394308576123,151.3845383066713,151.53239920437733,151.06270621753796,150.16342095424946,149.38827744810922,149.7846817289528
2026-07-15 16:30:00+00:00,901.195,2796352.695323389,2796354.0132999998,2105231.411387937,691122.6019120626,1.3179766107350588,691121.2839354521,2796.3540132999997,2796.352695323389,2796354.0132999998,184.21378341498348,6,1.192037223452644,0.00013968422984021733,False,legacy,0,,0.0,,0,none,0.010773066158184774,0.010773066158184774,0.009695759542366296,0.0,0.001077306615818478,0.021,0.011304240457633705,0.021,208.873860121769,251.53501839974447,182.0,182.0,296.99085126450984,211.91322205114648,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.62352158782085,True,1840878.2044686412,1840.8782044686411,B,0.0,104273649921.99557,28.964902756109883,19.32735813985773,296.99085126450984,149.62740272538966,292.0646464867087,149.82732581633607,149.76400549824072,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.848340169048089,-61.949829528899066,264353.2069192957,264363.457598942,264353.2069192957,0.0,-61939.57884925278,10.25067964628397,0.0,221.39982410543837,163.38966249023827,155.87416450080534,151.8635126908486,149.73068553749764,149.08264989323501,149.4315806031535,150.25729927165304,151.0757806808359,151.50632581833784,151.34059164402066,150.61449935806158,149.6839219107878,149.31991327545816,172.75675363596503,158.63744868520337,153.55957289460423,150.53848307285088,149.21536334477508,149.1433206091498,149.8080585218215,150.6977491318059,151.3703926127074,151.52153576013424,151.05500771694764,150.15695166511736,149.37867583189524,149.76400549824072
2026-07-15 16:40:00+00:00,869.358,2697563.3815077557,2697565.7125199996,2096619.7233680938,600945.9891519058,2.3310122438706458,600943.6581396619,2697.5657125199996,2697.563381507756,2697565.7125199996,184.02679671719525,6,1.0913520784897344,0.00012260358700224086,False,legacy,0,,0.0,,0,none,0.01037172094038711,0.01037172094038711,0.0093345488463484,0.0,0.0010371720940387102,0.021,0.011665451153651602,0.021,205.78011640800756,248.27476872350226,182.0,182.0,297.026557002771,208.5541637692708,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.72233449584593,True,1840878.2044686412,1840.8782044686411,B,0.0,104389919048.1793,28.997199735605363,19.348908886801393,297.026557002771,149.61297218830074,292.2541948795511,149.8115624500253,149.74369156857176,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.858668411435462,-61.96945432423592,255741.51889945264,255751.33129712107,255741.51889945264,0.0,-61959.64192656751,9.812397668414633,0.0,221.97754074244742,163.46589094845882,155.88848758623266,151.867677235833,149.72643711295493,149.07202531527432,149.4170290567718,150.24133742331267,151.06065326349506,151.49365958107393,151.33102848570766,150.60730709961743,149.67656155314936,149.3074069578329,173.0103990925868,158.6609468191893,153.569615015695,150.53866992935298,149.2076003508128,149.1301108939006,149.79213645095135,150.68171011425312,151.35632540160094,151.51063755868594,151.04717170260443,150.15031497001877,149.36903239000497,149.74369156857176
2026-07-15 16:50:00+00:00,832.259,2582449.6538203172,2582449.7414599997,2086631.7306173102,495818.01084268955,0.0876396824605763,495817.92320300714,2582.4497414599996,2582.449653820317,2582449.7414599997,183.7934699984253,6,0.9657146145366937,0.00010305975909605594,False,legacy,0,,0.0,,0,none,0.009904454236948908,0.009904454236948908,0.008914008813254017,0.0,0.0009904454236948912,0.021,0.012085991186745984,0.021,201.82905567386692,244.1414100224131,182.0,182.0,297.0709909853301,204.29241286988406,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.85073228468394,True,1840878.2044686412,1840.8782044686411,B,0.0,104500183908.76772,29.02782886354659,19.369346729462773,297.0709909853301,149.599523507038,292.43465070485286,149.7959832881003,149.7237738786522,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.868999755215196,-61.9880626784038,245753.5261486689,245762.83032575285,245753.5261486689,0.0,-61978.758501319855,9.304177083948161,0.0,222.530941528525,163.53910735324246,155.90177803470036,151.87122336345223,149.7219142962345,149.06138137118924,149.40261006664767,150.22555692132755,151.04566636719795,151.48103052949168,151.32137795629563,150.5999378062071,149.66904194570364,149.29496395121276,173.25525656157907,158.6830815237258,153.57879952010546,150.53840504488818,149.19970654370076,149.11698447555324,149.7763984621679,150.66585105038823,151.34235210267204,151.4997033772312,151.03917995268606,150.14348424184408,149.35933235447735,149.7237738786522
2026-07-15 17:00:00+00:00,788.644,2447114.996098067,2447115.0133599997,2074953.5155058,372161.4978541997,0.017261932604014874,372161.48059226724,2447.11501336,2447.114996098067,2447115.0133599997,183.4954853810644,6,0.805261359034688,8.063577037513425e-05,False,legacy,0,,0.0,,0,none,0.009355762679097115,0.009355762679097115,0.008420186411187405,0.0,0.0009355762679097105,0.021,0.012579813588812596,0.021,196.63496333558138,238.7526882313632,182.0,182.0,297.1272160592674,198.7309969141662,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.02343396891877,True,1840878.2044686412,1840.8782044686411,B,0.0,104603431031.73807,29.05650861992724,19.38848381849774,297.1272160592674,149.58727020776757,292.6063610601052,149.78061855514753,149.70429600167662,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-7.8793340023532075,-62.005482828073056,234075.3110371587,234084.02111199335,234075.3110371587,0.0,-61996.772753238416,8.710074834642,0.0,223.05630695471987,163.6084637043319,155.9138451444834,151.87403603783852,149.717061795155,149.05070827763225,149.38834236712057,150.20998761036037,151.03084539540305,151.46844819150198,151.31162873880905,150.59236325618986,149.66133343825246,149.2825838250032,173.48877996162838,158.703585878322,153.58697222863483,150.53760279227822,149.19165178868423,149.10394971711742,149.7608728809862,150.6502026087886,151.32849140911807,151.48873135751205,151.03100979327047,150.13642678255212,149.3495582419684,149.70429600167662
