timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.46072470673118,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.92284688884453,157.16356116777533,160.0,160.0,,128.92284688884453,131.58567529674139,1066390.856891098,1066.3908568910979,0.0,0.0,1066390.856891098,1066.3908568910979,0.0,166.24194395533232,False,1840878.2044686412,1840.8782044686411,D*,-774487.3475775432,83221660507.57571,23.117127918771033,15.425324027947745,129.46072470673118,157.16356116777533,167.44733533508315,150.49543519336953,136.10276632383568,1066390.856891098,1066.3908568910979,774487.3475775432,774.4873475775432,0.0,0.002465610827523284,-8.240915050292484,-58.315347889005594,0.0,58315.34788900559,0.0,1066390.856891098,0.0,58315.34788900559,0.0,158.67937194690867,151.95785553316807,150.3446826055214,149.76852337800514,149.7868786252575,150.07958580882297,150.38264325673336,150.5069774332229,150.33298268282087,149.7744972628597,148.71147839990672,146.903985611743,143.9269783627253,139.21080355781817,153.4753607681005,150.9152178599684,149.92840742531774,149.70653768851133,149.9105793955307,150.24432452587817,150.48014602155322,150.46692158135193,150.10990650057246,149.31859373812225,147.92689821857738,145.60939894969974,141.85216033291604,136.10276632383568
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92284688884453,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.4184350227756,156.6757542329289,160.0,160.0,,128.4184350227756,131.6100405364583,1068633.528828176,1068.633528828176,0.0,0.0,1068633.528828176,1068.633528828176,0.0,166.25854960957804,False,1840878.2044686412,1840.8782044686411,D*,-772244.6756404652,82580480390.27881,22.939022330633,15.306479835110693,128.92284688884453,156.6757542329289,166.26088614443236,150.46016889835573,135.32060747235838,1068633.528828176,1068.633528828176,772244.6756404652,772.2446756404652,0.0,0.002465610827523284,-8.25061587070086,-58.20492245026172,0.0,58204.92245026172,0.0,1068633.528828176,0.0,58204.92245026172,0.0,158.0879158652242,151.81125366338148,150.29162215206878,149.76481319377737,149.8010750938574,150.08649872028087,150.36403607509388,150.4496654359918,150.2242143036904,149.59556971543768,148.43246103220199,146.4853552943517,143.3371955530277,138.4694992164318,153.24255917169094,150.82620815283707,149.9057835054871,149.71640526486647,149.9244106121275,150.24054317645545,150.4436042555958,150.38558772780476,149.96911345143127,149.09459856090498,147.5839443790291,145.1077247938825,141.17703613351526,135.32060747235838
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.4184350227756,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.9454772131237,156.21840392980042,160.0,160.0,,127.9454772131237,131.63291912384022,1070739.3634711965,1070.7393634711966,0.0,0.0,1070739.3634711965,1070.7393634711966,0.0,166.27415779569412,False,1840878.2044686412,1840.8782044686411,D*,-770138.8409974447,81938036772.19609,22.76056577005447,15.18740144952968,128.4184350227756,156.21840392980042,165.15216164019293,150.41915860761068,134.56709605155348,1070739.3634711965,1070.7393634711966,770138.8409974447,770.1388409974447,0.0,0.002465610827523284,-8.26029825289955,-58.09429319213809,0.0,58094.29319213809,0.0,1070739.3634711965,0.0,58094.29319213809,0.0,157.53433663388432,151.67276606415447,150.24238242092898,149.7618945416746,149.81365189207108,150.08996011123696,150.34044737433493,150.38568966278874,150.1065161536865,149.40485403679583,148.1392180232595,146.05313621814676,142.74188705599937,137.74252115491092,153.02243783181322,150.74265499564305,149.88533247803912,149.72573506782064,149.93561938151956,150.23252584385992,150.40129972053094,150.29656827863133,149.81802213456018,148.85740606297574,147.22636169449504,144.59502439878676,140.5043073318256,134.56709605155348
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.9454772131237,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.5020655159754,155.7896582001832,160.0,160.0,,127.5020655159754,131.65437978277663,1072714.686435674,1072.7146864356741,0.0,0.0,1072714.686435674,1072.7146864356741,0.0,166.28882440182073,False,1840878.2044686412,1840.8782044686411,D*,-768163.5180329671,81294407960.33469,22.581779988981857,15.068103385586562,127.9454772131237,155.7896582001832,164.11616421114053,150.37218849268243,133.84271623555435,1072714.686435674,1072.7146864356741,768163.5180329671,768.1635180329671,0.0,0.002465610827523284,-8.269962165018839,-57.98347271572941,0.0,57983.47271572941,0.0,1072714.686435674,0.0,57983.47271572941,0.0,157.01619992216328,151.54199384206188,150.1966780650371,149.75953420381103,149.8244175924278,150.08979149262876,150.31167905010662,150.31482130943607,149.97968081666377,149.2023196318965,147.83216007225886,145.60844784052767,142.14282928323968,137.03131082003046,152.8143561067993,150.6642541064602,149.86679850490492,149.73431849653952,149.94402642651025,150.2200877847901,150.3530167906643,150.19963024801515,149.65648131423714,148.60715994842354,146.8548814646816,144.0727927670942,139.83583239138522,133.84271623555435
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.5020655159754,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.08639071248177,155.38776142299272,160.0,160.0,,127.08639071248177,131.67449839161728,1074566.4818616232,1074.5664818616233,0.0,0.0,1074566.4818616232,1074.5664818616233,0.0,166.3026030280561,False,1840878.2044686412,1840.8782044686411,D*,-766311.722607018,80649668071.21771,22.402685575338253,14.948599380947444,127.5020655159754,155.38776142299272,163.14819531838702,150.31904754825013,133.1476801002998,1074566.4818616232,1074.5664818616233,766311.722607018,766.3117226070179,0.0,0.002465610827523284,-8.279607577173472,-57.872472927798086,0.0,57872.47292779809,0.0,1074566.4818616232,0.0,57872.47292779809,0.0,156.53122197038627,151.41854609094628,150.15422702206334,149.75750038141936,149.833180657049,150.0858138402096,150.27753489268233,150.2368426293029,149.8435283315752,148.9879828720986,147.5117502769482,145.15242372345978,141.5417031794459,136.33706871430542,152.6176978756888,150.59070331687695,149.8499286229254,149.74194718587702,149.94945073148975,150.20304435120136,150.29854520923138,150.09455938688265,149.48437723679635,148.34405761331763,146.47027787490694,143.54249727161474,139.17330087617827,133.1476801002998
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.08639071248177,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.69673621881539,155.01104840993216,160.0,160.0,,126.69673621881539,131.69334388260745,1076301.0945424398,1076.3010945424398,0.0,0.0,1076301.0945424398,1076.3010945424398,0.0,166.31554507216867,False,1840878.2044686412,1840.8782044686411,D*,-764577.1099262014,80003887414.49225,22.22330205958118,14.828902467665303,127.08639071248177,155.01104840993216,162.2438403080672,150.25953090268646,132.48196727348252,1076301.0945424398,1076.3010945424398,764577.1099262014,764.5771099262014,0.0,0.002465610827523284,-8.289234461358642,-57.76130511102678,0.0,57761.30511102678,0.0,1076301.0945424398,0.0,57761.30511102678,0.0,156.07726018600587,151.30203857358532,150.11475002916686,149.7555649524561,149.83975034706026,150.07784806845223,150.23782155274162,150.15154815867305,149.6979073624024,148.76190602182518,147.17849935397803,144.68620395124796,140.94009222907383,135.66077604547405,152.43186953939585,150.52170075192853,149.83447170220967,149.7484169674628,149.9517118503084,150.18121163776752,150.23768124367862,149.98116098395252,149.30163422967345,148.06834741339603,146.07336130799874,143.0055706927104,138.51824005124905,132.48196727348252
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.69673621881539,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.33148233138107,154.65794840530063,160.0,160.0,,126.33148233138107,131.71098082118434,1077924.4673334248,1077.924467333425,0.0,0.0,1077924.4673334248,1077.924467333425,0.0,166.3276994841841,False,1840878.2044686412,1840.8782044686411,D*,-762953.7371352164,79357132734.0922,22.043647981692278,14.709025016880064,126.69673621881539,154.65794840530063,161.3989539192466,150.19344108223123,131.8453600598567,1077924.4673334248,1077.924467333425,762953.7371352164,762.9537371352163,0.0,0.002465610827523284,-8.298842791353378,-57.64997996841242,0.0,57649.979968412415,0.0,1077924.4673334248,0.0,57649.979968412415,0.0,155.65230533751233,151.19209600118273,150.07797032403687,149.7535017180639,149.84393686565576,150.06571559409096,150.1923496333644,150.0587460481041,149.54269596806483,148.52419586684738,146.83296072449022,144.21092786281295,140.33948070874214,135.00321498101854,152.25630054639697,150.45695009311473,149.820178047069,149.75352380833252,149.95062979847762,150.15440731383836,150.17022901661363,149.85926116766265,149.10821461715233,147.78032563899959,145.66497165245488,142.46340456543356,137.87202032635238,131.8453600598567
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.33148233138107,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.98909338697953,154.32697257906193,160.0,160.0,,125.98909338697955,131.72746736430759,1079441.9532285563,1079.4419532285563,0.0,0.0,1079441.9532285563,1079.4419532285563,0.0,166.33911309930468,False,1840878.2044686412,1840.8782044686411,D*,-761436.2512400849,78709467562.15506,21.863740989487518,14.588978804417899,126.33148233138107,154.32697257906193,160.60964590164014,150.12058928854907,131.2374755488609,1079441.9532285563,1079.4419532285563,761436.2512400849,761.4362512400849,0.0,0.002465610827523284,-8.308432542634472,-57.5385076865621,0.0,57538.5076865621,0.0,1079441.9532285563,0.0,57538.5076865621,0.0,155.25447295023116,151.0883508079727,150.0436161002686,149.75108646747248,149.8455514326225,150.04923892403096,150.14093475726105,149.9582593058921,149.3778020578224,148.27500210051332,146.47572561866664,143.72772743287226,139.74125305871243,134.36498810119753,152.0904412592914,150.3961577890087,149.8068040614052,149.75706467561585,149.9460252348123,150.12245142379288,150.0960017257122,149.7287079589131,148.90411826700864,147.48033333453816,145.2459719386113,141.91734366998318,137.23586200347734,131.2374755488609
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.98909338697953,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.66811589872243,154.01671214226621,160.0,160.0,,125.66811589872243,131.7428672173099,1080859.4159157563,1080.8594159157562,0.0,0.0,1080859.4159157563,1080.8594159157562,0.0,166.34983061741525,False,1840878.2044686412,1840.8782044686411,D*,-760018.788552885,78060951912.6056,21.68359775350156,14.468774953996233,125.98909338697955,154.01671214226621,159.87226682524533,150.04079660716192,130.65779308952798,1080859.4159157563,1080.8594159157562,760018.788552885,760.018788552885,0.0,0.002465610827523284,-8.31800369228175,-57.42689788365931,0.0,57426.89788365931,0.0,1080859.4159157563,0.0,57426.89788365931,0.0,154.88199526510974,150.99044257586903,150.01141865074268,149.74809754789615,149.84440655043838,150.0282422678377,150.08339860770678,149.84992693415455,149.20316371036353,148.01451548383497,146.1074182024946,143.23772119489942,139.14669395620749,133.74653615339648,151.9337617526844,150.33903301938028,149.79410775960005,149.758838625635,149.93771992791977,150.0851672080344,150.01482280686992,149.58937218643112,148.68938207060773,147.16875296262754,144.81724221676572,141.36868126074324,136.6108421172534,130.65779308952798
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.66811589872243,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.36717824527571,153.72583797227495,160.0,160.0,,125.36717824527571,131.75724256452986,1082182.5790847016,1082.1825790847015,0.0,0.0,1082182.5790847016,1082.1825790847015,0.0,166.35989453906174,False,1840878.2044686412,1840.8782044686411,D*,-758695.6253839396,77411642365.15479,21.503233990320773,14.34842395279316,125.66811589872243,153.72583797227495,159.18339448437024,149.9538951484676,130.10567873931544,1082182.5790847016,1082.1825790847015,758695.6253839396,758.6956253839396,0.0,0.002465610827523284,-8.327556218885919,-57.31515962502224,0.0,57315.15962502224,0.0,1082182.5790847016,0.0,57315.15962502224,0.0,154.53321379726145,150.89801807502232,149.98111186224847,149.74431600163155,149.84031640705092,150.00255212571852,150.01956993858525,149.73360494398074,149.01874929690752,147.74296581724698,145.72869078264895,142.74200875233387,138.55698913426738,133.14815462230337,151.78575090518717,150.28528829195233,149.78184865768768,149.75864680086428,149.92553743443275,150.0423818384876,149.92652702399272,149.4411482240744,148.46407918646483,146.84600496605526,144.37967375506184,140.81865513773835,135.99790169883454,130.10567873931544
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.36717824527571,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.08498054234765,153.45309075654194,160.0,160.0,,125.08498054234765,131.77064631002568,1083416.3122317758,1083.416312231776,0.0,0.0,1083416.3122317758,1083.416312231776,0.0,166.36934543775635,False,1840878.2044686412,1840.8782044686411,D*,-757461.8922368654,76761592577.81572,21.322664604948812,14.227935746443432,125.36717824527571,153.45309075654194,158.53982074783056,149.85972910956517,129.58040714342627,1083416.3122317758,1083.416312231776,757461.8922368654,757.4618922368653,0.0,0.002465610827523284,-8.33709010247116,-57.20330151145016,0.0,57203.301511450154,0.0,1083416.3122317758,0.0,57203.301511450154,0.0,154.2065721632192,150.81073092424822,149.95243356481606,149.7395262894452,149.83309706101986,149.9719980464147,149.9492855408044,149.6091672451886,148.82455740272164,147.46061975604277,145.34021913779614,142.2416659117776,137.97322672315215,132.57000936107457,151.64591527883934,150.2346391729255,149.76979037062688,149.75629384532152,149.90930328481844,149.99392749518285,149.83096148594174,149.2839545583397,148.22831807291766,146.51254427099738,143.9341636004992,140.2684445643579,135.39785302868648,129.58040714342627
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.08498054234765,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.19728292814378,160.0,160.0,,125.0,131.783131490166,1084565.4970317332,1084.5654970317332,0.0,0.0,1084565.4970317332,1084.5654970317332,0.0,166.37822183246527,False,1840878.2044686412,1840.8782044686411,D*,-756312.707436908,76110853279.59668,21.141903688776857,14.107319737684099,125.08498054234765,153.19728292814378,157.9385390446193,149.75815576196055,129.0811800076371,1084565.4970317332,1084.5654970317332,756312.707436908,756.312707436908,0.0,0.002465610827523284,-8.346605324417434,-57.09133167763715,0.0,57091.33167763715,0.0,1084565.4970317332,0.0,57091.33167763715,0.0,153.90060957533896,150.72824203267672,149.92512607095992,149.7335149036116,149.82256686535172,149.93641334665026,149.87239106758287,149.4765064055065,148.6206165426761,147.1677784480119,144.94269786883768,141.73774004303462,137.39639918222798,132.01215073493523,151.51377862014363,150.18680561735948,149.75770104548087,149.75158501889828,149.88884573142585,149.93964221596252,149.72798638805057,149.11773418013755,147.98224130119348,146.16885667343251,143.48160926327316,139.71916725986776,134.8113871373851,129.0811800076371
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.95644899657384,160.0,160.0,,125.0,131.73252745645283,1079907.703895696,1079.907703895696,0.0,0.0,1079907.703895696,1079.907703895696,0.0,166.38658967354752,False,1840878.2044686412,1840.8782044686411,D*,-760970.5005729452,75462908657.25926,20.961919071460905,13.987221728454745,125.0,152.95644899657384,157.3769816098639,149.6490615674308,128.6267842702449,1079907.703895696,1079.907703895696,760970.5005729452,760.9705005729452,0.0,0.002465610827523284,-8.35610196634326,-56.979851554957406,0.0,56979.85155495741,0.0,1079907.703895696,0.0,56979.85155495741,0.0,153.61407663136495,150.65024728647452,149.89894085926954,149.7260651481384,149.80853581532878,149.89562700091076,149.78874319939277,149.3355580338187,148.40706158449464,146.86498469128517,144.5373898835604,141.23271250465132,136.8313304762397,131.48516441510841,151.38892671903238,150.1415248031793,149.745348878831,149.74431779398233,149.8639821412639,149.87936001183533,149.61747823863413,148.94248972600272,147.7261455489089,145.81580691214722,143.02387314952213,139.17451359314373,134.24625640693262,128.6267842702449
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.730269883321,160.0,160.0,,125.0,131.64652684479125,1071991.8713167573,1071.9918713167574,0.0,0.0,1071991.8713167573,1071.9918713167574,0.0,166.39445808150595,False,1840878.2044686412,1840.8782044686411,D*,-768886.3331518839,74819713534.46921,20.78325375957478,13.868004049767249,125.0,152.730269883321,156.85253186445834,149.53233346320675,128.22188298825114,1071991.8713167573,1071.9918713167574,768886.3331518839,768.886333151884,0.0,0.002465610827523284,-8.365580165745333,-56.8691964124336,0.0,56869.1964124336,0.0,1071991.8713167573,0.0,56869.1964124336,0.0,153.34569690074156,150.5764226760757,149.8736252626609,149.7169658014425,149.79082274401551,149.84947771335794,149.69820986426836,149.18627165199342,148.18403976971982,146.55276717605798,144.12543425570541,140.7285776068138,136.2812008772227,130.9942629222609,151.2709214695197,150.0985234945162,149.73250354725604,149.7342989053008,149.8345439325389,149.81293410437564,149.49933996698218,148.75825551409915,147.4603454856181,145.45419186552797,142.56243991963848,138.6368088303827,133.70576545275617,128.22188298825114
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.5181443140613,160.0,160.0,,125.0,131.560913464259,1064111.681005122,1064.111681005122,0.0,0.0,1064111.681005122,1064.111681005122,0.0,166.40184618140742,False,1840878.2044686412,1840.8782044686411,D*,-776766.5234635193,74181246525.86613,20.605901812740594,13.749662737796426,125.0,152.5181443140613,156.36263414132804,149.40788393522212,127.86118555534942,1064111.681005122,1064.111681005122,776766.5234635193,776.7665234635193,0.0,0.002465610827523284,-8.37504005923792,-56.75936095551061,0.0,56759.36095551061,0.0,1064111.681005122,0.0,56759.36095551061,0.0,153.09421851760862,150.50643805902735,149.84892747450192,149.70601193496034,149.76925667971474,149.7978186105524,149.60067941452488,149.02862297717687,147.95171874672363,146.2316247412702,143.7077596019573,140.22658153729498,135.74691432085268,130.53804177509966,151.1593170507374,150.05752533015124,149.7189392333347,149.72134376255764,149.80037474082792,149.74023437359995,149.37349680873498,148.56508968796294,147.1851575796119,145.08471411579325,142.09840161606778,138.10714861072614,133.189679533902,127.86118555534942
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.31906171466986,160.0,160.0,,125.0,131.4804255938191,1056703.2626842754,1056.7032626842754,0.0,0.0,1056703.2626842754,1056.7032626842754,0.0,166.40878758085256,False,1840878.2044686412,1840.8782044686411,D*,-784174.9417843658,73547224568.25557,20.429784602293214,13.632145326135475,125.0,152.31906171466986,155.90491099088953,149.27565321441023,127.53986615260261,1056703.2626842754,1056.7032626842754,784174.9417843658,784.1749417843658,0.0,0.002465610827523284,-8.3844817751622,-56.65029554568294,0.0,56650.29554568294,0.0,1056703.2626842754,0.0,56650.29554568294,0.0,152.85847200027095,150.43997216209704,149.82460057539217,149.69300288556266,149.7436721415712,149.74051270023878,149.49605849554897,148.862617181526,147.71030347168264,145.90208375551165,143.28526845685053,139.7278050755701,135.22893253798563,130.1142304035601,151.0536838194586,150.01825949079836,149.70443441541605,149.70527175028124,149.76132382250495,149.6611413133073,149.2398932068849,148.3630791491901,146.9009297961312,144.70808951054002,141.63280823149321,137.58649620787295,132.6976165033858,127.53986615260261
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.1320736116201,160.0,160.0,,125.0,131.40469405550343,1049732.635770467,1049.7326357704671,0.0,0.0,1049732.635770467,1049.7326357704671,0.0,166.41531396475585,False,1840878.2044686412,1840.8782044686411,D*,-791145.5686981741,72917384986.79329,20.254829162998135,13.515403127404674,125.0,152.1320736116201,155.47714316075133,149.13560078086735,127.2536258049773,1049732.635770467,1049.7326357704671,791145.5686981741,791.1455686981741,0.0,0.002465610827523284,-8.393905434193924,-56.54195419034122,0.0,56541.954190341225,0.0,1049732.635770467,0.0,56541.954190341225,0.0,152.6373610648213,150.37671201592028,149.80040293924864,149.67774237071828,149.71390858074724,149.67743120785696,149.38426864950935,148.68828308037016,147.4600280930401,145.5646916355524,142.85884914635776,139.23324879350733,134.72759315346482,129.72068818482185,150.95360753889904,149.98046161001017,149.68877289403514,149.6859067253493,149.71724650555095,149.5755464910139,149.0984928212601,148.15233830270287,146.60803829845474,144.32504251791087,141.1666667685657,137.0757005433601,132.22910346421702,127.2536258049773
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.95628367111905,160.0,160.0,,125.0,131.33338355720633,1043168.9386672211,1043.168938667221,0.0,0.0,1043168.9386672211,1043.168938667221,0.0,166.42145541058096,False,1840878.2044686412,1840.8782044686411,D*,-797709.2658014201,72291483623.59296,20.080967673220265,13.399390886384555,125.0,151.95628367111905,155.07725810070775,148.98770571113118,126.99863486478485,1043168.9386672211,1043.168938667221,797709.2658014201,797.7092658014201,0.0,0.002465610827523284,-8.403311149894066,-56.43429420085027,0.0,56434.294200850265,0.0,1043168.9386672211,0.0,56434.294200850265,0.0,152.42985643654913,150.3163506793017,149.7760975384269,149.66003852034459,149.6798107450641,149.60845422253794,149.2652468752581,148.505673003695,147.20115414424006,145.2200130791383,142.42937158544058,138.7438338042626,134.2431219643421,129.35539907541838,150.85868713090835,149.94386971346626,149.67174233407866,149.6630769949246,149.66800463049753,149.48335321239315,148.9492788581018,147.93300833752716,146.30688463550968,143.93630176450984,140.70093824901332,136.57550172691978,131.78359238097508,126.99863486478485
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.79085102997942,160.0,160.0,,125.0,131.26617004621912,1036982.3442961121,1036.9823442961122,0.0,0.0,1036982.3442961121,1036.9823442961122,0.0,166.42724024392993,False,1840878.2044686412,1840.8782044686411,D*,-803895.8601725291,71669294217.01529,19.908137282504246,13.28406666496574,125.0,151.79085102997942,154.70331954821665,148.83196684382924,126.77148177431556,1036982.3442961121,1036.9823442961122,803895.8601725291,803.8958601725291,0.0,0.002465610827523284,-8.41269902923901,-56.32727606965915,0.0,56327.27606965915,0.0,1036982.3442961121,0.0,56327.27606965915,0.0,152.23499123929412,150.25858838302617,149.7514521158863,149.63970425850752,149.6412292829834,149.5334712761096,149.1389460324527,148.31486236306995,146.93396865499238,144.86862644413245,141.99768361696516,138.2604030905181,133.7756444222374,129.016466207168,150.76853500232085,149.9082275767542,149.6531349239953,149.63661602118364,149.61346741100246,149.38447707954478,148.79225415711633,147.7052560305492,145.9978929323985,143.5425959169809,140.23653547357924,136.08653715543727,131.36047398493182,126.77148177431556
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.63498308176733,160.0,160.0,,125.0,131.20274598362826,1031144.545572993,1031.144545572993,0.0,0.0,1031144.545572993,1031.144545572993,0.0,166.43269526566388,False,1840878.2044686412,1840.8782044686411,D*,-809733.6588956482,71050607489.6715,19.73627985824208,13.169391673108304,125.0,151.63498308176733,154.35351793038257,148.66840281291013,126.5691274221543,1031144.545572993,1031.144545572993,809733.6588956482,809.7336588956482,0.0,0.002465610827523284,-8.422069173122141,-56.220863298788224,0.0,56220.86329878822,0.0,1031144.545572993,0.0,56220.86329878822,0.0,152.05185638794126,150.20313242221394,149.7262394928094,149.61655746621184,149.59802118434362,149.4523818966828,149.00533516675057,148.1159491492642,146.65878219183486,144.5111202785298,141.5646078269551,137.7837233021038,133.32519635654924,128.70210649087196,150.68277619840217,149.87328424308942,149.63274787764638,149.6063625573022,149.55351190873228,149.27884650100697,148.62744121605155,147.46927260970753,145.68150709257944,143.1446498695207,139.7743213476214,135.60934768733756,130.95909011982178,126.5691274221543
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.48793213595758,160.0,160.0,,125.0,131.1428222022178,1025628.9264166006,1025.6289264166005,0.0,0.0,1025628.9264166006,1025.6289264166005,0.0,166.43784584723016,False,1840878.2044686412,1840.8782044686411,D*,-815249.2780520406,70435230133.82153,19.565341703839316,13.055330080783031,125.0,151.48793213595758,154.02616130034954,148.4970519875284,126.38886448250454,1025628.9264166006,1025.6289264166005,815249.2780520406,815.2492780520406,0.0,0.002465610827523284,-8.431421676824252,-56.11502221266886,0.0,56115.02221266886,0.0,1025628.9264166006,0.0,56115.02221266886,0.0,151.8795962616692,150.14969683767933,149.70023753656406,149.59042115244776,149.5500500675363,149.36509604198187,148.86439974689202,147.9090533307337,146.37592685148132,144.1480900162386,141.13093881486546,137.31448695100934,132.89173395602455,128.4106452647104,150.6010476748614,149.83879381884228,149.61038330943956,149.57216090368263,149.4880232742662,149.166403001205,148.4548821028621,147.22527251686068,145.3581880350755,142.74318124800087,139.31510774800267,135.1443838947298,130.57874466493254,126.38886448250454
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.34899246962965,160.0,160.0,,125.0,131.0861256032632,1020410.3497524515,1020.4103497524516,0.0,0.0,1020410.3497524515,1020.4103497524516,0.0,166.44271601504954,False,1840878.2044686412,1840.8782044686411,D*,-820467.8547161897,69822983923.97006,19.395273312213906,12.941848853489061,125.0,151.34899246962965,153.71966694306602,148.3179722992128,126.22828119351651,1020410.3497524515,1020.4103497524516,820467.8547161897,820.4678547161897,0.0,0.002465610827523284,-8.440756630456697,-56.00972179466224,0.0,56009.72179466224,0.0,1020410.3497524515,0.0,56009.72179466224,0.0,151.7174047744937,150.09800229733824,149.673229193182,149.56112371057313,149.4971866229434,149.27153463366753,148.7161418040306,147.69431614122445,146.08575421248182,143.78013481823416,140.6974408060815,136.85331468293194,132.47514303539734,128.140511018184,150.5229977210461,149.80451556972235,149.58584833819103,149.53386128442457,149.41689531972838,149.04710176849585,148.27463825756536,146.97349207496225,145.02841096303663,142.3388971683355,138.85965471093738,134.69201184048416,130.2187131630428,126.22828119351651
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.21749825529295,160.0,160.0,,125.0,131.03239454260708,1015464.7328292084,1015.4647328292084,0.0,0.0,1015464.7328292084,1015.4647328292084,0.0,166.44732850661157,False,1840878.2044686412,1840.8782044686411,D*,-825413.4716394328,69213705084.27254,19.226029190075703,12.828917635001167,125.0,151.21749825529295,153.43255365391568,148.13124096423994,126.08522909000439,1015464.7328292084,1015.4647328292084,825413.4716394328,825.4134716394328,0.0,0.002465610827523284,-8.450074119384864,-55.90493356900825,0.0,55904.93356900825,0.0,1015464.7328292084,0.0,55904.93356900825,0.0,151.564521913249,150.04777640618917,149.64500260414073,149.52849918130718,149.4393090589948,149.1716300546506,148.56057998462387,147.47189927322998,145.78863327956694,143.4078546202025,140.26484573621968,136.40075800246154,132.0752476069392,127.89023021709157,150.44828570105716,149.77021473347622,149.55895529634566,149.49132020010376,149.3400310244159,148.92091209143288,148.08679019442033,146.7141880875394,144.69266271748685,141.93249135632712,138.40867021902986,134.2525192503896,129.87825127188898,126.08522909000439
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.09281850256653,160.0,160.0,,125.0,130.98138356940095,1010769.4833910116,1010.7694833910116,0.0,0.0,1010769.4833910116,1010.7694833910116,0.0,166.45170493348138,False,1840878.2044686412,1840.8782044686411,D*,-830108.7210776296,68607243394.23793,19.057567609510535,12.716508581609725,125.0,151.09281850256653,153.16343445061128,147.93695410836793,125.95779425884506,1010769.4833910116,1010.7694833910116,830108.7210776296,830.1087210776296,0.0,0.002465610827523284,-8.45937422462465,-55.800631438719286,0.0,55800.63143871928,0.0,1010769.4833910116,0.0,55800.63143871928,0.0,151.4202301967907,149.9987529433154,149.61535129800401,149.49238749132886,149.37630344943034,149.0653263820249,148.3977495172023,147.24198398593387,145.48494842906436,143.03184737084763,139.8338517115763,135.95730234307993,131.69181779045093,127.65842225033154,150.37658109338926,149.73566114458092,149.52952206522238,149.44440072263703,149.25734285843492,148.7878173296585,147.89143710893626,146.4476363783452,144.35143920969398,141.52464155925205,137.96281034546624,133.82612174662336,129.55660214932726,125.95779425884506
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.97435645432247,160.0,160.0,,125.0,130.93286087073378,1006303.2644710923,1006.3032644710922,0.0,0.0,1006303.2644710923,1006.3032644710922,0.0,166.4558657900315,False,1840878.2044686412,1840.8782044686411,D*,-834574.9399975489,68003461435.555275,18.889850398765354,12.604596222518294,125.0,150.97435645432247,152.91100984664357,147.73522629586435,125.84427173247961,1006303.2644710923,1006.3032644710922,834574.9399975489,834.5749399975489,0.0,0.002465610827523284,-8.468657023216167,-55.69679154909779,0.0,55696.79154909779,0.0,1006303.2644710923,0.0,55696.79154909779,0.0,151.28385168187842,149.95067194314615,149.58407423575127,149.45263470438348,149.30806408984887,148.95257966901207,148.22770208816976,147.0047701276259,145.1750973399119,142.65270638292122,139.40512159190376,135.52337000075738,131.32457709621593,127.44379451519535,150.30756324888733,149.70062986491206,149.49737207529378,149.3929728240675,149.168753155301,148.6478150875906,147.68869638987732,146.1741302662695,144.00524289295586,141.11600709988895,137.52267932329147,133.41296834049763,129.2530028742113,125.84427173247961
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.86154729416864,160.0,160.0,,125.0,130.88660359928105,1002045.5643303172,1002.0455643303172,0.0,0.0,1002045.5643303172,1002.0455643303172,0.0,166.4598305229459,False,1840878.2044686412,1840.8782044686411,D*,-838832.640138324,67402234096.957085,18.7228428047103,12.493157368068934,125.0,150.86154729416864,152.67406170003088,147.5261899800773,125.74314267792577,1002045.5643303172,1002.0455643303172,838832.640138324,838.832640138324,0.0,0.002465610827523284,-8.477922588582283,-55.59339219670012,0.0,55593.39219670012,0.0,1002045.5643303172,0.0,55593.39219670012,0.0,151.15474527069148,149.90327989944856,149.5509760128879,149.40909325255114,149.23449383952135,148.83335819527295,148.0505056456968,146.76047511147493,144.85948900538108,142.27101803654574,138.9792823531608,135.0993232156603,130.97320910191817,127.2451376542272,150.24092116164,149.66490163932897,149.4623346650295,149.33691364272565,149.07419444444827,148.50091731214354,147.47870306324333,145.89397904571112,143.65458044908738,140.70722703781001,137.08883086068477,133.01314694369418,128.9666899972518,125.74314267792577
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.75385584301122,160.0,160.0,,125.0,130.84240060580194,997976.9479669189,997.9769479669189,0.0,0.0,997976.9479669189,997.9769479669189,0.0,166.463617602577,False,1840878.2044686412,1840.8782044686411,D*,-842901.2565017223,66803447928.17693,18.55651331338248,12.38217098999677,125.0,150.75385584301122,152.4514474966859,147.30999487533205,125.65305407610927,997976.9479669189,997.9769479669189,842901.2565017223,842.9012565017223,0.0,0.002465610827523284,-8.487170990867776,-55.49041371295843,0.0,55490.41371295843,0.0,997976.9479669189,0.0,55490.41371295843,0.0,151.03230419706196,149.8563296743475,149.5158669737075,149.36162220236247,149.15550443263598,148.70764265439814,147.86624412335658,146.50933282250605,144.53854174151223,141.88735955225093,138.55692436650304,134.6854673626917,130.63736356163267,127.06132095359757,150.17635318219214,149.62826279352973,149.42424520146372,149.27610781289152,148.9736097394812,148.34715030820763,147.2616091510635,145.60750641244408,143.29996048558712,140.2989183001048,136.66176881522733,132.62668969184884,128.69690430875653,125.65305407610927
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.65077608579264,160.0,160.0,,125.0,130.80004967554333,994078.8027443186,994.0788027443186,0.0,0.0,994078.8027443186,994.0788027443186,0.0,166.46724453119734,False,1840878.2044686412,1840.8782044686411,D*,-846799.4017243226,66207000646.53034,18.390833512925095,12.271618129973628,125.0,150.65077608579264,152.24209514208707,147.08680725691116,125.57280061964173,994078.8027443186,994.0788027443186,846799.4017243226,846.7994017243226,0.0,0.002465610827523284,-8.496402297263602,-55.38783837494591,0.0,55387.83837494591,0.0,994078.8027443186,0.0,55387.83837494591,0.0,150.9159539384479,149.8095804484537,149.47856338647685,149.31008766393998,149.0710167623125,148.57542628354346,147.67501709316866,146.25159248100798,144.21268125034524,141.5022969798425,138.13860101987788,134.28205420468717,130.3166619768541,126.89128791022922,150.1135671795056,149.59050529288004,149.38294534732276,149.21044805372674,148.86695278465842,148.1865546844993,147.03758296644958,145.31504888945912,142.9418913819505,139.89167416945153,136.2419484026998,132.2535781024389,128.4428949031926,125.57280061964173
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.5518229062471,160.0,160.0,,125.0,130.7593628741091,990333.8304458237,990.3338304458238,0.0,0.0,990333.8304458237,990.3338304458238,0.0,166.47072812659908,False,1840878.2044686412,1840.8782044686411,D*,-850544.3740228175,65612800348.26285,18.22577787451746,12.161481753429628,125.0,150.5518229062471,152.04499774891534,146.85680919908518,125.5013085868527,990333.8304458237,990.3338304458238,850544.3740228175,850.5443740228175,0.0,0.002465610827523284,-8.505616572307884,-55.285650265701875,0.0,55285.65026570187,0.0,990333.8304458237,0.0,55285.65026570187,0.0,150.80514927112353,149.7627976881914,149.43888755106622,149.25436289113125,148.9809611413675,148.43671493701294,147.47693935160666,145.98751746793985,143.88233873571386,141.11638336653277,137.72482855196228,133.889284986136,130.0107026634603,126.734051972577,150.0522786811657,149.5514268050558,149.3382831653856,149.139835109093,148.75418825952042,148.01918523295058,146.8068083471453,145.01695424804498,142.5808792446995,139.48606297782987,135.8297774801756,131.89374766854147,128.20392261395784,125.5013085868527
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.45653895063805,160.0,160.0,,125.0,130.72015976623487,986725.4231041718,986.7254231041718,0.0,0.0,986725.4231041718,986.7254231041718,0.0,166.4740842743692,False,1840878.2044686412,1840.8782044686411,D*,-854152.7813644694,65020765094.400345,18.06132363733343,12.051746672789582,125.0,150.45653895063805,151.85920911845847,146.62019775847497,125.43762147632474,986725.4231041718,986.7254231041718,854152.7813644694,854.1527813644694,0.0,0.002465610827523284,-8.514813878174538,-55.18383519992441,0.0,55183.83519992441,0.0,986725.4231041718,0.0,55183.83519992441,0.0,150.69937279992251,149.71575318042446,149.39666794850092,149.19432849480643,148.8852775260008,148.29152710566802,147.27214044466191,145.71738412451788,143.54794908895417,140.73015712803263,137.31608614990557,133.50731364653376,129.7190653410673,126.58869245795869,149.9922118977348,149.51083084295894,149.2901133273368,149.06417802478276,148.6352919419857,147.8451107462631,146.56948383784584,144.71357994274516,142.21742600165024,139.08262707043033,135.42561809406936,131.5470925338663,127.97926288559349,125.43762147632474
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.36448948345273,160.0,160.0,,125.0,130.68226752310443,983237.6728793081,983.2376728793081,0.0,0.0,983237.6728793081,983.2376728793081,0.0,166.47732810337448,False,1840878.2044686412,1840.8782044686411,D*,-857640.5315893331,64430822490.67276,17.897450691853546,11.9423994696109,125.0,150.36448948345273,151.68383967258643,146.3771841117421,125.38088720973356,983237.6728793081,983.2376728793081,857640.5315893331,857.6405315893331,0.0,0.002465610827523284,-8.523994274949358,-55.082380648909854,0.0,55082.38064890986,0.0,983237.6728793081,0.0,55082.38064890986,0.0,150.5981332340108,149.66822511172944,149.35173938902437,149.12987264916845,148.78391563482515,148.1398938849284,147.06076413779869,145.44148053628254,143.2099491556535,140.3441406278833,136.91281631135104,133.13625017238675,129.4413152753307,126.45435064761885,149.93309942776042,149.4685269823923,149.2382972924376,148.9833943487455,148.5102506862233,147.66441377724362,146.32582182915928,144.40529157055613,141.85202764086358,138.68188202886083,135.0297882626282,131.2134701880537,127.76820814490432,125.38088720973356
2026-07-16 04:10:00+00:00,60.817,188711.48207534064,188711.50198,0.0,188711.50198,0.019904659362509847,188711.48207534064,188.71150198,188.71148207534063,188711.50198,177.701123234375,6,2.3147797968750012,1.487821242706158e-05,False,legacy,0,,0.0,,0,max,0.0006802923884074497,0.0006802923884074497,0.0,0.021,0.0006802923884074497,0.021,0.0,0.021,125.00925107454468,150.16013126918156,160.0,160.0,298.12753717233375,125.0,129.9003714166564,911268.8978533554,911.2688978533554,0.0,0.0,911268.8978533554,911.2688978533554,0.0,166.48453535218877,False,1840878.2044686412,1840.8782044686411,D*,-929609.3066152858,63721675851.19092,17.7004655142197,11.810957527325431,298.12753717233375,125.29482323255951,155.61633360441945,146.076311574286,125.31950331299599,911268.8978533554,911.2688978533554,929609.3066152858,929.6093066152858,0.0,0.002465610827523284,-8.533154734655875,-54.96275823911357,0.0,0.0,0.0,911268.8978533554,-270642.1679497147,-215679.40971060115,0.0,150.70446765937504,149.59804801457128,149.27823401047047,149.0275038685297,148.632870998752,147.9254774707071,146.77356796977702,145.0787405993793,142.7787782802851,139.86638555258693,136.42946931867124,132.70691359191062,129.13232117615578,126.31029628206683,149.8521572815741,149.40029448877394,149.152300494298,148.85699979634418,148.32610305987146,147.4103482365094,145.99551162591027,144.00052100810495,141.3869159240224,138.18799455764088,134.55884218669806,130.83193289348242,127.53729465769231,125.31950331299599
2026-07-16 04:20:00+00:00,184.902,573739.4038107308,573739.8118799999,573739.4038107308,0.4080692691495642,0.4080692691495642,0.0,573.7398118799999,573.7394038107308,573739.8118799999,177.70182094015425,6,2.3144041091477163,4.5227868101867415e-05,False,legacy,0,,0.0,,0,max,0.002068307805616347,0.002068307805616347,0.0,0.021,0.002068307805616347,0.021,0.0,0.021,125.72461325763078,150.25310790801453,182.0,182.0,298.12736103690384,125.0,124.8748617604745,448701.338232757,448.701338232757,448701.338232757,448.701338232757,0.0,0.0,0.0,188.81731586344287,False,1840878.2044686412,1840.8782044686411,D*,-1392176.8662358841,63873126584.16027,17.74253516226674,11.839029265092666,298.12736103690384,133.08177662032088,161.70204673483295,145.83091499787793,128.63595782556666,0.0,0.0,1392176.8662358841,1392.176866235884,0.0,0.002465610827523284,-8.542320092335656,-54.99214607868478,276896.5625524295,307410.03436093935,276896.5625524295,0.0,-24478.67427017496,30513.47180850982,0.0,151.27912340524293,149.5313161342779,149.20539499426903,148.92692918294821,148.48808789039464,147.7250474081649,146.51190779136604,144.75871309299475,142.4175020075899,139.50617453212436,136.15747084301762,132.6927345028063,129.70993131134642,128.1753432297839,149.77371176665616,149.33045203385316,149.06303915828255,148.72756074157718,148.14112034222242,147.16024791573804,145.6781702004252,143.62564226926838,140.98494682174993,137.82635385649218,134.37170417340428,131.0808285886194,128.75050201935633,128.63595782556666
2026-07-16 04:30:00+00:00,322.562,1000890.5038168258,1000890.53228,1000890.5038168258,0.028463174239732325,0.028463174239732325,0.0,1000.89053228,1000.8905038168258,1000890.53228,177.7557727623977,6,2.2853531279397146,7.803805245492007e-05,False,legacy,0,,0.0,,0,max,0.003610060560039751,0.003610060560039751,2.168404344971009e-18,0.020999999999999998,0.003610060560039749,0.021,0.0,0.021,126.69947320736938,150.74138716274408,182.0,182.0,298.1189392780583,125.0,130.70163096645186,985019.9599203957,985.0199599203958,985019.9599203957,985.0199599203958,0.0,0.0,0.0,188.79085571688756,False,1840878.2044686412,1840.8782044686411,D*,-855858.2445482454,64383749761.21521,17.88437493367089,11.933674432158703,298.1189392780583,136.58543959524738,168.206960561911,145.59772858933707,132.5951905999791,0.0,0.0,855858.2445482454,855.8582445482455,0.0,0.002465610827523284,-8.551500577362274,-55.08291015970796,551169.4150097413,906121.5385846068,551169.4150097413,0.0,299869.2134151575,354952.12357486546,0.0,152.36729706580905,149.46577604737956,149.13103583126718,148.82447264407764,148.34305480732155,147.5281027619805,146.26009332059772,144.45871241358128,142.09253549445276,139.20880982480128,135.99264755462016,132.86124908289415,130.59835586220026,130.55589036044992,149.69755695738505,149.25910648969915,148.97089089180844,148.59563555048985,147.9559001151965,146.91439849839776,145.37277338349406,143.2754897417923,140.62896008654798,137.5464287363947,134.32699235346,131.57491463173292,130.37516508189998,132.5951905999791
2026-07-16 04:40:00+00:00,445.414,1382094.250664865,1382092.91716,1382094.250664865,0.0,0.0,0.0,1382.0929171599998,1382.0942506648648,1382092.91716,177.82929561832174,6,2.2457638978267767,0.00010613104487768553,False,legacy,0,,0.0,,0,max,0.004988566494598844,0.004988566494598844,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,151.64067004744575,182.0,182.0,298.10744446024046,125.0,135.1576123113773,1395165.9067900006,1395.1659067900007,1395165.9067900006,1395.1659067900007,0.0,0.0,0.0,188.7423017778604,False,1840878.2044686412,1840.8782044686411,D*,-445712.2976786406,64702674114.73241,17.972965031870114,11.992787786343202,,,167.72942005814497,145.4069239791648,135.79760317192955,0.0,0.0,445712.2976786406,445.7122976786406,0.0,0.002465610827523284,-8.56069021066023,-55.137799787728824,0.0,586678.3889830565,0.0,0.0,531540.5891953277,586678.3889830565,0.0,152.32612253475943,149.4187432462046,149.07691654070857,148.74823720041863,148.23376764402568,147.37913971246363,146.07034253962192,144.23547151098174,141.8573679060999,139.0081090733688,135.9159324303238,133.07369593516609,131.40251992695852,132.51545184991502,149.64225997947807,149.20678565216934,148.90143192951422,148.4945435689231,147.81321287624525,146.72548444530491,145.14044569947615,143.01468629658694,140.37561888959158,137.37301906659096,134.3694446282099,132.08161913411809,131.80211579955218,135.79760317192955
2026-07-16 04:50:00+00:00,548.013,1700451.2788620559,1700451.45822,1448724.3449283266,251727.11329167336,0.17935794405639172,251726.9339337292,1700.45145822,1700.451278862056,1700451.45822,177.701123234375,6,2.3147797968750012,0.00013406537360921133,False,legacy,0,,0.0,,0,max,0.006130014184328917,0.006130014184328917,8.673617379884035e-19,0.021,0.006130014184328916,0.021,0.0,0.021,127.8065139625778,151.41796937105875,182.0,182.0,298.12753717233375,125.0,127.49136285595522,689534.3301646952,689.5343301646951,689534.3301646952,689.5343301646951,0.0,0.0,0.0,188.75430424805035,False,1840878.2044686412,1840.8782044686411,D*,-1151343.874303946,65190751048.863396,18.10854195801761,12.083253956011285,298.12753717233375,137.42097674225664,173.3840749111017,145.12815973257486,137.66853417535094,0.0,0.0,1151343.874303946,1151.343874303946,0.0,0.002465610827523284,-8.569894045996952,-55.223012020327445,759190.0147636315,868684.5689053093,759190.0147636315,0.0,54271.5421213503,109494.55414167774,0.0,154.06088766646133,149.37114970865153,148.9923632930202,148.63092071852364,148.0707070299622,147.16307711307857,145.80168230484944,143.9260943272806,141.53760638140446,138.73765399707918,135.79881313275206,133.27626808264375,132.16983604629837,134.16792490830755,149.5777588551349,149.1313526923129,148.80250159117506,148.35584578826882,147.62399549495444,146.48165058671668,144.84708173822725,142.69113373257886,140.06390832502385,137.14977975188458,134.35989800878585,132.47064985859524,132.82656351989982,137.66853417535094
