timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 15:20:00+00:00,1036.239,3215388.0562597564,3215387.44266,2173831.939937613,1041555.5027223872,0.0,1041556.1163221435,3215.38744266,3215.3880562597565,3215387.44266,184.8220580129677,6,1.5195696992902867,0.00020895412291074833,False,legacy,0,,0.0,,0,none,0.012468742208854055,0.012468742208854055,0.01122186798796865,0.0,0.0012468742208854057,0.021,0.009778132012031352,0.021,218.64530658006302,262.9779283665206,182.0,182.0,296.87336727700085,223.6860439555274,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29359528496593,True,1840878.2044686412,1840.8782044686411,B,0.0,75852480805.7352,21.070133557148665,14.059429812093718,296.87336727700085,133.74862405054193,289.85074158829565,144.85037531614728,134.27971304882558,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.159374989849981,-57.0676032284988,332953.7354689718,332967.7221142003,332953.7354689718,0.0,-57053.61658327025,13.98664522854233,0.0,208.41587243467595,150.6535758197153,148.42292740860393,148.06437965388852,147.596470079611,146.83653429874352,145.66251120546295,143.99602719505148,141.81251890670475,139.16992420796245,136.26605449379204,133.53308374858915,131.77716182908452,132.3828493500566,157.47153942472045,148.67686254153634,148.23546525813902,147.85751552901033,147.26320083760757,146.3092832968699,144.89555884399869,142.9688760552531,140.5411841295402,137.73134760716462,134.84042722577956,132.46828757107696,131.68301569102263,134.27971304882558
2026-07-16 15:30:00+00:00,1023.099,3174616.2789468137,3174614.81106,2169865.4309547553,1004749.3801052449,0.0,1004750.8479920586,3174.61481106,3174.6162789468135,3174614.81106,184.76374836888135,6,1.4881721986284333,0.0002016467396416307,False,legacy,0,,0.0,,0,none,0.012302879488389241,0.012302879488389241,0.011072591539550317,0.0,0.0012302879488389241,0.021,0.009927408460449684,0.021,217.75799927768327,262.00066628803773,182.0,182.0,296.8847478145352,222.68162017033313,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3207581743709,True,1840878.2044686412,1840.8782044686411,B,0.0,76015624309.33902,21.115451197038617,14.08966883148837,296.8847478145352,133.71585382447734,290.14471728008084,144.84912580777402,134.23632115262714,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.168890851694036,-57.09517106432612,328987.2264861138,329001.0104040275,328987.2264861138,0.0,-57081.38714641245,13.783917913664482,0.0,209.179084726754,150.7213511657431,148.4146550309291,148.05517695681547,147.58846779053613,146.83062280642395,145.65933910288737,143.99598284753495,141.8156310939352,139.17562803200872,136.2727626130572,133.53751359990133,131.77335435297147,132.36068638346327,157.76769846900808,148.67332647122046,148.22634891453086,147.84917117887906,147.2567433077432,146.30552577623013,144.8950436912965,142.97180768332706,140.5472453938063,137.73933108337923,134.8476203918144,132.46955075129827,131.66941956141736,134.23632115262714
2026-07-16 15:40:00+00:00,1008.393,3128986.0279735792,3128982.97542,2165420.7480957136,963562.2273242865,0.0,963565.2798778659,3128.98297542,3128.9860279735794,3128982.97542,184.69682863649243,6,1.452138496572843,0.00019350116033395662,False,legacy,0,,0.0,,0,none,0.012117282431273364,0.012117282431273364,0.010905554188146028,0.0,0.0012117282431273364,0.021,0.010094445811853973,0.021,216.73245078740203,260.8750044629809,182.0,182.0,296.8978076155006,221.5244393787547,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35227851331274,True,1840878.2044686412,1840.8782044686411,B,0.0,76176084598.67436,21.160023499631766,14.11941051101651,296.8978076155006,133.68432428777805,290.42472850864146,144.84774027576444,134.19362394716794,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.17841123253937,-57.12228507201023,324542.5436270722,324556.10063091427,324542.5436270722,0.0,-57108.72806816816,13.557003842070117,0.0,209.92959040449594,150.78986159622033,148.4063845551383,148.0459431008257,147.58041277278502,146.8246263753529,145.65604244285095,143.99577095071066,141.81853522027401,139.1810955999489,136.27923536142848,133.5417653166417,131.7695248024154,132.338822351037,158.06517335183946,148.66988467893322,148.21720210840263,147.8407773119997,147.2502044569457,146.3016449614946,144.89435740304654,142.9745201120675,140.55304818392702,137.74704097775378,134.85457458904887,132.47069977976136,131.65598704058073,134.19362394716794
2026-07-16 15:50:00+00:00,991.869,3077708.9448053935,3077709.99486,2160424.6364983204,917285.3583616796,1.0500546065159142,917284.3083070731,3077.70999486,3077.7089448053935,3077709.99486,184.61948290707326,6,1.4104907961163917,0.0001843932374226958,False,legacy,0,,0.0,,0,none,0.01190878764746434,0.01190878764746434,0.010717908882717906,0.0,0.001190878764746434,0.021,0.010282091117282096,0.021,215.53691908021563,259.56784755368636,182.0,182.0,296.91267661805193,220.18036802977684,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38919456034975,True,1840878.2044686412,1840.8782044686411,B,0.0,76333531105.55603,21.20375864043223,14.14859357911327,296.91267661805193,133.65416927608405,290.69141575311187,144.8462003406642,134.1516595882091,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.187936047436335,-57.14888938178776,319546.4320296791,319559.7341845679,319546.4320296791,0.0,-57135.58722689899,13.30215488877002,0.0,210.66621627705547,150.858839912746,148.3981083390411,148.03667479475234,147.57230019526048,146.81853706424025,145.6526090466228,143.99537439122074,141.82120908914405,139.18630034835832,136.28544400417454,133.54581265684007,131.76565800435662,132.3172677530073,158.3630155226524,148.66651319928206,148.208021284039,147.8323297457127,147.24357749859786,146.29763009000777,144.89348431062453,142.97699234727645,140.55856649945704,137.75444783911914,134.86126057158637,132.47171268758427,131.64271584331487,134.1516595882091
2026-07-16 16:00:00+00:00,973.221,3019846.1235138737,3019846.36974,2154788.224335229,865058.145404771,0.2462261263281107,865057.8991786444,3019.84636974,3019.846123513874,3019846.36974,184.52931723201027,6,1.361940048005522,0.00017417253749073096,False,legacy,0,,0.0,,0,none,0.011673552589368157,0.011673552589368157,0.010506197330431342,0.0,0.0011673552589368148,0.021,0.01049380266956866,0.021,214.1301355113022,258.03640994003274,182.0,182.0,296.9301549832036,218.60525210011286,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43287477823108,True,1840878.2044686412,1840.8782044686411,B,0.0,76487579974.94595,21.246549993040542,14.17714688737443,296.9301549832036,133.62555248435302,290.94539751978033,144.84448496408498,134.11047315934246,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.19746520061161,-57.17491905164467,313910.01986658806,313923.0347015165,313910.01986658806,0.0,-57161.90421671624,13.014834928428172,0.0,211.3876008618841,150.927973033667,148.38981717811677,148.0273681888042,147.56412440741468,146.8123455953716,145.64902470238476,143.99477321772304,141.82362684569932,139.19121136708483,136.29135515460374,133.54962522179002,131.76173658450867,132.2960353241937,158.66013083488264,148.6631827769271,148.198802273556,147.82382358786433,147.23685450009413,146.29346859647038,144.89240613901205,142.9791999230233,140.5637700667515,137.7615174153225,134.8676443936422,132.47256411081904,131.62960369521429,134.11047315934246
2026-07-16 16:10:00+00:00,952.068,2954211.537657918,2954209.8799199997,2148402.1589906556,805807.7209293442,0.0,805809.3786672623,2954.20987992,2954.211537657918,2954209.8799199997,184.42321917589334,6,1.3048103254810144,0.00016266198783738105,False,legacy,0,,0.0,,0,none,0.011406807635609448,0.011406807635609448,0.010266126872048503,0.0,0.0011406807635609452,0.021,0.010733873127951498,0.021,212.4555373071976,256.22239321639296,182.0,182.0,296.9507020284258,216.73889458132683,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48521785243582,True,1840878.2044686412,1840.8782044686411,B,0.0,76637781782.55013,21.288272717375033,14.204987133985073,296.9507020284258,133.59867776315764,291.1872563340976,144.8425697849179,134.07011844981864,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.206998583608023,-57.200297978478496,307523.9545220145,307536.6439854314,307523.9545220145,0.0,-57187.608515061554,12.689463416943909,0.0,212.09214824459545,150.99689402696484,148.38150002314242,148.01801874570907,147.55587874565148,146.80604103924853,145.6452726879256,143.99394397799435,141.82575812644325,139.1957923944739,136.29692970728786,133.55316751856213,131.7577405057102,132.27514063562842,158.95525213947488,148.65985797489125,148.1895401574118,147.81525306564228,147.23002610554997,146.2891456793945,144.891101383997,142.98111407698406,140.5686233301046,137.76820952883568,134.8736863239218,132.4732245367859,131.6166484199722,134.07011844981864
2026-07-16 16:20:00+00:00,927.937,2879330.8721969435,2879332.8347799997,2141130.498849887,738202.3359301127,1.9625830561853945,738200.3733470564,2879.3328347799998,2879.3308721969433,2879332.8347799997,184.29692283709716,6,1.236804604590759,0.0001496445299015263,False,legacy,0,,0.0,,0,none,0.011102632165485892,0.011102632165485892,0.009992368948937303,0.0,0.0011102632165485883,0.021,0.011007631051062698,0.021,210.43497345006358,254.04576824651923,182.0,182.0,296.9748768936721,214.498598849279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54889138700557,True,1840878.2044686412,1840.8782044686411,B,0.0,76783605588.92686,21.32877933025746,14.232015908112272,296.9748768936721,133.57380025115,291.41753083350164,144.8404263052638,134.03066027630473,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.216536072973836,-57.224936194881614,300252.29438124585,300264.61348944745,300252.29438124585,0.0,-57212.617086680024,12.319108201591007,0.0,212.77796750423403,151.065172524785,148.37314364331104,148.00862107576611,147.54755528422584,146.7996104089492,145.64133315735128,143.99285886989247,141.82756696866986,139.20000053035199,136.30212147403296,133.55639776530973,131.75364648906447,132.25460288759908,159.24690532858634,148.65649612783506,148.18022908655396,147.80661130444733,147.22308117736804,146.28464374128788,144.8895445089154,142.98270068982347,140.57308415339702,137.77447663178495,134.87933945421088,132.47365934539468,131.60384807178264,134.03066027630473
2026-07-16 16:30:00+00:00,900.231,2793362.5944755957,2793362.7791399998,2132803.4946176517,660559.2845223481,0.1846644040197134,660559.0998579441,2793.36277914,2793.362594475596,2793362.7791399998,184.14453415255514,6,1.1547491590681318,0.00013485900164096794,False,legacy,0,,0.0,,0,none,0.010753569029372325,0.010753569029372325,0.009678212126435094,0.0,0.0010753569029372315,0.021,0.011321787873564908,0.021,207.9580970172862,251.39430039554753,182.0,182.0,297.0041529112799,211.76828383684077,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6277419816889,True,1840878.2044686412,1840.8782044686411,B,0.0,76924418664.2227,21.367894073395195,14.258115931838816,297.0041529112799,133.5512438208306,291.63673559778596,144.83802075655333,133.9921775755327,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.226077527382227,-57.24872645034791,291925.2901490104,291937.1852767436,291925.2901490104,0.0,-57236.831322614744,11.895127733165282,0.0,213.4427957433108,151.1323031465236,148.3647322214779,147.99916872211193,147.5391445090762,146.79303812923243,145.63718233946278,143.99148462854257,141.82901038862335,139.203784560232,136.30687541153026,133.5592663457426,131.7494272807713,132.2344459792813,159.53336712117402,148.65304611426993,148.17086205219292,147.79789003726472,147.21600632488625,146.27994165349511,144.8877048913498,142.98391889186698,140.57710212228818,137.78026191985518,134.88454788924062,132.47382757432706,131.59120114205476,133.9921775755327
2026-07-16 16:40:00+00:00,868.188,2693935.8083493114,2693935.27272,2123206.265316628,570729.0074033719,0.0,570729.5430326837,2693.93527272,2693.935808349311,2693935.27272,183.95773087977986,6,1.0541627814199046,0.00011799564726722687,False,legacy,0,,0.0,,0,none,0.010350130497581109,0.010350130497581109,0.009315117447822999,0.0,0.0010350130497581104,0.021,0.011684882552177003,0.021,204.862282453022,248.10376630331004,182.0,182.0,297.03982394294223,208.37791904787844,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.72757702530987,True,1840878.2044686412,1840.8782044686411,B,0.0,77059459420.9093,21.405405394697027,14.283146043184413,297.03982394294223,133.53142482833871,291.8453388583848,144.83531260801695,133.95476759937995,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.235622783986164,-57.271539623625806,282328.06084798643,282339.4674346254,282328.06084798643,0.0,-57260.13303698687,11.406586638942827,0.0,214.08389296094887,151.19769147688717,148.356246864628,147.98965387651495,147.53063488356847,146.7863053301003,145.6327914726314,143.98978104887968,141.8300365080759,139.2070827432617,136.3111252816712,133.56171377931386,131.74505071541435,132.21469997865137,159.812612052784,148.64944691169492,148.16143058314498,147.7890792159802,147.20878527365224,146.27501377394339,144.8855454180336,142.98471920602682,140.58061629638578,137.78549683413897,134.88924435276485,132.473680304043,131.57870687954738,133.95476759937995
2026-07-16 16:50:00+00:00,830.828,2578011.8118927665,2578009.43432,2112064.248539275,465945.185780725,0.0,465947.5633534913,2578.00943432,2578.0118118927667,2578009.43432,183.7242479797623,6,0.9284412198720133,9.868550096832525e-05,False,legacy,0,,0.0,,0,none,0.00988014844060008,0.00988014844060008,0.008892133596540073,0.0,0.0009880148440600083,0.021,0.012107866403459929,0.021,200.9005937756052,243.9267399649512,182.0,182.0,297.0841921591034,204.07097857960062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8574968120383,True,1840878.2044686412,1840.8782044686411,B,0.0,77187801619.861,21.44105600551694,14.306934561620777,297.0841921591034,133.51488465982146,292.0437606083608,144.83225274703543,133.91855161773725,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.245171653765944,-57.29321867867322,271186.044070634,271196.88359815767,271186.044070634,0.0,-57282.37915114954,10.8395275236835,0.0,214.69790160738054,151.26063740699308,148.34766501065113,147.9800670036552,147.52201227045376,146.77938890711565,145.62812539040672,143.98769903762317,141.83058203372607,139.20981988157155,136.3147905928644,133.56366807912883,131.74047851310158,132.1954031487109,160.0822467418482,148.64562592507738,148.15192434393677,147.78016649119928,147.2013980208811,146.26982863415935,144.8830206100317,142.98504108487626,140.58355217978695,137.79009773822781,134.89334704522724,132.4731585620416,131.5663658033124,133.91855161773725
2026-07-16 17:00:00+00:00,786.88,2441639.6555524394,2441641.4272,2099024.1376151466,342617.2895848532,1.7716475604102015,342615.5179372929,2441.6414271999997,2441.6396555524393,2441641.4272,183.4254618147099,6,0.7675563617668786,7.651162709857405e-05,False,legacy,0,,0.0,,0,none,0.009327918886545532,0.009327918886545532,0.00839512699789098,0.0,0.0009327918886545532,0.021,0.012604873002109022,0.021,195.67988806280593,238.47256605685857,182.0,182.0,297.1402854201958,198.44173174055143,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.0325773661396,True,1840878.2044686412,1840.8782044686411,B,0.0,77308307142.93976,21.47452976192771,14.329270534362848,297.1402854201958,133.50233491500526,292.23234606817016,144.82878095514934,133.883682709839,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.254723915546796,-57.313570685117675,258145.93314650524,258156.10914972748,258145.93314650524,0.0,-57303.39468189544,10.176003222230065,0.0,215.28065813747506,151.3203159849566,148.33895974029213,147.97039634407363,147.51325916150273,146.77226027025318,145.6231406422616,143.98517802079652,141.83056897833737,139.21190342766732,136.31777247499969,133.56504123135397,131.7356647840477,132.17660476221883,160.33943000509132,148.64149711518516,148.1423306103986,147.77113651449676,147.19381970204984,146.2643471808792,144.8800741173682,142.98480961662924,140.5858177457712,137.7939614869499,134.89675541016513,132.47219055931794,131.5541804856785,133.883682709839
2026-07-16 17:10:00+00:00,734.681,2279669.122950659,2279671.06214,2083628.6531209033,196042.40901909675,1.9391893409192562,196040.4698297559,2279.6710621400002,2279.669122950659,2279671.06214,183.031721981571,6,0.5555426054613122,5.10403410393951e-05,False,legacy,0,,0.0,,0,none,0.00867303654949611,0.00867303654949611,0.0078057328945464995,0.0,0.0008673036549496109,0.021,0.013194267105453503,0.021,188.53941581694684,231.09053437555664,182.0,182.0,297.213701410362,190.8127712520187,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.27951692531255,True,1840878.2044686412,1840.8782044686411,B,0.0,77419563634.03154,21.50543434278654,14.349892177993079,297.213701410362,133.49472199597741,292.4113540147432,144.82482267188263,133.85035653067445,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.264279308265708,-57.33235631346765,242750.44865226204,242759.84146643704,242750.44865226204,0.0,-57322.96349929267,9.392814174978412,0.0,215.82693997233594,151.37575660131472,148.33009897644112,147.96062725272424,147.50435364369918,146.764883667022,145.6177829814545,143.98214248869016,141.82990026873824,139.21321838757342,136.31994838871884,133.56572469429017,131.7305541661405,132.15836906800575,160.58077818126708,148.63695900820275,148.13263357118916,147.76196999489903,147.18601905755605,146.25852040328647,144.8766353472368,142.9839311045975,140.5872980841358,137.79695957681218,134.89934465289235,132.4706881611068,131.5421568075005,133.85035653067445
2026-07-16 17:20:00+00:00,672.062,2085369.6313706033,2085368.0622800002,2065286.0846852774,20081.97759472276,0.0,20083.546685325826,2085.3680622800002,2085.369631370603,2085368.0622800002,182.49319548624973,6,0.2655668002882976,2.1930889129813044e-05,False,legacy,0,,0.0,,0,none,0.007889180094895037,0.007889180094895037,0.007100262085405534,0.0,0.0007889180094895034,0.021,0.013899737914594468,0.021,178.2858366556569,220.61684704338944,182.0,182.0,297.31298132364793,179.9685810074066,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.65003597044745,True,1840878.2044686412,1840.8782044686411,B,0.0,77519803872.39308,21.53327885344252,14.3684719341279,297.31298132364793,133.49330947072065,292.5808824510411,144.82028503201906,133.81882594097664,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.273837520973707,-57.34927624799918,224407.88021663632,224416.34018390207,224407.88021663632,0.0,-57340.816280733416,8.459967265764135,0.0,216.3301302549224,151.42582329151753,148.3210446357899,147.95074134195585,147.4952680453004,146.75721399042033,145.61198409288727,143.9784975111829,141.8284540642918,139.2136206986068,136.321165245276,133.5655836479885,131.72507965118135,132.14078081183882,160.80226237852523,148.63189285314755,148.1228134262988,147.75264245025548,147.17795640262662,146.2522862022514,144.87261503061333,142.98228727398535,140.58784841070167,137.798930491861,134.90095859361796,132.4685424371271,131.5303059410458,133.81882594097664
2026-07-16 17:30:00+00:00,596.246,1850115.0910071942,1850115.5632399998,1850115.0910071942,0.4722328055649996,0.4722328055649996,0.0,1850.1155632399998,1850.1150910071942,1850115.5632399998,181.71988192096958,6,0.15083281178559105,1.07781877262186e-05,False,legacy,0,,0.0,,0,none,0.006943281228247881,0.006943281228247881,0.00690861619512517,0.0,3.466503312271087e-05,0.021,0.014091383804874832,0.021,176.6785486632597,217.51219756345733,182.0,182.0,297.45253149814187,176.74946087207826,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76451161020285,True,1840878.2044686412,1840.8782044686411,B,0.0,77556220415.25952,21.54339455979431,14.375221823162393,297.45253149814187,133.72009020981432,292.6606429477902,144.81260110309648,133.7977041964016,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.283396749942689,-57.3553738138869,118046.56314167607,118049.61192461994,118046.56314167607,0.0,-57352.325030943044,3.048782943857077,0.0,216.5819150911116,151.44582537544835,148.3108907089946,147.94018066302394,147.48514236010377,146.74785401540905,145.60364336795786,143.97134486982142,141.8225362203461,139.20877771997513,136.31687510544498,133.5607166734602,131.71753824679578,132.12695622390194,160.91016558274882,148.62377418544872,148.11227680746163,147.74237837550697,147.16837320593606,146.24369124474936,144.86522837373332,142.97621667109232,140.58302246050454,137.79496681535068,134.89694217066213,132.46269095083505,131.51947439270188,133.7977041964016
2026-07-16 17:40:00+00:00,503.916,1563622.0680331246,1563621.11304,1563622.0680331246,0.0,0.0,0.0,1563.62111304,1563.6220680331246,1563621.11304,181.59866204366813,6,0.2161050534094784,1.3000420290245306e-05,False,legacy,0,,0.0,,4,step_turn,0.005860775403846235,0.005860775403846235,0.0009000000000000032,0.0201,0.004960775403846231,0.021,0.0,0.021000000000000005,147.03349960267775,189.96182015737543,182.0,182.0,297.4742294073045,148.08589689398192,140.0,1840878.2044686412,1840.8782044686411,1540357.5595675646,1540.3575595675645,300520.64490107656,300.52064490107654,0.0,186.87774665334464,True,1840878.2044686412,1840.8782044686411,C,0.0,77612019687.76768,21.558894357713246,14.385564345213893,297.4742294073045,142.57848172376865,287.17336443311314,144.65516948772793,137.7547980437508,300520.64490107656,300.52064490107654,0.0,0.0,0.0,0.002465610827523284,-9.292957654516327,-57.36542744182124,461036.5426551557,450884.8598565036,461036.5426551557,300520.64490107656,-67517.11024047338,-10151.682798652146,0.0,213.39648918192154,151.43620151123847,148.2280918498248,147.82907563057034,147.3393713952368,146.56485269632392,145.39049467187837,143.74935874616816,141.6349673045155,139.13280446242192,136.48089466248675,134.16813700707522,133.07857282073402,134.69944708457135,160.25725091931724,148.52861302937058,148.00176135202946,147.59599057947915,146.97778162975862,146.01034417889548,144.6042072997226,142.72319210405664,140.4056092855764,137.80975496681452,135.2934858102478,133.53599706688127,133.7127407012208,137.7547980437508
2026-07-16 17:50:00+00:00,391.959,1216225.7424833088,1216225.25946,1216225.7424833088,0.0,0.0,0.0,1216.2252594600002,1216.2257424833087,1216225.25946,179.36286533099533,6,1.4199955910025324,6.191244032393434e-05,False,legacy,0,,0.0,,5,step_turn,0.004456650821371761,0.004456650821371761,0.00019999999999999445,0.020800000000000006,0.0,0.021,0.0,0.021,149.91370282240953,191.71346464460882,182.0,182.0,297.8588293270203,149.91370282240953,139.83672585185977,1825849.8134354134,1825.8498134354134,1267292.4891663347,1267.2924891663347,558557.3242690786,558.5573242690785,0.0,186.80158189587712,False,1840878.2044686412,1840.8782044686411,C*,-15028.391033227788,77276885293.20624,21.465801470335066,14.323446423058883,170.20562625319025,190.6928361380472,280.94911702187585,144.50349260744335,140.40215689748965,558557.3242690786,558.5573242690785,15028.391033227788,15.028391033227788,0.0,0.002465610827523284,-9.302508925663119,-57.30762688075638,0.0,57307.62688075638,0.0,558557.3242690786,0.0,57307.62688075638,0.0,210.06828587485737,151.26147034411954,148.17033162226363,147.75462685511212,147.2373633886979,146.43046662505972,145.22531416363154,143.5643101632818,141.45569571666508,139.00856605823822,136.49832891022544,134.47206838702957,133.90385570594498,136.42113784126593,159.44072093799508,148.4597266653512,147.9306120169286,147.49833370163523,146.8446620870986,145.8391419720724,144.40085716453487,142.5066799044271,140.2158356274684,137.72014125813567,135.4302217003811,134.1072497785938,135.05415287821765,140.40215689748965
2026-07-16 18:00:00+00:00,260.572,808538.5871819112,808539.28168,359661.75794241315,448877.52373758686,0.6944980887928978,448876.82923949807,808.53928168,808.5385871819112,808539.28168,179.58008706260205,6,1.303030043214278,3.802541981241282e-05,False,legacy,0,,0.0,,0,max,0.002969179074486328,0.002969179074486328,0.0,0.021,0.002969179074486328,0.021,0.0,0.021,146.87308178273784,189.34746153813828,182.0,182.0,297.82248239942044,147.44464698008187,136.9402867740095,1559250.2349861246,1559.2502349861245,359661.75794241315,359.66175794241315,1199588.4770437113,1199.5884770437112,0.0,186.90463911892658,False,1840878.2044686412,1840.8782044686411,D*,-281627.96948251664,76489029565.78876,21.246952657163543,14.177415572333635,297.82248239942044,142.8305943331384,273.55004590348244,144.24990189575166,141.9458807013224,1199588.4770437113,1199.5884770437112,281627.96948251664,281.6279694825166,0.0,0.002465610827523284,-9.312037667348623,-57.17245011302956,0.0,0.0,0.0,1199588.4770437113,-113504.40198542271,-56331.95187239315,0.0,205.49479095917468,151.01053372361517,148.07586450464575,147.63421636061776,147.074807238193,146.21870666070885,144.966737210979,143.27463879026945,141.17060396768048,138.793237527532,136.45864690455124,134.76268232822554,134.7201469905962,137.94084564093876,158.52091960219744,148.36424251712177,147.82837348432636,147.36115767095382,146.6614915876401,145.6069896627981,144.12736901865944,142.21495830533806,139.95192075955484,137.5624855442954,135.49779835121288,134.5567837188565,136.04181954632878,141.9458807013224
2026-07-16 18:10:00+00:00,123.187,382241.8600354573,382241.86977999995,382241.8600354573,0.00974454265087843,0.00974454265087843,0.0,382.24186977999994,382.2418600354573,382241.86977999995,179.35076679697897,6,1.4265101862420693,1.9540085067830566e-05,False,legacy,0,,0.0,,0,max,0.001400491710382427,0.001400491710382427,2.168404344971009e-19,0.021,0.0,0.021,0.0,0.021,144.7876336865163,186.80282611406554,182.0,182.0,297.86079323248134,144.7876336865163,133.38575439250602,1232077.1755767358,1232.0771755767357,418106.47533007734,418.10647533007733,813970.7002466583,813.9707002466583,0.0,187.0170218816531,False,1840878.2044686412,1840.8782044686411,D*,-608801.0288919054,76000647145.64076,21.111290873789102,14.0868927801376,161.5239442500641,186.80282611406554,267.35243710422503,144.0872570170707,143.63037877278384,813970.7002466583,813.9707002466583,608801.0288919054,608.8010288919054,0.0,0.002465610827523284,-9.321552360127452,-57.08815667297578,0.0,57088.156672975776,0.0,813970.7002466583,0.0,57088.156672975776,0.0,202.22880975500163,150.80005517411084,148.01274440317135,147.55419877145258,146.96660371546065,146.07828367488534,144.79685786960061,143.0876401408643,140.9930130557144,138.6723673722942,136.47045226815683,135.01841834189653,135.36575580684794,139.13467945622997,157.77299976420764,148.293067964512,147.75265378393175,147.25840226214197,146.52398650572363,145.43366073769565,143.92598267095158,142.00616663592498,139.7755228569534,137.4857010498243,135.62399039315298,135.03039499446444,137.03952003370966,143.63037877278384
2026-07-16 18:20:00+00:00,24.165,74982.57900040194,74982.5451,24408.013163963173,50574.53193603683,0.0,50574.565836438764,74.98254510000001,74.98257900040194,74982.5451,179.19348461510594,6,1.511200591866043,4.040836059246704e-06,False,legacy,0,,0.0,,0,max,0.0002742984535333928,0.0002742984535333928,0.0,0.021,0.0002742984535333928,0.021,0.0,0.021,142.09826393473028,184.20313116580945,182.0,182.0,297.88689860603233,142.07146098306515,134.62732936608978,1346356.590980939,1346.356590980939,24408.013163963173,24.408013163963172,1321948.577816976,1321.948577816976,0.0,187.13350470860183,False,1840878.2044686412,1840.8782044686411,D*,-494521.6134877021,74921332842.03693,20.811481345010257,13.886839419515548,297.88689860603233,144.1502696158323,258.72328013069017,143.80050274932194,143.8596245074166,1321948.577816976,1321.948577816976,494521.6134877021,494.5216134877021,0.0,0.002465610827523284,-9.331036044261737,-56.902104805709634,0.0,0.0,0.0,1321948.577816976,-476908.5948560841,-420006.4900503745,0.0,197.45818988618805,150.47776572522295,147.90610449094294,147.42025449093705,146.7886749487992,145.85101070174116,144.52543703331148,142.79154428167664,140.71138783565726,138.4696544244406,136.4373408291453,135.25570351176452,135.92203255183483,139.83070818439128,156.8266840424704,148.18835748543393,147.63970308201175,147.10874765162552,146.32824786436598,145.19141220013407,143.64835038975897,141.72006986456648,139.52884851347739,137.35038003847743,135.6886193733109,135.36241523301453,137.57078712412826,143.8596245074166
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.09826393473028,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.30936307011018,184.4307664306328,182.0,182.0,,142.30936307011018,131.1450549287506,1025834.4352971395,1025.8344352971394,0.0,0.0,1025834.4352971395,1025.8344352971394,0.0,187.1232374393352,False,1840878.2044686412,1840.8782044686411,D*,-815043.7691715017,74305832180.85864,20.6405089391274,13.772754972267265,156.4762519609556,184.4307664306328,251.83549699275275,143.61589819080118,145.12887052536425,1025834.4352971395,1025.8344352971394,815043.7691715017,815.0437691715017,0.0,0.002465610827523284,-9.340501996595888,-56.79571400490132,0.0,56795.71400490132,0.0,1025834.4352971395,0.0,56795.71400490132,0.0,193.99801663484575,150.24699854056254,147.83670674786035,147.33233722193302,146.67041849125877,145.6986271933953,144.34253644573744,142.59189448459176,140.5231872893439,138.34090975121262,136.4405342201215,135.48729894170282,136.48765747687065,140.7985112638386,156.0942760149081,148.1141591405795,147.5595680865224,147.00055250919544,146.18471288280742,145.0121902802196,143.4421917238216,141.5085673865076,139.35174000305878,137.27141209308778,135.79899732876115,135.77537414209408,138.39488152670594,145.12887052536425
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.30936307011018,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.37960374399347,181.628314778993,182.0,182.0,,139.37960374399347,135.2917104154223,1407508.820639852,1407.508820639852,0.0,0.0,1407508.820639852,1407.508820639852,0.0,187.25055065712954,False,1840878.2044686412,1840.8782044686411,D*,-433369.3838287892,73461326888.47473,20.405924135687425,13.61622399584974,142.30936307011018,181.628314778993,244.51227460889803,143.3926556899641,144.84669273990698,1407508.820639852,1407.508820639852,433369.3838287892,433.36938382878924,0.0,0.002465610827523284,-9.349943580003544,-56.64950044593266,0.0,56649.50044593266,0.0,1407508.820639852,0.0,56649.50044593266,0.0,190.47858061551923,150.01214626950602,147.7578404566744,147.23150035396185,146.53542895686834,145.52614186561547,144.13765014164184,142.37097950241065,140.31769965082415,138.20053543086323,136.43075978573475,135.66921979824258,136.85144426218767,141.08373650386605,155.40796933834628,148.0376751197143,147.47518128438762,146.8873279098306,146.0361174035792,144.8288726208016,143.23404382629454,141.29787240924546,139.17652142669914,137.18586321138193,135.86271417119355,136.0115278411125,138.67056789056758,144.84669273990698
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.37960374399347,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,151.69659209423324,179.23009826475013,160.0,160.0,,151.69659209423324,131.44686291029393,1053614.0220550282,1053.6140220550283,0.0,0.0,1053614.0220550282,1053.6140220550283,0.0,165.53470505318165,False,1840878.2044686412,1840.8782044686411,D*,-787264.182413613,72829158475.24171,20.230321798678254,13.49905014285428,154.1666526062433,179.23009826475013,237.62493685764704,143.17130064264552,145.78740925386725,1053614.0220550282,1053.6140220550283,787264.182413613,787.264182413613,0.0,0.002465610827523284,-9.359366929572726,-56.54009741508917,0.0,56540.09741508917,0.0,1053614.0220550282,0.0,56540.09741508917,0.0,187.19004628116312,149.78830750463553,147.67622340081,147.12707386849607,146.3969465725819,145.3512918620301,143.93294575416522,142.15473928832316,140.12404198705994,138.08307713328477,136.46244189377086,135.9308272607268,137.3954874980464,141.8536298511161,154.7655197722259,147.95935524201883,147.3873055960864,146.77021362797376,145.88409369304028,144.64381295066184,143.02762426210472,141.0950290020414,139.01951715169346,137.13697848018978,136.00108066210973,136.41625448552105,139.37962769491057,145.78740925386725
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.69659209423324,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,148.42138343180497,176.05158839393346,160.0,160.0,,148.42138343180497,130.0845152485198,928218.2161815898,928.2182161815898,0.0,0.0,928218.2161815898,928.2182161815898,0.0,165.63140805531782,False,1840878.2044686412,1840.8782044686411,D*,-912659.9882870514,72272227545.53276,20.075618762647988,13.3958217285262,151.69659209423324,176.05158839393346,231.43637224321765,142.95913201668444,146.36438423243519,928218.2161815898,928.2182161815898,912659.9882870514,912.6599882870514,0.0,0.002465610827523284,-9.368774191725695,-56.44357291781452,0.0,56443.57291781452,0.0,928218.2161815898,0.0,56443.57291781452,0.0,184.25930086049505,149.58229080807197,147.59246770361656,147.0200860487136,146.25699751870863,145.1774921866104,143.7334056712978,141.94940592374766,139.94816440069516,137.98968053327744,136.51991487128421,136.20810451695147,137.9224122216205,142.5399889362209,154.18982894126694,147.87931485748408,147.2957312783591,146.6494818255387,145.72985072464573,144.4595081693844,142.82674165851026,140.90420589487596,138.8815958173408,137.11135666961243,136.15578441096358,136.80173644355725,139.96887488316338,146.36438423243519
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.42138343180497,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.43121053554785,174.12098072020777,160.0,160.0,,146.43121053554785,130.56287304404094,972248.138167216,972.248138167216,0.0,0.0,972248.138167216,972.248138167216,0.0,165.6909758714787,False,1840878.2044686412,1840.8782044686411,D*,-868630.0663014252,71688878662.63243,19.913577406286787,13.28769668649751,148.42138343180497,174.12098072020777,225.58776179906093,142.74793523393498,146.56370614823248,972248.138167216,972.248138167216,868630.0663014252,868.6300663014252,0.0,0.002465610827523284,-9.37816460744714,-56.34249432866694,0.0,56342.49432866694,0.0,972248.138167216,0.0,56342.49432866694,0.0,181.50602707022912,149.38359520286238,147.50536733443357,146.9089964478822,146.11307467062719,145.00085948189619,143.533445900296,141.74743069869697,139.7802813674402,137.90776499849215,136.58592423032596,136.47256676673425,138.37125562267562,142.9851605377748,153.64755018751273,147.7972407152469,147.20084049476853,146.5252667114043,145.5727799511927,144.27406796751944,142.62760313408808,140.71900513812022,138.75305110679886,137.09548878521446,136.30955415152013,137.14791112006895,140.4179332292931,146.56370614823248
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.43121053554785,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.47106261694483,172.22009986577123,160.0,160.0,,144.47106261694483,130.68354198653702,983354.9794770813,983.3549794770813,0.0,0.0,983354.9794770813,983.3549794770813,0.0,165.75024551629207,False,1840878.2044686412,1840.8782044686411,D*,-857523.2249915599,71098865674.94618,19.749684909707273,13.17833643749203,146.43121053554785,172.22009986577123,220.10022237717922,142.54050336334873,146.54179055095508,983354.9794770813,983.3549794770813,857523.2249915599,857.5232249915599,0.0,0.002465610827523284,-9.387537989641826,-56.240293168123266,0.0,56240.293168123266,0.0,983354.9794770813,0.0,56240.293168123266,0.0,178.93640761781361,149.19283369255317,147.4156904051033,146.79491299223503,145.96668368208182,144.82326737598677,143.33515062872524,141.5507715487776,139.62168172761977,137.83732442041529,136.65911407093478,136.72425859283248,138.75574497759914,143.25774228105155,153.13874219249612,147.713141695633,147.10272434275495,146.3978080337232,145.4133239970816,144.08816787716427,142.43109920635015,140.54044564310797,138.63491831323864,137.0906000344259,136.46549634826846,137.46696934484973,140.7727552305308,146.54179055095508
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.47106261694483,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.62609949312892,170.43146887621546,160.0,160.0,,142.62609949312892,130.75501254109113,989933.408784078,989.933408784078,0.0,0.0,989933.408784078,989.933408784078,0.0,165.80658010340431,False,1840878.2044686412,1840.8782044686411,D*,-850944.7956845632,70504905629.67574,19.58469600824326,13.06824459238739,144.47106261694483,170.43146887621546,214.95400065730982,142.3369569785032,146.32246420184723,989933.408784078,989.933408784078,850944.7956845632,850.9447956845632,0.0,0.002465610827523284,-9.396894228325447,-56.137432101727796,0.0,56137.4321017278,0.0,989933.408784078,0.0,56137.4321017278,0.0,176.53906617162934,149.0092253092641,147.32336441680346,146.67783165674618,145.81789134517493,144.64485496642826,143.13870078682208,141.35955415735538,139.47223413799622,137.77768164961353,136.73810996595077,136.96198835954414,139.07954485623844,143.3824335351703,152.66108761723697,147.62696187746002,147.0014338415124,146.26724903713716,145.25172547422443,143.9021287179175,142.2375461081588,140.3686473005845,138.52677202733804,137.09524842233202,136.62084709204024,137.75574804480596,141.034982104062,146.32246420184723
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.62609949312892,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.88684502437056,168.74580828563103,160.0,160.0,,140.88684502437056,130.82762301325556,996616.7605652618,996.6167605652619,0.0,0.0,996616.7605652618,996.6167605652619,0.0,165.86017631519937,False,1840878.2044686412,1840.8782044686411,D*,-844261.4439033794,69906935573.33658,19.418593214815715,12.957409482612068,142.62609949312892,168.74580828563103,210.13229868403607,142.13755384049261,145.93493853655363,996616.7605652618,996.6167605652619,844261.4439033794,844.2614439033794,0.0,0.002465610827523284,-9.406233212344205,-56.03390411254038,0.0,56033.904112540375,0.0,996616.7605652618,0.0,56033.904112540375,0.0,174.30406816017222,148.83212052126584,147.2283938341335,146.55784709256548,145.66688452631868,144.4658920188251,142.94439520357687,141.17397028659357,139.33176729749385,137.7279347501348,136.8209931842104,137.183328728483,139.34304185835626,143.37360583118368,152.2124953073983,147.53865859140672,146.89703311233288,146.1337500172292,145.08824635552932,143.71628853923946,142.047268849306,140.2037274453495,138.42819694521563,137.1080966884925,136.7732729643716,138.01234608986633,141.209204430117,145.93493853655363
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.88684502437056,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.2495912238859,167.1594416841248,160.0,160.0,,139.2495912238859,130.89747814669826,1003046.5001965078,1003.0465001965077,0.0,0.0,1003046.5001965078,1003.0465001965077,0.0,165.91106572994286,False,1840878.2044686412,1840.8782044686411,D*,-837831.7042721334,69305107673.21867,19.251418798116298,12.845859312719304,140.88684502437056,167.1594416841248,205.61841168927393,141.9425149503643,145.40542842223667,1003046.5001965078,1003.0465001965077,837831.7042721334,837.8317042721334,0.0,0.002465610827523284,-9.4155548353316,-55.92973792437046,0.0,55929.737924370456,0.0,1003046.5001965078,0.0,55929.737924370456,0.0,172.22169791334412,148.66089405713802,147.1307872868095,146.4350571848551,145.51384941844242,144.28663859234467,142.75250722476804,140.9941650255872,139.20004717918002,137.6871374356468,136.90591019169307,137.3861801773964,139.5472488911615,143.2455748622833,151.790939927379,147.44819649029884,146.78959406664657,145.99747765978466,144.9231489895691,143.5309727885151,141.86055855024946,140.04574358255533,138.33870257435038,137.12776532886394,136.92053010093713,138.2351618341524,141.30009135925872,145.40542842223667
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.2495912238859,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.71005175229251,165.66814051313443,160.0,160.0,,137.71005175229251,130.96467734530265,1009231.7771999359,1009.2317771999359,0.0,0.0,1009231.7771999359,1009.2317771999359,0.0,165.9593061309708,False,1840878.2044686412,1840.8782044686411,D*,-831646.4272687053,68699568606.89871,19.08321350191631,12.73362126973149,139.2495912238859,165.66814051313443,201.39598416297608,141.7520342066033,144.7577449837715,1009231.7771999359,1009.2317771999359,831646.4272687053,831.6464272687053,0.0,0.002465610827523284,-9.42485899546172,-55.82496078072242,0.0,55824.960780722424,0.0,1009231.7771999359,0.0,55824.960780722424,0.0,170.2825686720725,148.49495367693908,147.0305626750633,146.30956911963736,145.35897854915038,144.1073525578002,142.56329213404686,140.82024369977304,139.0767800451834,137.6542949755126,136.99104696576185,137.56867040344642,139.69349536658274,143.01181168659485,151.3944782842737,147.35554824271475,146.67919655896094,145.8586049249237,144.75669578445664,143.34649415421262,141.6776736138278,139.89469874369462,138.25773361531967,137.15285425040588,137.0605026218532,138.4229464170976,141.31251125864767,144.7577449837715
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.71005175229251,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.26380938402303,164.26755759894047,160.0,160.0,,136.26380938402303,131.02911179542238,1015162.5759420522,1015.1625759420522,0.0,0.0,1015162.5759420522,1015.1625759420522,0.0,166.00496757318135,False,1840878.2044686412,1840.8782044686411,D*,-825715.628526589,68090471061.33348,18.9140197392593,12.620723654523298,137.71005175229251,164.26755759894047,197.44906249457784,141.56627481227108,144.01334492249023,1015162.5759420522,1015.1625759420522,825715.628526589,825.7156285265891,0.0,0.002465610827523284,-9.434145595533145,-55.71960042855738,0.0,55719.60042855738,0.0,1015162.5759420522,0.0,55719.60042855738,0.0,168.4776438638158,148.33374084917148,146.92774671127412,146.18149826338671,145.20246880020295,143.92828664696304,142.3769833789452,140.6522676906023,138.9616151781289,137.62837452998247,137.07464453619332,137.72916505235372,139.7834116502303,142.68496836868906,151.02125346233356,147.26069465665685,146.56592798821927,145.71730996805368,144.5891472330234,143.16314957406124,141.49883576072432,139.75053629196455,138.18467556870692,137.18195566454253,137.19121220200526,138.57478929108146,141.2514651186914,144.01334492249023
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.26380938402303,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.90635729076163,162.9532667621621,160.0,160.0,,134.90635729076163,131.09070666914158,1020832.0089688874,1020.8320089688874,0.0,0.0,1020832.0089688874,1020.8320089688874,0.0,166.04813070902114,False,1840878.2044686412,1840.8782044686411,D*,-820046.1954997538,67477971855.95215,18.743881071097817,12.507195533932533,136.26380938402303,162.9532667621621,193.76214805547653,141.385368177515,143.19143559377935,1020832.0089688874,1020.8320089688874,820046.1954997538,820.0461954997538,0.0,0.002465610827523284,-9.443414543008368,-55.613684851328365,0.0,55613.68485132836,0.0,1020832.0089688874,0.0,55613.68485132836,0.0,166.7982564103517,148.17673142081347,146.8223747629425,146.05096749657892,145.04452014729193,143.74968675805002,142.19379148418705,140.49025639693988,138.85414822267333,137.60831410195797,137.15501231920788,137.8662684889621,139.8188928572323,142.27686309070475,150.6694980911356,147.16362477642625,146.44988292850024,145.57377523494813,144.4207605013558,142.98121881300284,141.32423059680278,139.6131467476237,138.11886096169792,137.21366560443673,137.31083070771717,138.69010484760994,141.12203357949997,143.19143559377935
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.90635729076163,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.63315393934064,161.72081553636843,160.0,160.0,,133.63315393934064,131.14943501884596,1026237.5959166463,1026.2375959166463,0.0,0.0,1026237.5959166463,1026.2375959166463,0.0,166.08888460910526,False,1840878.2044686412,1840.8782044686411,D*,-814640.6085519949,66862229298.40216,18.57284147177838,12.393066250641663,134.90635729076163,161.72081553636843,190.32023990165973,141.20941282602897,142.30909491496843,1026237.5959166463,1026.2375959166463,814640.6085519949,814.6406085519949,0.0,0.002465610827523284,-9.452665749985954,-55.50724186551677,0.0,55507.24186551677,0.0,1026237.5959166463,0.0,55507.24186551677,0.0,165.23612191678464,148.0234358457612,146.7144905975087,145.91810644113036,144.88533428446718,143.57179011151874,142.01390215443791,140.3341862010576,138.75392430712046,137.59302980183108,137.23053817256368,137.97882165184853,139.8020636007645,141.79847933056388,150.33753629182158,147.06433589417756,146.33116267774002,145.4281864509634,144.25178784216885,142.8009626001278,141.15400585764752,139.48236654806675,138.05957471797848,137.24659195694883,137.4176857580144,138.7686147084517,140.92932760204695,142.30909491496843
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.63315393934064,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.43966944566313,160.56576954990862,160.0,160.0,,132.43966944566313,131.20527635538568,1031377.4508838654,1031.3774508838653,0.0,0.0,1031377.4508838654,1031.3774508838653,0.0,166.12732479003864,False,1840878.2044686412,1840.8782044686411,D*,-809500.7535847758,66243402827.87184,18.4009452299644,12.278365357066816,133.63315393934064,160.56576954990862,187.10886840692748,141.03847339544447,141.38140295519398,1031377.4508838654,1031.3774508838653,809500.7535847758,809.5007535847758,0.0,0.002465610827523284,-9.46189913317133,-55.40029911226298,0.0,55400.299112262976,0.0,1031377.4508838654,0.0,55400.299112262976,0.0,163.78334664947386,147.87339905083067,146.6041460645147,145.7830506435163,144.7251132564952,143.3948235336753,141.8374748891236,140.1839913453305,138.6604429165168,137.58142915633636,137.29969881696394,138.0658973744037,139.73524234232346,141.2599742564212,150.02378449090486,146.96283348311107,146.20987476204442,145.2807316081457,144.0824751194874,142.62262112606555,140.98827100960892,139.35798173528633,138.00606256531555,137.2793738994478,137.51026832145783,138.81032810842007,140.67844221371183,141.38140295519398
