timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.43966944566313,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.3214248975364,159.48375006278195,160.0,160.0,,131.3214248975364,131.25825634405055,1036253.9362041728,1036.2539362041728,0.0,0.0,1036253.9362041728,1036.2539362041728,0.0,166.16355142837494,False,1840878.2044686412,1840.8782044686411,D*,-804624.2682644684,65621650466.14934,18.228236240597038,12.163122142905783,132.43966944566313,159.48375006278195,184.11412056761662,140.8725795389116,140.42158072836838,1036253.9362041728,1036.2539362041728,804624.2682644684,804.6242682644684,0.0,0.002465610827523284,-9.471114613782648,-55.29288366790704,0.0,55292.883667907045,0.0,1036253.9362041728,0.0,55292.883667907045,0.0,162.43243093809377,147.72619998004967,146.49140070482633,145.64594068279126,144.5640580069641,143.2190015961556,141.66464128327104,140.0395630280931,138.57316322574263,137.5724161841063,137.3610678259279,138.1267935195231,139.62090661705005,140.6706950761604,149.72675124729113,146.85913103772756,146.0861323677863,145.13159986969472,143.91306021022513,142.4464122268598,140.827095941732,139.23972713013848,137.95753917618492,137.31068311776127,137.58723550651698,138.81552050284196,140.37441511201345,140.42158072836838
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.3214248975364,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.27402532356038,158.47046533539745,160.0,160.0,,130.27402532356038,131.3084121862698,1040870.4760425822,1040.8704760425821,0.0,0.0,1040870.4760425822,1040.8704760425821,0.0,166.1976677604183,False,1840878.2044686412,1840.8782044686411,D*,-800007.728426059,64997128180.52379,18.054757827923275,12.047365517050284,131.3214248975364,158.47046533539745,181.3226577869615,140.71172648285292,139.44113244935738,1040870.4760425822,1040.8704760425821,800007.728426059,800.007728426059,0.0,0.002465610827523284,-9.480312117446417,-55.18502198260659,0.0,55185.021982606595,0.0,1040870.4760425822,0.0,55185.021982606595,0.0,161.17626865491022,147.58145094242943,146.3763213274818,145.50692131501322,144.4023671441477,143.0445254367053,141.49550511383632,139.9007532808201,138.4915066263039,137.56490114251463,137.41332226272542,138.16102404775057,139.46165927769192,140.03920197555337,149.4450362914187,146.75324997194758,145.96005378065547,144.98098060927015,143.743771880972,142.27253090991363,140.67051309357504,139.12729510097756,137.91319071139927,137.33923712811276,137.64741212335352,138.78471073396778,140.02218940480762,139.44113244935738
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.27402532356038,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.29318638450695,157.5217359205127,160.0,160.0,,129.29318638450695,131.35579904347247,1045232.1476727168,1045.2321476727168,0.0,0.0,1045232.1476727168,1045.2321476727168,0.0,166.22977868272176,False,1840878.2044686412,1840.8782044686411,D*,-795646.0567959244,64369988891.92016,17.88055246997782,11.931123823741522,130.27402532356038,157.5217359205127,178.72172692696768,140.5558751048083,138.44998815671192,1045232.1476727168,1045.2321476727168,795646.0567959244,795.6460567959244,0.0,0.002465610827523284,-9.48949157407207,-55.07673975391908,0.0,55076.73975391908,0.0,1045232.1476727168,0.0,55076.73975391908,0.0,160.00814331860178,147.43879668529493,146.25898152075825,145.3661405352797,144.2402355699063,142.87158121730164,141.33014122851122,139.76737497953712,138.4148639058798,137.55780887023582,137.45524781782495,138.16830855588825,139.2601966895599,139.37329637949776,149.17732882223785,146.645219321269,145.83176173917028,144.82906231328678,143.5748283460771,142.10114792246014,140.51851654546104,139.02033492300848,137.8721869082079,137.36380716820258,137.68979005881081,138.7186376567343,139.62658172991976,138.44998815671192
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.29318638450695,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.37475586193852,156.63351493174926,160.0,160.0,,128.37475586193852,131.4004863554863,1049345.3426078416,1049.3453426078415,0.0,0.0,1049345.3426078416,1049.3453426078415,0.0,166.25998953193084,False,1840878.2044686412,1840.8782044686411,D*,-791532.8618607996,63740381686.35545,17.705661579543182,11.814424696411779,129.29318638450695,156.63351493174926,176.29916540872236,140.40495185761733,137.45664413478164,1049345.3426078416,1049.3453426078415,791532.8618607996,791.5328618607996,0.0,0.002465610827523284,-9.498652917710787,-54.968061832303974,0.0,54968.061832303974,0.0,1049345.3426078416,0.0,54968.061832303974,0.0,158.92172138984856,147.29791329852242,146.13946111978433,145.22374863610597,144.0778531920264,142.70033885098948,141.16859509258356,139.63920340269706,138.34260057310058,137.5500862808765,137.48574329228302,138.148560465856,139.019278862692,138.68005336407603,148.92240524486672,146.53507542729167,145.7013827715038,144.67603154125825,143.40643606602742,141.9324089838596,140.37106281222293,138.9184566178713,137.83368724047614,137.383225456229,137.7135275004262,138.6182363751658,139.1922548681158,137.45664413478164
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.37475586193852,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.51473017615412,155.80190352323896,160.0,160.0,,127.51473017615412,131.44255790106513,1053217.7721720631,1053.2177721720632,0.0,0.0,1053217.7721720631,1053.2177721720632,0.0,166.28840504643875,False,1840878.2044686412,1840.8782044686411,D*,-787660.4322965781,63108451023.052216,17.53012528418117,11.697294910906464,128.37475586193852,155.80190352323896,174.0434011267862,140.25885006706196,136.46829915702793,1053217.7721720631,1053.2177721720632,787660.4322965781,787.660432296578,0.0,0.002465610827523284,-9.507796086397768,-54.85901212188742,0.0,54859.01212188742,0.0,1053217.7721720631,0.0,54859.01212188742,0.0,157.9110432612168,147.1585069882117,146.0178456458566,145.07989728371933,143.91540376276464,142.53095108541964,141.01088316485905,139.51597965144552,138.27406038132216,137.54070899493465,137.5038228692759,138.1018741235675,138.74170157262253,137.96585717886862,148.67912645267256,146.4228615814262,145.569046518969,144.5220719409358,143.23878874803856,141.7664345185332,140.22807272801083,138.82123716732474,137.7968446934994,137.3963907924606,137.71794465417952,138.4846144056617,138.72369454769773,136.46829915702793
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.51473017615412,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.70926720975396,155.0231628219266,160.0,160.0,,126.70926720975396,131.4821013783203,1056857.5084424592,1056.8575084424592,0.0,0.0,1056857.5084424592,1056.8575084424592,0.0,166.3151284750856,False,1840878.2044686412,1840.8782044686411,D*,-784020.696026182,62474336517.98674,17.353982366107427,11.579760345364285,127.51473017615412,155.0231628219266,171.94344787441912,140.11743091163302,135.49098500735352,1056857.5084424592,1056.8575084424592,784020.696026182,784.020696026182,0.0,0.002465610827523284,-9.516921021993953,-54.74961357710954,0.0,54749.61357710954,0.0,1056857.5084424592,0.0,54749.61357710954,0.0,156.9705123868089,147.0203127407376,145.89422570376476,144.93473856691077,143.75306369891587,142.36355252043404,140.85699285671856,139.397412333882,138.20857255301473,137.52868844438052,137.50861734988874,138.02851115690052,138.43027093942527,137.23643893828003,148.4464347489464,146.3086276178574,145.43488501766083,144.36736322756525,143.07206627387777,141.6033191107035,140.0894321778426,138.72822271904522,137.7608165988115,137.40227529700982,137.7025190007397,138.31902831579004,138.22519086658815,135.49098500735352
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.70926720975396,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.95469454505836,154.29372145513713,160.0,160.0,,125.95469454505837,131.51922527590511,1060274.5371389007,1060.2745371389008,0.0,0.0,1060274.5371389007,1060.2745371389008,0.0,166.3402608672758,False,1840878.2044686412,1840.8782044686411,D*,-780603.6673297405,61838171795.7034,17.177269943250945,11.461845767398412,126.70926720975396,154.29372145513713,169.9888969801486,139.9805242506256,134.5296902302177,1060274.5371389007,1060.2745371389008,780603.6673297405,780.6036673297405,0.0,0.002465610827523284,-9.526027669999658,-54.63988803422768,0.0,54639.88803422768,0.0,1060274.5371389007,0.0,54639.88803422768,0.0,156.09488296013717,146.8830929049345,145.76869634605742,144.78842403766717,143.59100093163724,142.19825877653568,140.70688271741045,139.2831794922441,138.14545540091973,137.51307711093358,137.4993742504402,137.92888619067665,138.0877800531953,136.49691570602943,148.22335049764783,146.19242946360757,145.29903195714635,144.2120801762953,142.90643369265953,141.44313123123092,139.9549933257896,138.63893178945574,137.72476707273535,137.39992756924468,137.66687925613905,138.12286074722178,137.70082301742738,134.5296902302177
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.95469454505836,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.24751515021325,153.61018064406946,160.0,160.0,,125.24751515021325,131.55403273346627,1063478.351637764,1063.4783516377638,0.0,0.0,1063478.351637764,1063.4783516377638,0.0,166.36390048034053,False,1840878.2044686412,1840.8782044686411,D*,-777399.8528308773,61200084784.72074,17.000023551311315,11.34357488885068,125.95469454505837,153.61018064406946,168.1699057415293,139.84793053956946,133.58847625199354,1063478.351637764,1063.4783516377638,777399.8528308773,777.3998528308773,0.0,0.002465610827523284,-9.535115979381194,-54.5298562892157,0.0,54529.8562892157,0.0,1063478.351637764,0.0,54529.8562892157,0.0,155.27924649286965,146.74663572507998,145.6413564359087,144.64110382454575,143.42937400126786,142.0351660503935,140.56048349320253,139.17293256622432,138.0840218679045,137.49297351457295,137.47545688101218,137.80355258779002,137.7169888925337,135.75183020857628,148.00896858557346,146.07432866686187,145.16162196877917,144.05639176549587,142.74204064890912,141.28591357223988,139.82457723435894,138.55286187775732,137.68787447009018,137.38847601857393,137.61079854254257,137.89759895592294,137.1544495017372,133.58847625199354
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.24751515021325,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,152.96931658822868,160.0,160.0,,125.0,131.58662955463473,1066478.690518964,1066.4786905189642,0.0,0.0,1066478.690518964,1066.4786905189642,0.0,166.3861423147938,False,1840878.2044686412,1840.8782044686411,D*,-774399.5139496771,60560197570.40936,16.82227710289149,11.224970338522159,125.24751515021325,152.96931658822868,166.47718323506652,139.71942272025785,132.67058549114086,1066478.690518964,1066.4786905189642,774399.5139496771,774.3995139496772,0.0,0.002465610827523284,-9.544185902396983,-54.419538094739714,0.0,54419.53809473971,0.0,1066478.690518964,0.0,54419.53809473971,0.0,154.51901760563538,146.61075383678215,145.5123079885402,144.49292574861877,143.26833117244004,141.87435068452618,140.41769893780125,139.0662991003781,138.02358489433493,137.46752683867,137.43634235406267,137.65318786272294,137.32060608459813,135.00519063311262,147.80245475607057,145.9543918890434,145.02278989172328,143.9004603056628,142.57902073987566,141.13168320350155,139.69797557222242,138.4694927999418,137.64933743061275,137.36713181595417,137.53418654698132,137.64481381975173,136.58970031584641,132.67058549114086
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.36301192286118,160.0,160.0,,125.0,131.47225400109323,1055951.1173370362,1055.951117337036,0.0,0.0,1055951.1173370362,1055.951117337036,0.0,166.40725454100215,False,1840878.2044686412,1840.8782044686411,D*,-784927.087131605,59926626900.00714,16.646285250001984,11.107536573971537,125.0,152.36301192286118,164.90365239047637,139.59486291355572,131.82454310152525,1055951.1173370362,1055.951117337036,784927.087131605,784.927087131605,0.0,0.002465610827523284,-9.553237624861389,-54.310334786440166,0.0,54310.334786440166,0.0,1055951.1173370362,0.0,54310.334786440166,0.0,153.81065185510138,146.47534997749773,145.3817067508029,144.34410322978601,143.1080971907173,141.71597191162547,140.2785195974307,138.96300924117548,137.9636325681539,137.43630869606736,137.382658984886,137.48165198444906,136.91011902325397,134.28530832656347,147.6031761472661,145.83271924319405,144.88271170530618,143.7445010013184,142.41757076551903,140.9805285224822,139.575064315252,138.38843355061587,137.60863857263124,137.33586271233412,137.43905626832404,137.37192760028123,136.02646203530958,131.82454310152525
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.79231916415648,160.0,160.0,,125.0,131.2589096028928,1036314.0647024028,1036.314064702403,0.0,0.0,1036314.0647024028,1036.314064702403,0.0,166.42718888402365,False,1840878.2044686412,1840.8782044686411,D*,-804564.1397662384,59304838461.1857,16.47356623921825,10.992286672838175,125.0,151.79231916415648,163.4413958276696,139.47402780977154,131.07053635829084,1036314.0647024028,1036.314064702403,804564.1397662384,804.5641397662384,0.0,0.002465610827523284,-9.56227148901672,-54.20318493198134,0.0,54203.18493198134,0.0,1036314.0647024028,0.0,54203.18493198134,0.0,153.1502993047429,146.34029013814236,145.24966815798552,144.19479293402247,142.9488215495763,141.56009910554678,140.1428449830367,138.86272766871352,137.9036512964141,137.3989792098356,137.31513896313925,137.2924700477397,136.4945796024586,133.61056687326987,147.41046228919916,145.70940333715436,144.74154517634798,143.5886936573464,142.25783207626162,140.8324663574642,139.4556468608065,138.3092474510655,137.56526728081994,137.2946490581546,137.32708667107065,137.08431715727463,135.47639102369675,131.07053635829084
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.25763564372429,160.0,160.0,,125.0,131.04472436416896,1016599.6178181203,1016.5996178181202,0.0,0.0,1016599.6178181203,1016.5996178181202,0.0,166.44592024550863,False,1840878.2044686412,1840.8782044686411,D*,-824278.5866505209,58694878690.49483,16.304132969581897,10.87922924224217,125.0,151.25763564372429,162.08203174737162,139.3566246165211,130.39884597653804,1016599.6178181203,1016.5996178181202,824278.5866505209,824.2785866505209,0.0,0.002465610827523284,-9.571287837700117,-54.09809210038433,0.0,54098.092100384325,0.0,1016599.6178181203,0.0,54098.092100384325,0.0,152.53396755589725,146.20543120898932,145.11629111156628,144.04512003144538,142.79060403326315,141.40673549436605,140.0105015794634,138.76505626589122,137.84308588361708,137.35512704462477,137.23413092301584,137.08749378957776,136.0771596696126,132.98104313052332,147.2236235705375,145.58452526876968,144.5994237917256,143.43317589131544,142.0998847844726,140.68743879316975,139.33945257558418,138.2314423387097,137.5186683080004,137.24330595000814,137.19914038927678,136.78423612408045,134.94102662064074,130.39884597653804
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.75600344525003,160.0,160.0,,125.0,130.84362191936358,998089.3624427414,998.0893624427414,0.0,0.0,998089.3624427414,998.0893624427414,0.0,166.46354205884353,False,1840878.2044686412,1840.8782044686411,D*,-842788.8420258998,58096025073.02918,16.137784742508106,10.768230362402765,125.0,150.75600344525003,160.8178268614681,139.24235693788705,129.8004853212933,998089.3624427414,998.0893624427414,842788.8420258998,842.7888420258998,0.0,0.002465610827523284,-9.580286992607451,-53.99492944400936,0.0,53994.92944400936,0.0,998089.3624427414,0.0,53994.92944400936,0.0,151.95800539460518,146.070662835113,144.98168774768592,143.89521797043375,142.63354579789578,141.25587878985172,139.88130846248993,138.66959945687185,137.7814082579199,137.30439049756762,137.13998412540184,136.8682832690444,135.6598997743236,132.394033815276,147.04203790987532,145.4581699209187,144.45647910576332,143.27807681383752,141.94379380415242,140.54536970945244,139.22619967905163,138.15453870537235,137.46833841189195,137.18173165782648,137.05612045746625,136.47377489215037,134.42150609356034,129.8004853212933
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.2847020843689,160.0,160.0,,125.0,130.65454029770433,980685.5506338374,980.6855506338374,0.0,0.0,980685.5506338374,980.6855506338374,0.0,166.48014109552577,False,1840878.2044686412,1840.8782044686411,D*,-860192.6538348038,57507613742.64888,15.9743371507358,10.65916698422124,125.0,150.2847020843689,159.6416016268143,139.1309200844176,129.26744884575064,980685.5506338374,980.6855506338374,860192.6538348038,860.1926538348039,0.0,0.002465610827523284,-9.589269256027261,-53.89358051886854,0.0,53893.58051886854,0.0,980685.5506338374,0.0,53893.58051886854,0.0,151.41905608451444,145.9358935746891,144.84596959339115,143.74521366205676,142.47773512196093,141.10750964938214,139.75507067617593,138.57596405730908,137.7181250497613,137.24647846785956,137.03311691160945,136.63636114821279,135.24461099455988,131.84696172530045,146.86514406661718,145.33042430716606,144.31283899171638,143.12351544910007,141.78960797381865,140.40616524283317,139.11559728695983,138.0780724230558,137.41382767245548,137.1099044097997,136.8989681270648,136.15489284888145,133.9187108065436,129.26744884575064
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.84123027606424,160.0,160.0,,125.0,130.47650149943263,964298.163469429,964.298163469429,0.0,0.0,964298.163469429,964.298163469429,0.0,166.4957978484822,False,1840878.2044686412,1840.8782044686411,D*,-876580.0409992122,56929034844.56722,15.813620790157561,10.55192606972603,125.0,149.84123027606424,158.54669341368466,139.02200355965329,128.79260498399498,964298.163469429,964.298163469429,876580.0409992122,876.5800409992122,0.0,0.002465610827523284,-9.598234912435093,-53.79393844698697,0.0,53793.93844698697,0.0,964298.163469429,0.0,53793.93844698697,0.0,150.91403462026136,145.80104903501095,144.70924700260733,143.59522704198514,142.32324741565074,140.96159256971043,139.63158129025845,138.48376191693347,137.6527788431175,137.18116737598373,136.9140073646641,136.3932051229585,134.83289129041788,131.33737411964796,146.6924364987534,145.2013769981836,144.16862713842298,142.9696004984815,141.63736050472414,140.2697153373532,139.00734810572436,138.00159729374064,137.35473891122354,137.02787612375235,136.7286518108017,135.82941845982668,133.43329643079144,128.79260498399498
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.42328900529085,160.0,160.0,,125.0,130.3086055613591,948844.3648185094,948.8443648185095,0.0,0.0,948844.3648185094,948.8443648185095,0.0,166.51058690795398,False,1840878.2044686412,1840.8782044686411,D*,-892033.8396501318,56359728225.67612,15.65548006268781,10.446403793264707,125.0,149.42328900529085,157.52692185340786,138.9152934071346,128.3696007368329,948844.3648185094,948.8443648185095,892033.8396501318,892.0338396501318,0.0,0.002465610827523284,-9.607184229958447,-53.695905140120885,0.0,53695.905140120885,0.0,948844.3648185094,0.0,53695.905140120885,0.0,150.44010666007847,145.66607013368426,144.57162861615973,143.4453706791686,142.17014529036834,140.81807678352803,139.51062324334882,138.3926123119919,137.58494923534508,137.1082978303756,136.7831845000741,136.14024175085612,134.42614128672002,130.8629404723758,146.52346059191177,145.0711175624473,144.0239625781174,142.8164301519237,141.48706945968013,140.13589518878646,138.9011506260919,137.9246871911604,137.2907272268238,136.93576616091246,136.54615711304274,135.49905059016757,132.96572041658865,128.3696007368329
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.02876591880693,160.0,160.0,,125.0,130.15002549494056,934248.0354218547,934.2480354218548,0.0,0.0,934248.0354218547,934.2480354218548,0.0,166.52457732370672,False,1840878.2044686412,1840.8782044686411,D*,-906630.1690467865,55799179404.423004,15.499772056784169,10.342504794511537,125.0,149.02876591880693,156.57655626849015,138.81047450279956,127.99277667417071,934248.0354218547,934.2480354218548,906630.1690467865,906.6301690467865,0.0,0.002465610827523284,-9.616117461721121,-53.59939057604809,0.0,53599.390576048085,0.0,934248.0354218547,0.0,53599.390576048085,0.0,149.99466903081893,145.5309114769554,144.43322084767837,143.29574943088107,142.0184787336849,140.6768972921348,139.39197137956816,138.30214419146543,137.51425353457537,137.02777104824338,136.64121984431847,135.87884108781756,134.02557943639596,130.42144971354287,146.35780826061352,144.93973602338775,143.87895924754883,142.66409194856934,141.3387383610576,140.00456687740436,138.79670170222838,137.84693801323937,137.2214990474572,136.833755050915,136.3524776053325,135.16536005185,132.51626691833326,127.99277667417071
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.65572085456137,160.0,160.0,,125.0,129.99999822262689,920438.9386379496,920.4389386379496,0.0,0.0,920438.9386379496,920.4389386379496,0.0,166.53783295522408,False,1840878.2044686412,1840.8782044686411,D*,-920439.2658306916,55246916041.240234,15.346365567011176,10.240141524253515,125.0,148.65572085456137,155.69028508727095,138.70723272969522,127.65709121674652,920438.9386379496,920.4389386379496,920439.2658306916,920.4392658306915,0.0,0.002465610827523284,-9.625034847081952,-53.504312164974294,0.0,53504.3121649743,0.0,920438.9386379496,0.0,53504.3121649743,0.0,149.57533169186226,145.3955398592647,144.29412742905276,143.14646023355775,141.8682853436029,140.53797591299673,139.27539433285426,138.2119982110137,137.4403471384325,136.93954520949967,136.4887197926842,135.61031311779098,133.63225650822298,130.01080705728955,146.19511388982164,144.80732235635503,143.73372564366403,142.5126628524342,141.19235683134934,139.87558090880933,138.69369870333017,137.76796931538857,137.14681091044133,136.72207850412866,136.14860707579237,134.82979345015443,132.08506935654904,127.65709121674652
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.30237237032603,160.0,160.0,,125.0,129.8578222449143,907352.5057094446,907.3525057094446,0.0,0.0,907352.5057094446,907.3525057094446,0.0,166.55041281067292,False,1840878.2044686412,1840.8782044686411,D*,-933525.6987591966,54702504537.81457,15.195140149392936,10.139233614057241,125.0,148.30237237032603,154.86318714103052,138.60525700424935,127.35805318417036,907352.5057094446,907.3525057094446,933525.6987591966,933.5256987591965,0.0,0.002465610827523284,-9.633936612772171,-53.41059414131407,0.0,53410.59414131407,0.0,907352.5057094446,0.0,53410.59414131407,0.0,149.17990104474595,145.25993286005843,144.15444896762267,142.9975918832459,141.71959063363366,140.40122235916027,139.16065633550045,138.1218285548517,137.36292359127174,136.84363166287508,136.32631836841327,135.3359047212817,133.2470693974704,129.6290305041863,146.03505057891476,144.67396599156731,143.58836446996355,142.36220923295858,141.04790129214473,139.74877775487482,138.59184155076437,137.6874256595699,137.0664679228781,136.60102145780726,135.935532328719,134.4936765863951,131.67213079285423,127.35805318417036
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.96708536275221,160.0,160.0,,125.0,129.72285323902403,894929.4306483333,894.9294306483333,0.0,0.0,894929.4306483333,894.9294306483333,0.0,166.56237136785572,False,1840878.2044686412,1840.8782044686411,D*,-945948.7738203079,54165546879.42557,15.04598524428488,10.039707290989169,125.0,147.96708536275221,154.09070474439608,138.50424115665407,127.09166170682423,894929.4306483333,894.9294306483333,945948.7738203079,945.9487738203079,0.0,0.002465610827523284,-9.64282297393889,-53.31816700031191,0.0,53318.16700031191,0.0,894929.4306483333,0.0,53318.16700031191,0.0,148.80636449177396,145.1240775384578,144.01428253828615,142.8492248734637,141.57240839898896,140.2665353480582,139.04751896338746,138.0313045006665,137.2817143635861,136.7400910679308,136.1546705140331,135.0567974933453,132.8707742226023,129.2742470937495,145.8773266713134,144.53975534490644,143.44297233627228,142.21278693828722,140.90533571285627,139.6239893797859,138.49083461884737,137.60497759472526,136.98032198916636,136.47091232566308,135.71422690140395,134.1582185729733,131.27734228550221,127.09166170682423
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.64835954812446,160.0,160.0,,125.0,129.59449882192916,883115.1882044729,883.1151882044729,0.0,0.0,883115.1882044729,883.1151882044729,0.0,166.57375888222873,False,1840878.2044686412,1840.8782044686411,D*,-957763.0162641683,53635677766.502884,14.898799379584135,9.941494845943213,125.0,147.64835954812446,153.36861846809597,138.40388573380864,126.85435269769533,883115.1882044729,883.1151882044729,957763.0162641683,957.7630162641683,0.0,0.002465610827523284,-9.65169413510339,-53.226966987017725,0.0,53226.966987017724,0.0,883115.1882044729,0.0,53226.966987017724,0.0,148.4528761528881,144.98796922145428,143.8737213155102,142.70143130013236,141.42674114844846,140.13380375195493,138.93574286865078,137.9401119529368,137.196488364602,136.62902949043237,135.97444585325397,134.7741063810315,132.50399870835693,128.94468897294323,145.72168254818527,144.40477737705436,143.29763950837275,142.0644414438024,140.76461241692988,139.50104078304844,138.39038860874496,137.52032272129827,136.88826982089654,136.33211741658928,135.4856454653651,133.82451643305077,130.90049938446734,126.85435269769533
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.34481874310453,160.0,160.0,,125.0,129.47221482827428,871859.6912707392,871.8596912707392,0.0,0.0,871859.6912707392,871.8596912707392,0.0,166.58462168160426,False,1840878.2044686412,1840.8782044686411,D*,-969018.513197902,53112561951.74044,14.75348943103901,9.844534140068808,125.0,147.34481874310453,152.69302351237093,138.30389965089537,126.64295116798179,871859.6912707392,871.8596912707392,969018.513197902,969.018513197902,0.0,0.002465610827523284,-9.660550291040536,-53.136935622871626,0.0,53136.93562287163,0.0,871859.6912707392,0.0,53136.93562287163,0.0,148.11774365546933,144.85161037920142,143.73285424221498,142.5542748201564,141.2825805855156,140.00290774812504,138.8250893936975,137.8479546716022,137.107051210241,136.51059452070066,135.7863230186879,134.48887901912386,132.14725385539947,128.6386893375084,145.56788766602702,144.26911718016294,143.15244970104754,141.9172080527537,140.62567291458714,139.3797514799925,138.29022218283987,137.4331862429085,136.79025073369434,136.1850356250815,135.25071909368958,133.49356004752235,130.54131691629456,126.64295116798179
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.05520101439737,160.0,160.0,,125.0,129.3555012293306,861116.9152477137,861.1169152477137,0.0,0.0,861116.9152477137,861.1169152477137,0.0,166.59500244283979,False,1840878.2044686412,1840.8782044686411,D*,-979761.2892209275,52595891802.59181,14.609969945164393,9.748768152973893,125.0,147.05520101439737,152.0603075909771,138.20400161451997,126.45462874849517,861116.9152477137,861.1169152477137,979761.2892209275,979.7612892209276,0.0,0.002465610827523284,-9.669391627586043,-53.04801927303582,0.0,53048.01927303582,0.0,861116.9152477137,0.0,53048.01927303582,0.0,147.7994159179789,144.7150095823331,143.59176573516172,142.4078106592993,141.13990812988808,139.8737199529839,138.7153220442824,137.75455517017588,137.01324433047193,136.38497149567834,135.59098467177145,134.20209566943197,131.80094490311703,128.35467829497105,145.41573782015996,144.13285759297327,143.00747991386433,141.77111214464918,140.48844875390736,139.2599369121389,138.19006336971853,137.3433210827552,136.68624440421573,136.0300934931676,135.01035155499474,133.1662373452625,130.19944220016623,126.45462874849517
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.7783495408568,160.0,160.0,,125.0,129.24390050956583,850844.7486168162,850.8447486168162,0.0,0.0,850844.7486168162,850.8447486168162,0.0,166.6049404541829,False,1840878.2044686412,1840.8782044686411,D*,-990033.455851825,52085384953.42172,14.468162487061589,9.654144547545853,125.0,146.7783495408568,151.46713024284952,138.10392143805325,126.28686584853278,850844.7486168162,850.8447486168162,990033.455851825,990.033455851825,0.0,0.002465610827523284,-9.678218322374509,-52.960168730798486,0.0,52960.16873079848,0.0,850844.7486168162,0.0,52960.16873079848,0.0,147.49647185483983,144.57818053741173,143.4505354284498,142.26208567098672,140.99869548489636,139.74610656573947,138.60620791539887,137.65965557518692,136.91494398982297,136.25237966509454,135.38911266225875,133.91466932070762,131.46538160284518,128.09117869109028,145.26505261805437,143.9960788462014,142.86280031183583,141.62616947525294,140.35286240520594,139.14140984410392,138.08965092558418,137.25050811074885,136.57626867682498,135.8677402910854,134.7654155289593,132.84333896667565,129.8744668279671,126.28686584853278
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.51320415887636,160.0,160.0,,125.0,129.1369910705845,841004.385813179,841.0043858131789,0.0,0.0,841004.385813179,841.0043858131789,0.0,166.61447186268396,False,1840878.2044686412,1840.8782044686411,D*,-999873.8186554622,51580782321.933815,14.327995089426059,9.560615302291877,125.0,146.51320415887636,150.9104034897935,138.0034012201037,126.13741794593862,841004.385813179,841.0043858131789,999873.8186554622,999.8738186554623,0.0,0.002465610827523284,-9.687030545518894,-52.873338866304195,0.0,52873.33886630419,0.0,841004.385813179,0.0,52873.33886630419,0.0,147.20760993480337,144.44114119630905,143.30923795450792,142.1171384413888,140.85890523849773,139.61992849360558,138.49751900347925,137.5630182554651,136.81205997382705,136.11306855246252,135.18138396758528,133.62744700276852,131.1407877991017,127.84680193522227,145.11567314725963,143.85885823834843,142.7184741484526,141.48238651876494,140.21882815505654,139.02398168945268,137.98873549861295,137.15455601713705,136.46037691978495,135.69844361857358,134.51675014114127,132.5255645995361,129.56593713262203,126.13741794593862
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.25879353475872,160.0,160.0,,125.0,129.0343867572566,831560.283608691,831.560283608691,0.0,0.0,831560.283608691,831.560283608691,0.0,166.62362990729656,False,1840878.2044686412,1840.8782044686411,D*,-1009317.9208599502,51081846151.7686,14.189401708824612,9.468136348530061,125.0,146.25879353475872,150.38727376188342,137.9021963656044,126.00428555734275,831560.283608691,831.560283608691,1009317.9208599502,1009.3179208599503,0.0,0.002465610827523284,-9.69582846023238,-52.78748828092262,0.0,52787.48828092262,0.0,831560.283608691,0.0,52787.48828092262,0.0,146.93163852882353,144.30391293221572,143.16794275235054,141.97299943930977,140.72049149441608,139.49504245839424,138.38903342227692,137.46442628783683,136.70453419675647,135.96731436443446,134.9684669203172,133.34121093516367,130.82731037146635,127.62024385451954,144.96745982173093,143.7212698358178,142.57455771168748,141.33976085066146,140.08625301086562,138.9074637821518,137.88708066560037,137.05530104922897,136.33865550601587,135.52268514152107,134.26515859795006,132.21352799236297,129.2733634606911,126.00428555734275
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.01422795903412,160.0,160.0,,125.0,128.93573364277822,822479.8651963806,822.4798651963806,0.0,0.0,822479.8651963806,822.4798651963806,0.0,166.63244513664316,False,1840878.2044686412,1840.8782044686411,D*,-1018398.3392722605,50588358232.65077,14.052321731291881,9.376667240489645,125.0,146.01422795903412,149.8951050182185,137.80007647446305,125.88568748680747,822479.8651963806,822.4798651963806,1018398.3392722605,1018.3983392722605,0.0,0.002465610827523284,-9.704612223397943,-52.70257899337508,0.0,52702.57899337508,0.0,822479.8651963806,0.0,52702.57899337508,0.0,146.66746699451923,144.1665197935296,143.02671394444056,141.82969120527397,140.58340052563972,139.3713020716591,138.28053650161237,137.36368376654252,136.59233922105304,135.81541652801408,134.7510178793521,133.05668005549794,130.52502753035023,127.41028060198201,144.82029040399416,143.5833842264959,142.43110037363525,141.1982815651929,139.95503760418066,138.79166857232866,137.78446379569326,136.95260658509247,136.2112212788366,135.34095664971412,134.0114064329464,131.9077623080011,128.99622835720507,125.88568748680747
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.7786926479978,160.0,160.0,,125.0,128.84070746665128,813733.2843720753,813.7332843720753,0.0,0.0,813733.2843720753,813.7332843720753,0.0,166.64094561454758,False,1840878.2044686412,1840.8782044686411,D*,-1027144.9200965659,50100118262.02753,13.916699517229869,9.286170851636967,125.0,145.7786926479978,149.4314629907215,137.69682608474858,125.78003699496988,813733.2843720753,813.7332843720753,1027144.9200965659,1027.1449200965658,0.0,0.002465610827523284,-9.713381986089805,-52.618576151173606,0.0,52618.576151173605,0.0,813733.2843720753,0.0,52618.576151173605,0.0,146.41409743729122,144.0289878141574,142.88561022728408,141.6872285797301,140.44757144382825,139.2485588702345,138.1718217623002,137.2606159588405,136.47547668424576,135.65769436710315,134.52967831924917,132.77451185673124,130.2339565053912,127.21576463906202,144.6740581778614,143.44526828671584,142.2881446236453,141.0579297229805,139.8250770860681,138.6764107411279,137.6806767444046,136.84636255707264,136.07821900716252,135.15375640099182,133.7562202079924,131.60872542313365,128.7339937630181,125.78003699496988
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.55144157059556,160.0,160.0,,125.0,128.74901021279064,805293.1105699921,805.2931105699921,0.0,0.0,805293.1105699921,805.2931105699921,0.0,166.6491571118081,False,1840878.2044686412,1840.8782044686411,D*,-1035585.0938986491,49616942395.68553,13.782483998801537,9.196613106029004,125.0,145.55144157059556,148.99410048302144,137.59224525923986,125.68592056984478,805293.1105699921,805.2931105699921,1035585.0938986491,1035.5850938986491,0.0,0.002465610827523284,-9.722137894052384,-52.535447775473486,0.0,52535.44777547348,0.0,805293.1105699921,0.0,52535.44777547348,0.0,146.17061710012644,143.89134438323399,142.7446847941761,141.54561897393376,140.31293690454808,139.12666337751082,138.06269196387504,137.15506931571028,136.353975652207,135.49448392753519,134.30507230779602,132.49530445926482,129.9540606501034,127.0356208097372,144.52867026711002,143.30698498073997,142.1457261427705,140.91867884139683,139.69626205620747,138.56150836331656,137.57552675047623,136.73648474240474,135.93981885219316,134.96158575246736,133.50028663277996,131.31680515400197,128.48610731758419,125.68592056984478
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.3317917477794,160.0,160.0,,125.0,128.66036894093097,797134.2213008499,797.13422130085,0.0,0.0,797134.2213008499,797.13422130085,0.0,166.65710328536397,False,1840878.2044686412,1840.8782044686411,D*,-1043743.9831677913,49138661862.90502,13.649628295251395,9.107962721629054,125.0,145.3317917477794,148.58094366123274,137.4861501068624,125.60207901525996,797134.2213008499,797.13422130085,1043743.9831677913,1043.7439831677914,0.0,0.002465610827523284,-9.730880088138672,-52.453164517722165,0.0,52453.164517722165,0.0,797134.2213008499,0.0,52453.164517722165,0.0,145.93619133660027,143.75361767340502,142.60398529491994,141.4048626640651,140.17942379507946,139.0054660448513,137.95295981331918,137.04691135892475,136.22789091839113,135.32613496272683,134.07780435726724,132.2195988908451,129.68525598947315,126.86884251965073,144.38404609034578,143.16859319279243,142.00387391779907,140.78049538919475,139.56847942026278,138.44678382301373,137.4688366908797,136.62291393770508,135.79621386613476,134.7649460802886,133.24425207567432,131.03232440560728,128.25200785304793,125.60207901525996
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.1191179898426,160.0,160.0,,125.0,128.57453523445378,789233.7513277181,789.2337513277181,0.0,0.0,789233.7513277181,789.2337513277181,0.0,166.6648058454577,False,1840878.2044686412,1840.8782044686411,D*,-1051644.453140923,48665121612.10839,13.518089336696775,9.020190959274602,125.0,145.1191179898426,148.1900792758693,137.37837311561145,125.52739060390299,789233.7513277181,789.2337513277181,1051644.453140923,1051.6444531409231,0.0,0.002465610827523284,-9.739608704709035,-52.37169942217822,0.0,52371.699422178215,0.0,789233.7513277181,0.0,52371.699422178215,0.0,145.71005712425583,143.61583612467882,142.4635538301816,141.26495311622378,140.0469539317197,138.88481816624036,137.8424486321504,136.9360304343725,136.0973012502995,135.1530080430375,133.84845750376525,131.94788117295514,129.42741724575635,126.71448803102463,144.24011594272497,143.03014759062032,141.86261039049893,140.64333930757448,139.44161325038783,138.3320647214014,137.36044542638186,136.50561502203087,135.64761750933826,134.5643358996027,132.9887221953856,130.75554553912812,128.03113015887828,125.52739060390299
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.912848040218,160.0,160.0,,125.0,128.49127978073923,781570.5938204066,781.5705938204065,0.0,0.0,781570.5938204066,781.5705938204065,0.0,166.6722847113827,False,1840878.2044686412,1840.8782044686411,D*,-1059307.6106482346,48196179255.81615,13.387827571060042,8.93327142712253,125.0,144.912848040218,147.81974275728328,137.26876339215582,125.46085606958229,781570.5938204066,781.5705938204065,1059307.6106482346,1059.3076106482347,0.0,0.002465610827523284,-9.748323875999139,-52.29102774063209,0.0,52291.02774063209,0.0,781570.5938204066,0.0,52291.02774063209,0.0,145.49151707866307,143.47802798092744,142.323426978009,141.12587733860127,139.91544476056092,138.76457275627845,137.73099295809376,136.82233536602195,135.96230763786733,134.975471907167,133.61759191885696,131.680585105916,129.18038334730716,126.57167688153656,144.09681969589477,142.89169851946772,141.7219516380555,140.50716454818263,139.31554562662615,138.2171847171378,137.2502080570496,136.38457595068027,135.4942612793344,134.36024840727273,132.73426231768428,130.4866758176618,127.82290908998634,125.46085606958229
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.71245809680792,160.0,160.0,,125.0,128.41039396860566,774125.547390035,774.125547390035,0.0,0.0,774125.547390035,774.125547390035,0.0,166.67955815639138,False,1840878.2044686412,1840.8782044686411,D*,-1066752.657078606,47731703927.382126,13.258806646495035,8.847179868742366,125.0,144.71245809680792,147.4683071301238,137.15718678359588,125.40158523791192,774125.547390035,774.125547390035,1066752.657078606,1066.752657078606,0.0,0.002465610827523284,-9.757025730454517,-52.21112673226588,0.0,52211.12673226588,0.0,774125.547390035,0.0,52211.12673226588,0.0,145.27993393143308,143.34022087639894,142.18363585057563,140.9876162561673,139.78481005303226,138.6445853748706,137.61843904166574,136.7057549922765,135.82303148350962,134.79390084412904,133.38574341078592,131.41809480310187,128.94396248492936,126.43958643317143,143.95410560824337,142.75329192557103,141.58190758184043,140.37191962240166,139.19015744999115,138.1019842828781,137.13799604747007,136.2598066398144,135.3363923084483,134.15316899112628,132.4813972291171,130.22587180290108,127.62678308532965,125.40158523791192
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.5174686830028,160.0,160.0,,125.0,128.3316853339557,766880.896888504,766.880896888504,0.0,0.0,766880.896888504,766.880896888504,0.0,166.68664294236913,False,1840878.2044686412,1840.8782044686411,D*,-1073997.3075801372,47271575389.24902,13.130993163680284,8.761893997829432,125.0,144.5174686830028,147.1342726952585,137.0435258996744,125.34878511654995,766880.896888504,766.880896888504,1073997.3075801372,1073.9973075801372,0.0,0.002465610827523284,-9.765714393039083,-52.13197550738797,0.0,52131.97550738797,0.0,766880.896888504,0.0,52131.97550738797,0.0,145.07472543806458,143.20244146942366,142.04420617842928,140.85014510155415,139.65496058365417,138.52471487271126,137.50464525404854,136.58623763500867,135.67961286298166,134.6086724459898,133.15342277797782,131.16074724200686,128.7179367136378,126.317448555179,143.81192923791485,142.61496930759932,141.442482220156,140.23754815268484,139.06532920869583,137.98631133676076,137.0236972605191,136.1313378406134,135.17427118922092,133.94357342064328,132.2306124603449,129.97324368709025,127.44219715844764,125.34878511654995
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.32744084328183,160.0,160.0,,125.0,128.2549777901335,759820.4346114731,759.8204346114732,0.0,0.0,759820.4346114731,759.8204346114732,0.0,166.69355444483833,False,1840878.2044686412,1840.8782044686411,D*,-1081057.7698571682,46815683128.48214,13.004356424578372,8.677393330559969,125.0,144.32744084328183,146.816257430449,136.9276800361209,125.3017492856485,759820.4346114731,759.8204346114732,1081057.7698571682,1081.0577698571683,0.0,0.002465610827523284,-9.774389985517283,-52.0535548692107,0.0,52053.5548692107,0.0,759820.4346114731,0.0,52053.5548692107,0.0,144.87535968401696,143.06471512066176,141.9051584235613,140.71343382753307,139.52580481107984,138.40482412731805,137.38948239551124,136.46375047503898,135.53220876007066,134.42016540757962,132.92111502702195,130.90883485845816,128.50206613923473,126.20454644365456,143.67025245163592,142.47676769465434,141.3036738885027,140.10398943952137,138.94094174401525,137.87002189208476,136.90721588051494,135.99921993010682,135.008169782595,133.73192595623235,131.9823547956381,129.7288594162965,127.2686054161533,125.3017492856485
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.1419726407161,160.0,160.0,,125.0,128.18010989415208,752929.3007151413,752.9293007151414,0.0,0.0,752929.3007151413,752.9293007151414,0.0,166.7003067688188,False,1840878.2044686412,1840.8782044686411,D*,-1087948.9037535,46363925548.053055,12.878868207792515,8.593659035693719,125.0,144.1419726407161,146.5129880638903,136.80956500352474,125.25984844656612,752929.3007151413,752.9293007151414,1087948.9037535,1087.9489037535,0.0,0.002465610827523284,-9.7830526267127,-51.97584717249264,0.0,51975.84717249264,0.0,752929.3007151413,0.0,51975.84717249264,0.0,144.6813507598603,142.92706561373316,141.76650791963732,140.57744753774662,139.3972495565407,138.28478075605136,137.2728339187644,136.33827885729852,135.38099132762386,134.22875750340762,132.68927884150136,130.6626081461194,128.29609271508127,126.10021157888274,143.5290425231335,142.3387196501008,141.16547554393793,139.97117903654,138.81687699805278,137.7529806732963,136.78847224757317,135.8635216721574,134.8383691442874,133.51867775970203,131.73703318238069,129.49274863445214,127.10547315673742,125.25984844656612
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.9606959621139,160.0,160.0,,125.0,128.10693379917234,746193.8867983245,746.1938867983246,0.0,0.0,746193.8867983245,746.1938867983246,0.0,166.70691285507692,False,1840878.2044686412,1840.8782044686411,D*,-1094684.3176703167,45916209215.97406,12.754502559992794,8.510673795399288,125.0,143.9606959621139,146.22329177927057,136.68911287329033,125.22252200239834,746193.8867983245,746.1938867983246,1094684.3176703167,1094.6843176703167,0.0,0.002465610827523284,-9.791702432744763,-51.89883619238676,0.0,51898.83619238676,0.0,746193.8867983245,0.0,51898.83619238676,0.0,144.49225478292288,142.78951492837825,141.62826503144623,140.4421469168994,139.26920063141205,138.1644576763298,137.15459606990908,136.2098255361136,135.2261461866003,134.0348237452835,132.45834629002283,130.4222782453927,128.09974367467834,126.0038208204148,143.38827132354157,142.20085332307312,141.02787506087833,139.8390493014492,138.6930186586897,137.63506146664844,136.66740260894295,135.72432895353185,134.66515755559308,133.3042655319917,131.49501980718304,129.26490642604122,126.95227859450439,125.22252200239834
