timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.7832735239419,160.0,160.0,,125.0,128.03531447132423,739601.7638156128,739.6017638156128,0.0,0.0,739601.7638156128,739.6017638156128,0.0,166.7133845804354,False,1840878.2044686412,1840.8782044686411,D*,-1101276.4406530284,45472448157.68469,12.63123559935686,8.42842167409638,125.0,143.7832735239419,145.94608850859325,136.56627164636208,125.18927055768458,739601.7638156128,739.6017638156128,1101276.4406530284,1101.2764406530284,0.0,0.002465610827523284,-9.800339517244925,-51.822507000968656,0.0,51822.50700096865,0.0,739601.7638156128,0.0,51822.50700096865,0.0,144.30766623101917,142.65208303670016,141.49043533769472,140.30748867051702,139.1415634510029,138.0437336344666,137.0346779477814,136.07840986736647,135.0678707642452,133.83873469612266,132.22872269093253,130.18801941388045,127.91273462597457,125.91479363886782,143.24791457899545,142.063192490429,140.89085554596275,139.70752995021215,138.56925279184512,137.51614748475689,136.54395879353916,135.58174350182466,134.48882865313348,133.08911033763948,131.25665123445447,129.0452966904512,126.8085142532419,125.18927055768458
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.60939616475736,160.0,160.0,,125.0,127.96512782976119,733141.5108806991,733.1415108806991,0.0,0.0,733141.5108806991,733.1415108806991,0.0,166.7197328488344,False,1840878.2044686412,1840.8782044686411,D*,-1107736.693587942,45032563251.15627,12.50904534754341,8.346888006337052,125.0,143.60939616475736,145.68038377512465,136.44100484877066,125.15964923692394,733141.5108806991,733.1415108806991,1107736.693587942,1107.736693587942,0.0,0.002465610827523284,-9.80896399155521,-51.74684586170031,0.0,51746.845861700305,0.0,733141.5108806991,0.0,51746.845861700305,0.0,144.12721457138605,142.51478773971604,141.35301983299686,140.17342597062182,139.01424362879087,137.92249369085496,136.91300148744838,135.9440669497248,134.90637266069996,133.64085488717106,132.00078671445848,129.95997164888246,127.73477233305624,125.83258948260574,143.10795120605852,141.92575663543394,140.75439566726334,139.57654860422696,138.44546843581918,137.396131671186,136.41810781266778,135.43588158310254,134.30967962947395,132.8736165190601,131.02222978548446,128.83385571564204,126.67368806731525,125.15964923692394
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.43878034739447,160.0,160.0,,125.0,127.89626078625724,726802.7189110692,726.8027189110692,0.0,0.0,726802.7189110692,726.8027189110692,0.0,166.72596767577474,False,1840878.2044686412,1840.8782044686411,D*,-1114075.485557572,44596481619.80963,12.387911561058232,8.266059284281624,125.0,143.43878034739447,145.42526205151788,136.3132910643246,125.13326173252656,726802.7189110692,726.8027189110692,1114075.485557572,1114.075485557572,0.0,0.002465610827523284,-9.817575964909144,-51.67184012360575,0.0,51671.84012360575,0.0,726802.7189110692,0.0,51671.84012360575,0.0,143.95056116227448,142.37764453884728,141.21601514565515,140.03990889735988,138.88714752821858,137.8006296500973,136.78950137511998,135.80684673407134,134.74186808251196,133.44154142966752,131.7748905560988,129.73824301882013,127.56555719424195,125.75670527679178,142.96836271524256,141.78856104658996,140.6184699910604,139.4460313155404,138.32155812200546,137.27491693752398,136.2898314017291,135.28687271072005,134.12800957422075,132.65817088702036,130.7920248236131,128.63049502958128,126.54732422545969,125.13326173252656
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.2711658719557,160.0,160.0,,125.0,127.82860835636816,720575.7247279612,720.5757247279612,0.0,0.0,720575.7247279612,720.5757247279612,0.0,166.7320982659648,False,1840878.2044686412,1840.8782044686411,D*,-1120302.47974068,44164136184.972855,12.267815606936905,8.185923074745716,125.0,143.2711658719557,145.17988059883186,136.18312342082504,125.1097550025618,720575.7247279612,720.5757247279612,1120302.47974068,1120.30247974068,0.0,0.002465610827523284,-9.826175544599677,-51.59747814320035,0.0,51597.47814320035,0.0,720575.7247279612,0.0,51597.47814320035,0.0,143.77739640733054,142.24066654050043,141.07941377377207,139.90688488776232,138.76018281010602,137.67804043486882,136.6641249055619,135.666813125726,134.57458039317964,133.2411429360835,131.55136030699094,129.52291210422058,127.40478546745992,125.68667305174255,142.82913267917058,141.65161693832366,140.48304933358074,139.31590309592647,138.19741840308842,137.15241633762005,136.15912551985303,135.1348583997914,133.94411802692215,132.4431423598638,130.56627425798814,128.43510448604394,126.42896378899768,125.1097550025618
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.10631378250795,160.0,160.0,,125.0,127.76207383124057,714451.6268703588,714.4516268703588,0.0,0.0,714451.6268703588,714.4516268703588,0.0,166.7381330846739,False,1840878.2044686412,1840.8782044686411,D*,-1126426.5775982824,43735465208.85064,12.148740335791844,8.106467934488572,125.0,143.10631378250795,144.94346375487802,136.05050902258668,125.08881454736324,714451.6268703588,714.4516268703588,1126426.5775982824,1126.4265775982824,0.0,0.002465610827523284,-9.834762836133812,-51.523749204815964,0.0,51523.74920481596,0.0,714451.6268703588,0.0,51523.74920481596,0.0,143.6074371445457,142.10386439247935,140.94320433958504,139.77429919339102,138.63325898287047,137.55463240263964,136.5368317730954,135.5240430461319,134.40473866563556,133.039998400398,131.33049644332385,129.3140303145397,127.25215123575896,125.6220576970733,142.69024626144486,141.51493159278357,140.34810112682172,139.18608844949904,138.07295038757954,137.02855317264024,136.02599978598886,134.9799908920371,133.75830350212897,132.228881350928,130.3451860549826,128.24755497946433,126.31816511313191,125.08881454736324
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.9440044437173,160.0,160.0,,125.0,127.69656966839426,708422.3675860723,708.4223675860723,0.0,0.0,708422.3675860723,708.4223675860723,0.0,166.7440799235553,False,1840878.2044686412,1840.8782044686411,D*,-1132455.836882569,43310411788.298996,12.030669941194166,8.027683316383051,125.0,142.9440044437173,144.71529764150404,135.91546832477988,125.07016020179589,708422.3675860723,708.4223675860723,1132455.836882569,1132.455836882569,0.0,0.002465610827523284,-9.843337943372575,-51.45064343256031,0.0,51450.64343256031,0.0,708422.3675860723,0.0,51450.64343256031,0.0,143.44042425122737,141.96724624631403,140.80737184875,139.64209531178332,138.50628785963056,137.4303196055245,136.40759379812,135.37862545497467,134.23257623099943,132.83843619072664,131.1125742312907,129.11162407897214,127.10734814622249,125.56245483777322,142.55168979955064,141.378508513659,140.21358977450421,139.0565118444263,137.94806010189575,136.90326102993166,135.89047685808765,134.82243186307554,133.57086201812962,132.01571932944827,130.1289394445438,128.0677009142337,126.214504097128,125.07016020179589
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.7840357882207,160.0,160.0,,125.0,127.63201479615873,702480.4847215398,702.4804847215398,0.0,0.0,702480.4847215398,702.4804847215398,0.0,166.74994596081865,False,1840878.2044686412,1840.8782044686411,D*,-1138397.7197471014,42888923497.46607,11.913589860407242,7.949559503178293,125.0,142.7840357882207,144.49472526285257,135.7780344889477,125.05354238688948,702480.4847215398,702.4804847215398,1138397.7197471014,1138.3977197471015,0.0,0.002465610827523284,-9.85190096866059,-51.37815172809092,0.0,51378.15172809092,0.0,702480.4847215398,0.0,51378.15172809092,0.0,143.27612044984258,141.8308177460876,140.67189796054632,139.51021541384404,138.37918399570296,137.30502400108338,136.27639462144182,135.230660417977,134.058329452834,132.6367732619084,130.89784445472804,128.9156969228876,126.97007093838029,125.5074888280864,142.41345044004692,141.242347596786,140.07947701524296,138.92709818029056,137.82265885680604,136.77648377729813,135.752591813337,134.66235126558283,133.38208604962605,131.80396868425416,129.91768665239877,127.89538246152944,126.11757428659976,125.05354238688948
2026-07-17 04:10:00+00:00,54.106,167887.65393176876,167887.67164,0.0,167887.67164,0.01770823122933507,167887.65393176876,167.88767163999998,167.88765393176877,167887.67164,177.701123234375,6,2.3147797968750012,1.3236439837193488e-05,False,legacy,0,,0.0,,0,max,0.0006052238677865312,0.0006052238677865312,0.0,0.021,0.0006052238677865312,0.021,0.0,0.021,125.00107768269346,142.39933530470051,160.0,160.0,298.12753717233375,125.0,127.0014928499424,644444.7793100993,644.4447793100993,0.0,0.0,644444.7793100993,644.4447793100993,0.0,166.76407306811313,False,1840878.2044686412,1840.8782044686411,D*,-1196433.4251585419,42389252922.632866,11.774792478509129,7.856944425841167,298.12753717233375,125.03847101393437,148.2854426487698,135.60639782560241,125.02955525570428,644444.7793100993,644.4447793100993,1196433.4251585419,1196.433425158542,0.0,0.002465610827523284,-9.860450047337167,-51.29447205946096,0.0,0.0,0.0,644444.7793100993,-188339.51207857765,-137045.04001911668,0.0,143.28630382687956,141.65541325119185,140.49806384671817,139.34053146146306,138.21392013344922,137.13958509002356,136.1012699857048,135.0340216737958,133.8317395419844,132.3830289598644,130.63759451718778,128.68700437877754,126.81480363360441,125.44399998899947,142.23421179263497,141.06558004734268,139.90550643309206,138.758057805965,137.65647150323682,136.60581843299494,135.566055146594,134.44871799508644,133.13744334759062,131.5396766323088,129.6644129693614,127.69665703869148,126.00841297484939,125.02955525570428
2026-07-17 04:20:00+00:00,175.488,544528.7905003554,544528.73472,544528.7905003554,0.0,0.0,0.0,544.52873472,544.5287905003554,544528.73472,177.7012045120082,6,2.3147360319955794,4.293051034329502e-05,False,legacy,0,,0.0,,0,max,0.001962991349827026,0.001962991349827026,4.336808689942018e-19,0.021,0.0019629913498270257,0.021,0.0,0.021,125.64104478792379,142.40331291586097,182.0,182.0,298.1275471604255,125.0,124.31181757961828,396876.55019820074,396.87655019820073,396876.55019820074,396.87655019820073,0.0,0.0,0.0,189.25219516148653,False,1840878.2044686412,1840.8782044686411,D*,-1444001.6542704403,42698849460.05876,11.860791516682989,7.914328848100927,298.1275471604255,132.49891532697944,154.55372201738732,135.46775587397343,128.22414809920014,0.0,0.0,1444001.6542704403,1444.0016542704404,0.0,0.002465610827523284,-9.869008571055467,-51.35114230980317,334644.91957122606,567345.3713529627,334644.91957122606,0.0,181349.3094719334,232700.45178173657,0.0,143.78562453904445,141.4976033405813,140.34178073014812,139.18789657725634,138.06490135119105,136.99036153593096,135.94500349620233,134.86461030325643,133.6517121148277,132.21673319946382,130.55193252255992,128.82746949739146,127.48226904527777,127.28421363184064,142.0619237013341,140.89549585455129,139.73824200026473,138.59536692683722,137.4963540696023,136.44215637600365,135.3908906468091,134.2584785928867,132.94439222917305,131.39021708726722,129.66880306332743,128.0858360926023,127.26567237175685,128.22414809920014
2026-07-17 04:30:00+00:00,313.754,973559.2134908154,973559.8367600001,973559.2134908154,0.6232691847253591,0.6232691847253591,0.0,973.55983676,973.5592134908154,973559.8367600001,177.74947012112113,6,2.2887468578578307,7.600522221117706e-05,False,legacy,0,,0.0,,0,max,0.003511267718550345,0.003511267718550345,2.168404344971009e-18,0.020999999999999998,0.0035112677185503427,0.021,0.0,0.021,126.59037417779601,142.81866714604246,182.0,182.0,298.11986565222355,125.0,130.31281354278946,949231.6838835068,949.2316838835068,949231.6838835068,949.2316838835068,0.0,0.0,0.0,189.2287317141082,False,1840878.2044686412,1840.8782044686411,D*,-891646.5205851344,43383080844.82486,12.050855790229127,8.041152691265504,298.11986565222355,136.10199801589647,161.33139054560576,135.3391265584654,132.1657963308267,0.0,0.0,891646.5205851344,891.6465205851343,0.0,0.002465610827523284,-9.877587219289529,-51.471889404372945,614875.3822880187,1191857.5306812031,614875.3822880187,0.0,525510.2589888114,576982.1483931843,0.0,144.82863390083654,141.3481153505895,140.19371344845376,139.04330727689063,137.9235641658312,136.84892000061805,135.79831962539643,134.71025326853885,133.4989051972644,132.1013802221916,130.56102584176423,129.14232533431468,128.4672475106115,129.6884213151892,141.89654950311512,140.73197109231492,139.57754443822333,138.43892889361115,137.3422757276055,136.28537071421388,135.22612835140086,134.08742960694101,132.78863609239076,131.31226972600746,129.80714942727644,128.72102840749633,128.96340868614035,132.1657963308267
2026-07-17 04:40:00+00:00,438.099,1359395.1134416526,1359394.9110599998,1359395.1134416526,0.0,0.0,0.0,1359.39491106,1359.3951134416527,1359394.9110599998,177.82106749054302,6,2.2501944281691237,0.0001045677288725776,False,legacy,0,,0.0,,0,max,0.004906246737342563,0.004906246737342563,1.734723475976807e-18,0.021,0.0,0.021,0.0,0.021000000000000005,124.99999999999999,143.67541130745775,182.0,182.0,298.1086551757627,125.0,134.88532636619905,1370103.6436969119,1370.1036436969118,1370103.6436969119,1370.1036436969118,0.0,0.0,0.0,189.1804953091393,False,1840878.2044686412,1840.8782044686411,D*,-470774.56077172933,43839128950.986565,12.17753581971849,8.125682244833301,,,160.79768783574687,135.23814015929403,135.3779916441285,0.0,0.0,470774.56077172933,470.77456077172934,0.0,0.002465610827523284,-9.886178946895443,-51.55036563547936,0.0,811630.5425716543,0.0,0.0,760080.176936175,811630.5425716543,0.0,144.732114225474,141.23710015438377,140.08398447880447,138.93616107283125,137.81892533219937,136.74463219639148,135.6914599162525,134.6009857311448,133.39791764573164,132.0421718497389,130.61939946615485,129.46916799287862,129.3503766100014,131.67978542853683,141.7719607616639,140.60920088828485,139.45693770130686,138.3215628496334,137.2268772123842,136.1687290784537,135.10582569585006,133.96799864535984,132.69239754876324,131.29663018005604,129.99237568554796,129.3391663176547,130.45457571013316,135.3779916441285
2026-07-17 04:50:00+00:00,542.139,1682224.6112245442,1682224.78866,602166.5041401624,1080058.2845198377,0.17743545584380627,1080058.1070843819,1682.22478866,1682.2246112245443,1682224.78866,177.701123234375,6,2.3147797968750012,0.000132628363894877,False,legacy,0,,0.0,,0,max,0.0060643082552382785,0.0060643082552382785,0.0,0.021,0.0060643082552382785,0.021,0.0,0.021,126.50749292890613,143.38897759462435,160.0,160.0,298.12753717233375,125.0,124.51127626867503,415235.50786702475,415.23550786702475,0.0,0.0,415235.50786702475,415.23550786702475,0.0,166.72778867508305,False,1840878.2044686412,1840.8782044686411,D*,-1425642.6966016165,43920365986.22397,12.200101662839991,8.140739714054222,298.12753717233375,131.72776705987295,166.72810129914706,135.08948604074277,134.210521134813,415235.50786702475,415.23550786702475,1425642.6966016165,1425.6426966016165,0.0,0.002465610827523284,-9.894773176957639,-51.565380373185086,602166.5041401623,602195.9469692162,602166.5041401623,415235.50786702475,-51535.93754413107,29.44282905401633,0.0,146.4727594500262,141.10432903716762,139.93163027492727,138.78707261306138,137.67252627409306,136.59724434175098,135.53813515540915,134.43967958262678,133.2360593286791,131.90366810287185,130.5464776267996,129.5059927568386,129.47763792186444,131.62145637708355,141.62394200102216,140.4535281020872,139.30391454733,138.17204176768058,137.07864220179545,136.017022216851,134.94597283301593,133.800444466244,132.52896400539964,131.16371210431933,129.92037694672405,129.31309792643933,130.26453990434177,134.210521134813
2026-07-17 05:00:00+00:00,627.628,1947491.3152258804,1947492.02632,1947491.3152258804,0.7110941195860505,0.7110941195860505,0.0,1947.49202632,1947.4913152258803,1947492.02632,177.81481667869812,6,2.2535602499317804,0.00015000093604735677,False,legacy,0,,0.0,,0,none,0.007028344094162981,0.007028344094162981,0.00664358570192128,0.0,0.0003847583922417007,0.021,0.014356414298078721,0.021,171.77746307934513,213.39736063483232,182.0,182.0,298.10958628023093,172.47957102628087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91957127879488,True,1840878.2044686412,1840.8782044686411,B,0.0,44290160386.62134,12.302822329617038,8.209281947110615,298.10958628023093,133.45661762683392,171.7866456315914,135.07838628861725,134.11583942809338,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.903378126994122,-51.62970021889575,667921.5409583228,667953.7008811781,667921.5409583228,0.0,-51597.540296040475,32.15992285527318,0.0,148.36673895478614,141.1218744259735,139.93089822262218,138.7862487895978,137.6714870964773,136.59588820414362,135.5366957943314,134.43875807366916,133.23643308540508,131.9057447977408,130.54925195855895,129.5052967088811,129.4631156776754,131.57038209784238,141.68535955322096,140.45080526717084,139.30080984288665,138.16888592129732,137.07524208876998,136.01340420115554,134.94248762089205,133.7977380964035,132.52769731845595,131.16387110454687,129.9199242765214,129.3054122360187,130.23304642449838,134.11583942809338
2026-07-17 05:10:00+00:00,697.938,2165660.160309557,2165659.7377199996,2104705.812783547,60953.924936452415,0.0,60954.347526009544,2165.6597377199996,2165.660160309557,2165659.7377199996,181.2290276060711,6,0.4151389813463311,3.4182848558581697e-05,False,legacy,0,,0.0,,0,none,0.00808660222087673,0.00808660222087673,0.007277941998789057,0.0,0.000808660222087673,0.021,0.013722058001210943,0.021,181.34170639787695,223.71469725087775,182.0,182.0,297.5395917430819,183.1785174974383,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.53794480736687,True,1840878.2044686412,1840.8782044686411,B,0.0,44417471987.02525,12.33818666306257,8.232879441762481,297.5395917430819,133.64177997982395,176.5392420341103,135.06593031993657,134.07307267464773,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.911987046171545,-51.65351506453187,263827.60831490613,263839.5157377242,263827.60831490613,0.0,-51641.60764171378,11.907422818083433,0.0,149.14125919679827,141.12161521456122,139.9252496305114,138.78061548766118,137.6658022007377,136.59013745118583,135.53102023466477,134.43344128046016,133.23177672959804,131.90178801982756,130.54530928828538,129.49930752474725,129.4507488848863,131.54354558195675,141.71517980086435,140.44530279086095,139.29510022785658,138.16317052704122,137.06945089553076,136.0075997153476,134.93689119369654,133.79266613312706,132.52336057591774,131.159996228935,129.91517012622816,129.29652774826474,130.21351470463281,134.07307267464773
2026-07-17 05:20:00+00:00,756.207,2346466.800964532,2346464.94858,2057580.9020893825,288884.04649061756,0.0,288885.89887514943,2346.46494858,2346.466800964532,2346464.94858,181.92361881049592,5,0.04112833280990458,3.751916711336803e-06,True,legacy,0,,0.0,,0,none,0.00882457369164512,0.00882457369164512,0.007942116322480609,0.0,0.0008824573691645111,0.021,0.013057883677519392,0.021,190.5275734594076,233.12728294722046,182.0,182.0,297.41615326252725,192.91880742583893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.21022630618825,True,1840878.2044686412,1840.8782044686411,B,0.0,44516495731.03132,12.36569325861981,8.251233717902103,297.41615326252725,133.62293981959644,181.47303156786245,135.0537596827535,134.03629805050542,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.920599168419889,-51.672733490066214,216702.69762074132,216712.3068335085,216702.69762074132,0.0,-51663.12427729904,9.609212767179997,0.0,149.78722923598824,141.11852057206704,139.919403751513,138.7747951385245,137.65993662805607,136.584233702115,135.52522848786134,134.428026311757,133.2269817839645,131.8975598294871,130.54088398212318,129.4927006463718,129.43820775759474,131.5189232444719,141.73596780105638,140.44009888996143,139.28975441564697,138.15780406487505,137.06401234989178,136.00217834663243,134.93172578935702,133.78805560397004,132.5194376614779,131.15634605793207,129.91031976566197,129.2873735170638,130.1947251626738,134.03629805050542
2026-07-17 05:30:00+00:00,804.968,2497769.218618432,2497767.40592,2062002.949638266,435764.4562817337,0.0,435766.26898016594,2497.76740592,2497.769218618432,2497767.40592,182.64314013003172,6,0.3463062238632233,3.442144564536412e-05,False,legacy,0,,0.0,,0,none,0.009464142315736414,0.009464142315736414,0.008517728084162773,0.0,0.0009464142315736418,0.021,0.012482271915837229,0.021,197.1962722262719,240.04362878168635,182.0,182.0,297.28553521882304,200.06386023858317,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.98150936939496,True,1840878.2044686412,1840.8782044686411,B,0.0,44618161056.70179,12.393933626861608,8.270077617210399,297.28553521882304,133.56731753651815,186.3167450185845,135.04208667491034,133.99919994817597,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.929214558077826,-51.692337947612955,221124.74516962492,221134.54739839828,221124.74516962492,0.0,-51682.53571883959,9.80222877336928,0.0,150.44301294722152,141.11500675448613,139.9137969297567,138.76921400603138,137.65430243010735,136.57855791875576,135.5196718794411,134.42286563632004,133.22246349251083,131.89361029343254,130.536680901871,129.48616130022702,129.42547887931454,131.49388842335352,141.751009504989,140.43520505873497,139.28477278721596,138.15279163555448,137.05891817742798,135.997102425878,134.92692425251516,133.78384099865877,132.51593453942564,131.15308748153052,129.90572316609922,129.27819084237473,130.1755658674616,133.99919994817597
2026-07-17 05:40:00+00:00,846.179,2625645.2519621183,2625642.66626,2075478.2428992847,550164.4233607152,0.0,550167.0090628336,2625.6426662599997,2625.6452519621184,2625642.66626,183.14608599294093,6,0.6171232269682037,6.554779929793947e-05,False,legacy,0,,0.0,,0,none,0.010001322899786426,0.010001322899786426,0.009001190609807783,0.0,0.0010001322899786426,0.021,0.011998809390192218,0.021,202.08334500056466,245.16612789676034,182.0,182.0,297.19264880642163,205.34928841237604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81857321630812,True,1840878.2044686412,1840.8782044686411,B,0.0,44727899413.98953,12.42441650388598,8.29041787128769,297.19264880642163,133.50760523567433,191.03704305536905,135.03090964481876,133.96082535650552,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.937833427181358,-51.71321462119866,234600.0384306435,234610.47676743634,234600.0384306435,0.0,-51702.776284405816,10.438336792845803,0.0,151.1330518388044,141.1116992561548,139.90848294536346,138.76392310992733,137.64894926777154,136.57315458130412,135.5143883115224,134.41799427476687,133.21826453179975,131.89000571112396,130.5328028728109,129.47981554608597,129.41261712200816,131.46811783249984,141.76412400952552,140.43062716181595,139.28012917706195,138.14810921802697,137.05414284926292,135.9923403425643,134.92244671654677,133.77997850721417,132.51281786991024,131.15022137418507,129.90143497025662,129.2690587235322,130.15594134835436,133.96082535650552
2026-07-17 05:50:00+00:00,881.338,2734737.367523438,2734738.9337199996,2089166.5295558795,645572.4041641201,1.5661965617910028,645570.8379675583,2734.7389337199997,2734.737367523438,2734738.9337199996,183.51466359998173,6,0.815588092297844,9.132667369017577e-05,False,legacy,0,,0.0,,0,none,0.010457525261920612,0.010457525261920612,0.009411772735728552,0.0,0.001045752526192061,0.021,0.01158822726427145,0.021,205.80283862078997,249.1012308151075,182.0,182.0,297.1235528622881,209.40587803211434,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69708122506034,True,1840878.2044686412,1840.8782044686411,B,0.0,44845837831.90659,12.45717717552961,8.312278025250235,297.1235528622881,133.44936517203007,195.61544601915736,135.02021237937242,133.92121842776174,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.946455989819649,-51.735375829741926,248288.3250872384,248299.40569151,248288.3250872384,0.0,-51724.2952254703,11.080604271628545,0.0,151.85760233872816,141.10880933528412,139.90343719312756,138.7588967356258,137.6438524496091,136.56799903761396,135.5093515129074,134.41338288968964,133.2143528313989,131.88671542572703,130.52923027307463,129.47366932496257,129.39966675356072,131.44168441485093,141.7777635013264,140.42635099240425,139.27578661525573,138.14372123496145,137.04965171212018,135.98785653623733,134.91825442526735,133.77642503345635,132.51004269898982,131.14770964668853,129.89743982064243,129.26000279903994,130.1359201147028,133.92121842776174
2026-07-17 06:00:00+00:00,911.591,2828610.258563617,2828612.17754,2101476.4621764813,727135.7153635188,1.9189763832837343,727133.7963871353,2828.61217754,2828.6102585636168,2828612.17754,183.7951836825059,6,0.9666373675031537,0.00011299781557046196,False,legacy,0,,0.0,,0,none,0.010848757389870076,0.010848757389870076,0.009763881650883068,0.0,0.0010848757389870078,0.021,0.011236118349116933,0.021,208.71834106125493,252.2112680957477,182.0,182.0,297.07059952219026,212.60969699755645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6032954567525,True,1840878.2044686412,1840.8782044686411,B,0.0,44971148570.209435,12.491985713947065,8.335504655561543,297.07059952219026,133.39314783807873,200.04134298420956,135.00997226290872,133.88056453380702,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.95508243624906,-51.758678576467936,260598.25770784024,260609.90908120325,260598.25770784024,0.0,-51747.027203104924,11.65137336301268,0.0,152.61267797177976,141.10641689596898,139.8986251374649,138.75409994428722,137.6389782677047,136.56305847550573,135.5045281639414,134.40899562285082,133.21068860957635,131.88369723176012,130.52592583305284,129.467706492659,129.38665945501842,131.4147037129024,141.7930189296304,140.42234839919357,139.27170662405544,138.13959032655987,137.04540870270233,135.98361517326344,134.91430973531914,133.77313908662524,132.50756364079825,131.14550788103315,129.89370728961094,129.25103011711636,130.1155800255669,133.88056453380702
2026-07-17 06:10:00+00:00,937.826,2910019.5606403407,2910017.80844,2112323.939965514,797693.8684744858,0.0,797695.6206748268,2910.01780844,2910.019560640341,2910017.80844,184.01506764218024,6,1.0850364227124203,0.00013144290920123584,False,legacy,0,,0.0,,0,none,0.011187165134507413,0.011187165134507413,0.010068448621056672,0.0,0.0011187165134507408,0.021,0.01093155137894333,0.021,211.05782018751677,254.72528017891653,182.0,182.0,297.02894476562744,215.1980898065864,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52891149215517,True,1840878.2044686412,1840.8782044686411,B,0.0,45102953515.781784,12.528598198828274,8.359935001958615,297.02894476562744,133.33870104063556,204.30919752674654,135.00016486984026,133.83904007865422,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.963712931889523,-51.78297384277903,271445.7354968727,271457.88313002826,271445.7354968727,0.0,-51770.826209623454,12.147633155575022,0.0,153.39416083183988,141.10454955536687,139.89401554127474,138.74950146982255,137.6342965275468,136.55830360479234,135.499888745061,134.4048009167431,133.20723680965568,131.8809133767173,130.52285488903942,129.4619092966701,129.3736189299468,131.3872780364608,141.81030069447795,140.41858790649317,139.2678542531793,138.13568247939742,137.04138101283445,135.9795838793734,134.9105789799951,133.77008375844954,132.50534002097453,131.1435751333058,129.8902068827922,129.24214162509438,130.09498673835236,133.83904007865422
2026-07-17 06:20:00+00:00,960.735,2981105.981009498,2981103.0609,2121892.171316282,859210.889583718,0.0,859213.8096932159,2981.1030609,2981.1059810094976,2981103.0609,184.19150856252324,6,1.1800430721278872,0.00014730528794926895,False,legacy,0,,0.0,,0,none,0.011482080540571976,0.011482080540571976,0.010333872486514779,0.0,0.0011482080540571975,0.021,0.010666127513485222,0.021,212.97087759076385,256.79470384991816,182.0,182.0,296.99526895862937,217.32778918938598,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46863315579117,True,1840878.2044686412,1840.8782044686411,B,0.0,45240484563.93848,12.566801267760688,8.385426694491319,296.99526895862937,133.28571665867804,208.41684916020426,134.99076619310273,133.79679327532983,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.972347620666778,-51.80813266352749,281013.96684764075,281026.546258015,281013.96684764075,0.0,-51795.55325315325,12.57941037423734,0.0,154.19849978671346,141.10321654075693,139.8895821333542,138.74507515867742,137.6297819643198,136.55370993889966,135.4954086286233,134.40077249501186,133.2039682382005,131.87833230176855,130.51998816371463,129.45626210609024,129.36056372624364,131.35949189017003,141.82977745210766,140.41504066853383,139.26419971511334,138.13196868527498,137.03754066131592,135.97573509435023,134.90703358833315,133.76722779538676,132.50333735140012,131.14187642981463,129.8869119362286,129.23333653525907,130.07419373356745,133.79679327532983
2026-07-17 06:30:00+00:00,980.863,3043560.497871069,3043559.03722,2130377.3735679444,913181.6636520554,0.0,913183.1243031245,3043.55903722,3043.560497871069,3043559.03722,184.33578922957807,6,1.2577326620805138,0.00016106478269524264,False,legacy,0,,0.0,,0,none,0.011740777399554134,0.011740777399554134,0.01056669965959872,0.0,0.0011740777399554137,0.021,0.010433300340401281,0.021,214.5598757138717,258.523887694448,182.0,182.0,296.96752658419257,219.10668372730635,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4189202978638,True,1840878.2044686412,1840.8782044686411,B,0.0,45383091411.51127,12.606414280975352,8.41185919798858,296.96752658419257,133.23394214685482,212.36444215192128,134.98175339494787,133.75394678164056,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.980986628493294,-51.834046959105194,289499.1690993031,289512.126247092,289499.1690993031,0.0,-51821.08981131631,12.95714778888214,0.0,155.02272115121025,141.10242346878965,139.8853030477475,138.74079928719527,137.62541359087632,136.54925714423214,135.4910673795986,134.3968885702931,133.2008586877019,131.87592779993062,130.51730124796913,129.45075167518843,129.3475087710121,131.33141485269928,141.85154916474127,140.4116819467276,139.2607180792735,138.1284246606731,137.03386422441542,135.97204576198382,134.90364968508317,133.76454510118526,132.5015268221095,131.14038247723798,129.88379992222332,129.22461365120216,130.05324479738175,133.75394678164056
2026-07-17 06:40:00+00:00,998.644,3098734.8591504386,3098732.4133599997,2137945.7153366674,960786.6980233323,0.0,960789.1438137713,3098.7324133599996,3098.7348591504388,3098732.4133599997,184.45562970522806,6,1.3222621489689743,0.00017308881789800112,False,legacy,0,,0.0,,0,none,0.011969006460455942,0.011969006460455942,0.010772105814410347,0.0,0.0011969006460455945,0.021,0.010227894185589654,0.021,215.89721722084676,259.9871280323902,182.0,182.0,296.9444753278177,220.61152586471846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37731668694005,True,1840878.2044686412,1840.8782044686411,B,0.0,45530223516.08967,12.647284310024908,8.439130468162636,296.9444753278177,133.18318256108594,216.15371987039896,134.9731049680142,133.7106027183725,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.98963006619034,-51.860626182281436,297067.51086802606,297080.8004796142,297067.51086802606,0.0,-51847.3365706933,13.289611588137632,0.0,155.86433094492654,141.10217828548323,139.88116000778734,138.73665569377079,137.62117386122,136.54492822512023,135.48684792484826,134.39313094603594,133.19788793809724,131.87367796131716,130.51477368692207,129.44536679556137,129.3344662861426,131.30310470028496,141.87571147295802,140.40849093044432,139.25738843507398,138.1250300349382,137.03033205377113,135.96849654886876,134.900407260405,133.76201381143431,132.49988428726266,131.13906868935197,129.8808518465493,129.21597172438592,130.03217619150624,133.7106027183725
2026-07-17 06:50:00+00:00,1014.427,3147703.934694249,3147706.11538,2144731.883160262,1002974.232219738,2.1806857506744564,1002972.0515339872,3147.70611538,3147.7039346942493,3147706.11538,184.55649051807092,6,1.3765718174227857,0.0001836642220872757,False,legacy,0,,0.0,,0,none,0.012171367833343045,0.012171367833343045,0.01095423105000874,0.0,0.0012171367833343043,0.021,0.010045768949991261,0.021,217.03498969029235,261.23820757434663,182.0,182.0,296.92483716584854,221.89783958077163,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34208097865292,True,1840878.2044686412,1840.8782044686411,B,0.0,45681411197.28061,12.689280888133503,8.467153448684542,296.92483716584854,133.1332876808344,219.78752213112813,134.9648007126393,133.66684692105943,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.998278031839977,-51.88779389782403,303853.6786916208,303867.2625493921,303853.6786916208,0.0,-51874.21004005274,13.58385777129297,0.0,156.721218887481,141.10249319141678,139.87713762171424,138.7326290582206,137.61704797471253,136.54070884819708,135.48273587057824,134.38948428505256,133.19503894402294,131.87156430146257,130.51238818973792,129.44009791629145,129.3214463970768,131.27460987315695,141.90237464093988,140.40545014658147,139.25419309883728,138.12176757844924,137.02692753191582,135.965071108207,134.89728940146443,133.7596154488784,132.4983893354514,131.13791425947352,129.87805157991423,129.20740954120097,130.01101827920587,133.66684692105943
2026-07-17 07:00:00+00:00,1028.497,3191367.4058102677,3191364.48118,2150845.453138397,1040519.028041603,0.0,1040521.9526718708,3191.36448118,3191.367405810268,3191364.48118,184.64230005550016,6,1.4227769529616126,0.00019301546094225956,False,legacy,0,,0.0,,0,none,0.012351595506621526,0.012351595506621526,0.011116435955959373,0.0,0.0012351595506621526,0.021,0.009883564044040628,0.021,218.01261147676746,262.3180636045014,182.0,182.0,296.9083828495278,223.00785968609696,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31191559005762,True,1840878.2044686412,1840.8782044686411,B,0.0,45836250562.78535,12.73229182299593,8.495853277198236,296.9083828495278,133.0841402200099,223.2694710972178,134.9568216672775,133.62275218665036,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.006930612688736,-51.91548509256106,309967.24866975565,309981.09426712414,309967.24866975565,0.0,-51901.63949519256,13.845597368504968,0.0,157.59158422493573,141.10338486702315,139.8732228280246,138.72870634603987,137.6130233392242,136.53658682154656,135.47871897744216,134.38593554851195,133.19229721174327,131.86957109046492,130.51013001416075,129.43493683153955,129.30845756707,131.24597133918294,141.9316651439271,140.40254486135333,139.2511169842145,138.11862258984337,137.02363648101343,135.961755496536,134.8942816864267,133.75733425969128,132.49702455845275,131.13690142381353,129.87538530833316,129.1989259406546,129.98979672207116,133.62275218665036
2026-07-17 07:10:00+00:00,1041.084,3230422.3492845623,3230421.18696,2156375.349352463,1074045.837607537,0.0,1074046.999932099,3230.42118696,3230.422349284562,3230421.18696,184.71603120608694,6,1.4624783417391143,0.0002013262958002783,False,legacy,0,,0.0,,0,none,0.012512703791061596,0.012512703791061596,0.011261433411955436,0.0,0.0012512703791061602,0.021,0.009738566588044565,0.021,218.85879619599066,263.2566798777597,182.0,182.0,296.8940143858184,223.9725086537771,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28588176210252,True,1840878.2044686412,1840.8782044686411,B,0.0,45994391111.00356,12.776219753056544,8.525164987435035,296.8940143858184,133.03564925134043,226.60369196058443,134.94915001116314,133.57838080719102,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.01558788668002,-51.943643947696906,315497.14488382224,315511.22431139013,315497.14488382224,0.0,-51929.564520129,14.079427567899984,0.0,158.4738747473298,141.10487414029868,139.8694044530695,138.72487636921633,137.6090891467721,136.53255168312575,135.47478674622263,134.38247355368765,133.18965030815355,131.8676848235035,130.50798647818294,129.42987642652426,129.29550692575125,131.2172240448618,141.9637235315715,140.39976258008187,139.2481471031727,138.11558241021294,137.02044669406223,135.95853771168663,134.89137170520706,133.75515668927096,132.4957749734463,131.1360148772951,129.87284109171284,129.19051981304793,129.96853340042503,133.57838080719102
2026-07-17 07:20:00+00:00,1052.382,3265476.798841433,3265478.2030800004,2161394.8148658145,1104083.3882141858,1.4042385672219098,1104081.9839756186,3265.47820308,3265.4767988414333,3265478.2030800004,184.77984951887458,6,1.4968420486247567,0.00020873938048181044,False,legacy,0,,0.0,,0,none,0.012657211786682934,0.012657211786682934,0.011391490608014641,0.0,0.0012657211786682929,0.021,0.00960850939198536,0.021,219.5964687176871,264.0781178838717,182.0,182.0,296.88152315399714,224.81658775619252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2632396799451,True,1840878.2044686412,1840.8782044686411,B,0.0,46155526317.40323,12.820979532612007,8.555031764375864,296.88152315399714,132.98774188580188,229.79465980813768,134.94176898523705,133.53378648476735,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.024249923710203,-51.97222218109697,320516.6103971733,320530.89951387333,320516.6103971733,0.0,-51957.93306439696,14.289116700005252,0.0,159.36674159795058,141.1069855926363,139.8656728756661,138.7211294537113,137.60523605220448,136.52859438915718,135.4709301042369,134.37908863932657,133.18708748929583,131.86589382006844,130.50594658990772,129.42491048375717,129.28260051493655,131.18839800945318,141.99870223979906,140.397092670475,139.2452721872109,138.11263605424801,137.01734757894397,135.9554073420557,134.88854869585606,133.75307098465876,132.49462758472873,131.13524132992745,129.87040852740034,129.1821900955472,129.9472471058841,133.53378648476735
2026-07-17 07:30:00+00:00,1062.55,3297026.088198786,3297028.897,2165965.013583187,1131063.8834168129,2.808801213745028,1131061.074615599,3297.0288969999997,3297.026088198786,3297028.897,184.83548396210546,6,1.5267990565183425,0.00021537608086299835,False,legacy,0,,0.0,,0,none,0.012787190073231989,0.012787190073231989,0.01150847106590879,0.0,0.0012787190073231987,0.021,0.009491528934091211,0.021,220.24333299016587,264.80104497190393,182.0,182.0,296.8706437952038,225.55933157082902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2434220904674,True,1840878.2044686412,1840.8782044686411,B,0.0,46319386382.88877,12.866496217469104,8.585403600144812,296.8706437952038,132.94036059780325,232.8470695618438,134.93466280551507,133.4890158422104,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.032916786670679,-52.00117776285423,325086.8091145461,325101.2869054248,325086.8091145461,0.0,-51986.699971975584,14.477790878649103,0.0,160.26900436538435,141.1097471914289,139.86201976115132,138.71745717554853,137.6014559181569,136.5247070668116,135.46714115651466,134.3757724002286,133.18459940574385,131.86418790599558,130.50400075347918,129.42003352806714,129.26974348105958,131.1595191886018,142.0367637019625,140.3945260676975,139.24248238763641,138.1097739183137,137.0143298767146,135.95235528907293,134.88580325690307,133.75106688007259,132.49357103701885,131.1345691556692,129.86807848332074,129.173935767106,129.92595408643228,133.4890158422104
2026-07-17 07:40:00+00:00,1071.721,3325488.928908275,3325485.95974,2170137.03730598,1155348.9224340199,0.0,1155351.8916022948,3325.48595974,3325.488928908275,3325485.95974,184.88426974792077,6,1.5530683258035083,0.00022133516082366994,False,legacy,0,,0.0,,0,none,0.012904364928996,0.012904364928996,0.0116139284360964,0.0,0.0012904364928996003,0.021,0.009386071563903602,0.021,220.81352512602191,265.4404283430665,182.0,182.0,296.8613072512361,226.21615660211302,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22597967088933,True,1840878.2044686412,1840.8782044686411,B,0.0,46485732187.10633,12.912703385307314,8.616236173240512,296.8613072512361,132.8934596116151,235.76574331874153,134.9278165826996,133.44410964425495,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.041588532312893,-52.03047385329111,329258.832837339,329273.48088255746,329258.832837339,0.0,-52015.825808072696,14.648045218418702,0.0,161.1796222453143,141.11318995507384,139.85843784503453,138.71385214583435,137.59774160726474,136.52088281274885,135.46341298321644,134.37251747128008,133.18217786292553,131.86255815461098,130.50214052908166,129.41524069860964,129.25694022799414,131.13061017071598,142.07807864982337,140.39205503492283,139.23976903135235,138.1069875425368,137.01138543201424,135.94937354108984,134.8831271131354,133.74913534097027,132.4925953332394,131.13398810621123,129.86584287943845,129.16575584140188,129.9046684847768,133.44410964425495
2026-07-17 07:50:00+00:00,1080.008,3351203.1267985273,3351200.02352,2173953.701634513,1177246.3218854866,0.0,1177249.425164014,3351.20002352,3351.203126798527,3351200.02352,184.92727300625015,6,1.576223926442367,0.0002266996957879762,False,legacy,0,,0.0,,0,none,0.013010200818145308,0.013010200818145308,0.011709180736330777,0.0,0.0013010200818145308,0.021,0.009290819263669224,0.021,221.31789283254295,266.00782039461666,182.0,182.0,296.8529126361334,226.79895977917005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21056787434077,True,1840878.2044686412,1840.8782044686411,B,0.0,46654350319.873535,12.959541755520426,8.64748992760035,296.8529126361334,132.84700180783577,238.55553818746324,134.92121625568,133.39910374569055,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.05026521196641,-52.06007792110552,333075.49716587213,333090.2991997793,333075.49716587213,0.0,-52045.27588719834,14.802033907180885,0.0,162.09767002114646,141.11734767686073,139.85492076558484,138.71030784399707,137.59408682098277,136.51711553684376,135.45973948248113,134.3693173599061,133.17981563517512,131.86099668591262,130.50035844678675,129.4105276496915,129.24419453586822,131.10169071766848,142.12282464867005,140.38967297922966,139.237124431239,138.10426942607342,137.0085070147972,135.94645499781257,134.88051293373363,133.74726836532093,132.4916916153776,131.13348908872425,129.86369451804592,129.15764936132075,129.8834026786777,133.39910374569055
2026-07-17 08:00:00+00:00,1087.506,3374463.936250166,3374465.86764,2177451.1485409355,1197014.7190990644,1.9313898338004947,1197012.7877092306,3374.46586764,3374.463936250166,3374465.86764,184.96531185914301,6,1.5967063856924142,0.00023153601661698303,False,legacy,0,,0.0,,0,none,0.013105922587586263,0.013105922587586263,0.011795330328827637,0.0,0.0013105922587586267,0.021,0.009204669671172365,0.021,221.76549592803553,266.5128924681971,182.0,182.0,296.84532250666734,227.31769760330764,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1969015287402,True,1840878.2044686412,1840.8782044686411,B,0.0,46825049074.62526,13.006958076284795,8.679129329976524,296.84532250666734,132.8009576427626,241.2213049848169,134.91484852474048,133.3540298716953,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.058946872141588,-52.08996105106903,336572.94407229434,336587.8856372761,336572.94407229434,0.0,-52075.01948608726,14.941564981774718,0.0,163.02231929499715,141.12225666892755,139.8514629253258,138.7068184795451,137.59048596595304,136.51339983263418,135.45611524018736,134.36616630727397,133.17750631171646,131.8594965001702,130.49864785206987,129.40589046786548,129.2315096579678,131.07277821008063,142.17118476298896,140.3873743001217,139.23454172948507,138.10161287445456,137.0056881730184,135.94359332524465,134.87795418205414,133.74545881949405,132.49085198350193,131.13306398218378,129.8616269431925,129.14961539348172,129.86216756033565,133.3540298716953
2026-07-17 08:10:00+00:00,1094.296,3395538.221207534,3395534.83024,2180660.699178154,1214874.131061846,0.0,1214877.5220293798,3395.5348302400002,3395.5382212075338,3395534.83024,184.9990695880454,6,1.6148836243321227,0.00023590186333351942,False,legacy,0,,0.0,,0,none,0.013192576148839945,0.013192576148839945,0.011873318533955951,0.0,0.0013192576148839934,0.021,0.00912668146604405,0.021,222.16420498915934,266.9640618122689,182.0,182.0,296.83887749250835,227.78103234642552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18473559998,True,1840878.2044686412,1840.8782044686411,B,0.0,46997655553.90082,13.054904320528005,8.711122333431513,296.83887749250835,132.75530321604927,243.76786853645623,134.90870079450616,133.30891625283235,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.067633555049825,-52.12009744942871,339782.494709513,339797.5629086928,339782.494709513,0.0,-52105.02925024886,15.068199179855583,0.0,163.95282521554356,141.12795552956499,139.84805937825666,138.70337887915755,137.58693404485012,136.5097308715062,135.4525354236045,134.36305917498814,133.17524417094646,131.85805134205455,130.49700277951908,129.40132560377043,129.21888839887478,131.0438880091705,142.2233463268445,140.38515426697825,139.23201476952948,138.09901187478528,137.0029231121971,135.9407828371179,134.87544499288236,133.74370030419342,132.490069347898,131.13270548719365,129.8596343254516,129.14165302289945,129.84097276307554,133.30891625283235
2026-07-17 08:20:00+00:00,1100.449,3414628.1731762867,3414627.22006,2183609.2131975954,1231018.0068624048,0.0,1231018.9599786915,3414.62722006,3414.628173176287,3414627.22006,185.02913978311747,6,1.6310752678325002,0.00023984962741736837,False,legacy,0,,0.0,,0,none,0.013271080867088145,0.013271080867088145,0.011943972780379331,0.0,0.0013271080867088142,0.021,0.00905602721962067,0.021,222.519694342789,267.36745844339634,182.0,182.0,296.8329144074669,228.19527278231948,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17389132304518,True,1840878.2044686412,1840.8782044686411,B,0.0,47172012990.71565,13.103336941865459,8.743439880848227,296.8329144074669,132.7100183835985,246.19996218597188,134.9027611317159,133.26378810627074,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.076325299042999,-52.150463959030766,342731.00872895407,342746.1919837551,342731.00872895407,0.0,-52135.28070422972,15.183254801042494,0.0,164.88851325836288,141.13448495794083,139.84470574606414,138.69998440223333,137.58342657475615,136.5061043235467,135.44899570177677,134.35999136017932,133.17302408618806,131.85665559889267,130.4954178586481,129.3968298222745,129.2063331754793,131.01503373211068,142.27949990703917,140.38300892972248,139.2295380001383,138.0964610022756,137.00020660521972,135.9380184060514,134.87298008038186,133.74198705384725,132.489337318123,131.1324070135113,129.8577113761731,129.13376135059673,129.81982683439531,133.26378810627074
