timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 13:40:00+00:00,1113.79,3456023.449152749,3456023.5425999993,2202363.3356305724,1253660.206969427,0.09344725031405687,1253660.1135221764,3456.0235425999995,3456.023449152749,3456023.5425999993,185.12674086550797,6,1.6836296968120052,0.0002514049664811349,False,legacy,0,,0.0,,0,none,0.013446203218785521,0.013446203218785521,0.01210158289690697,0.0,0.001344620321878551,0.021,0.008898417103093031,0.021,223.21811594218929,268.24391961240883,182.0,182.0,296.81373485542474,229.09518565832866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1504385948983,True,1840878.2044686412,1840.8782044686411,B,0.0,53117294398.61933,14.754803999616481,9.84541130985978,296.81373485542474,131.4312657579677,285.3999278994373,134.77314354563532,131.89251879742045,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.357239705639799,-53.16438114688187,361485.1311619315,361500.7689900012,361485.1311619315,0.0,-53148.743318812165,15.63782806970994,0.0,195.12177244831133,142.0646482190715,139.75159964699657,138.59934420173028,137.4793206765085,136.39768012739492,135.3422201067047,134.2670863106889,133.10693049949307,131.81896712070616,130.45756591105797,129.27665205057548,128.84405497321947,130.15087319360472,147.17118393113745,140.35451558223207,139.15736748542497,138.02217139607046,136.92049189520108,135.85587562004912,134.79904199238518,133.69103555778867,132.47036757494817,131.13122957690058,129.81336481147684,128.9128566033432,129.19412836529466,131.89251879742045
2026-07-17 13:50:00+00:00,1109.026,3441240.203117796,3441241.13644,2201001.618509412,1240239.5179305882,0.9333222038112581,1240238.5846083842,3441.24113644,3441.240203117796,3441241.13644,185.10862457801255,6,1.6738747727759744,0.0002487272006524797,False,legacy,0,,0.0,,0,none,0.01338605645463916,0.01338605645463916,0.012047450809175244,0.0,0.0013386056454639163,0.021,0.008952549190824758,0.021,222.94982280753294,267.9424559998789,182.0,182.0,296.81726784540854,228.78567248020292,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15848851099378,True,1840878.2044686412,1840.8782044686411,B,0.0,53301460479.41536,14.805961244282045,9.87954691174407,296.81726784540854,131.39721092265083,285.9041375182927,134.7698584236185,131.85353613225084,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.366105624131116,-53.19551094789933,360123.41404077085,360138.9789412795,360123.41404077085,0.0,-53179.94604739064,15.564900508696155,0.0,196.01740270146104,142.12374839517315,139.7489414612514,138.5960774835832,137.47596019939513,136.39418322431948,135.3387451874062,134.26399202639917,133.1046257583525,131.8175649210404,130.4563276318847,129.27327857595213,128.8339433744673,130.12641707757385,147.43765592604194,140.35534367427255,139.15488404704988,138.01962994938938,136.91779339469153,135.85308569883907,134.79645972906079,133.6891057282175,132.46940295136199,131.13090715462556,129.81202472629954,128.90671812110796,129.1765801069949,131.85353613225084
2026-07-17 14:00:00+00:00,1103.762,3424906.6567294644,3424907.2602799996,2199472.60300444,1225434.6572755594,0.6035505351610482,1225434.0537250242,3424.9072602799997,3424.9066567294644,3424907.2602799996,185.08839020743446,6,1.6629793424646948,0.00024576756701922935,False,legacy,0,,0.0,,0,none,0.013319593490881527,0.013319593490881527,0.011987634141793374,0.0,0.001331959349088153,0.021,0.009012365858206627,0.021,222.6503776410334,267.6061726541403,182.0,182.0,296.8212494896886,228.44038907251038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16748896483455,True,1840878.2044686412,1840.8782044686411,B,0.0,53484690521.6646,14.856858478240166,9.91350901675508,296.8212494896886,131.3636276780886,286.38451966371923,134.76656351189297,131.8148732670242,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.374976703902156,-53.22647862624153,358594.3985357989,358609.88237497,358594.3985357989,0.0,-53210.994787070435,15.483839171094587,0.0,196.90643750608348,142.1848239068118,139.7462855558002,138.59277814504034,137.47256852017486,136.39065601710638,135.33523875095077,134.26086236928003,133.1022803954954,131.81611964059158,130.45505457512468,129.26990124131467,128.82389641810227,130.10214918456532,147.7105592970668,140.35630615072577,139.15235800566919,138.01704616377293,136.91505431863467,135.85025519026556,134.79383386416055,133.68712654971097,132.46838362527822,131.13053231933253,129.81065407922048,128.9006063678569,129.1591692868126,131.8148732670242
2026-07-17 14:10:00+00:00,1097.95,3406871.3087965804,3406872.973,2197762.187663502,1209110.7853364982,1.664203419815749,1209109.1211330784,3406.8729730000005,3406.8713087965803,3406872.973,185.06580638517403,6,1.6508188227860217,0.00024250105926743384,False,legacy,0,,0.0,,0,none,0.013246210802522775,0.013246210802522775,0.011921589722270498,0.0,0.0013246210802522768,0.021,0.009078410277729503,0.021,222.31591132078546,267.2308672092594,182.0,182.0,296.8256481065679,228.05501333870114,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1775596922502,True,1840878.2044686412,1840.8782044686411,B,0.0,53666875788.06447,14.907465496684575,9.947277470186506,296.8256481065679,131.3305388448506,286.84218796361773,134.76325358531722,131.77654024156206,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.383852914973918,-53.25726643057414,356883.98319486086,356899.37709702714,356883.98319486086,0.0,-53241.87252840784,15.393902166302723,0.0,197.78844365215295,142.2478314445155,139.7436290829134,138.5894427064457,137.46914222992424,136.38709522705105,135.3316976034153,134.25769407388194,133.09989085328618,131.81462728048353,130.453742463624,129.26651629466647,128.81391268448508,130.07807358238298,147.9896423772922,140.35740186928365,139.14978560531617,138.01441627691136,136.91227102810586,135.8473805807651,134.79116089500502,133.68509431886724,132.46730548553413,131.1301005582227,129.80924848893042,128.8945185307801,129.141897368672,131.77654024156206
2026-07-17 14:20:00+00:00,1091.535,3386964.434809683,3386967.6128999996,2195853.8691689465,1191113.743731053,3.178090316709131,1191110.5656407364,3386.9676128999995,3386.964434809683,3386967.6128999996,185.0405813063495,6,1.6372360880343706,0.00023889743769644513,False,legacy,0,,0.0,,0,none,0.013165214151590231,0.013165214151590231,0.011848692736431209,0.0,0.0013165214151590228,0.021,0.009151307263568793,0.021,221.94195418135263,266.8116946200377,182.0,182.0,296.83054763558846,227.62456112091218,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1888398119628,True,1840878.2044686412,1840.8782044686411,B,0.0,53847897650.49016,14.957749347358376,9.980830284045641,296.83054763558846,131.29797045524217,287.2782046682744,134.75992316000338,131.73854799165935,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.392734224121318,-53.28785488440448,354975.66470030544,354990.9589272206,354975.66470030544,0.0,-53272.56065748929,15.294226915189938,0.0,198.66295445052793,142.31271503007514,139.74096865793362,138.5860673491206,137.4656775890676,136.3834972562699,135.32811823905016,134.25448355618468,133.09745322928012,131.81308345887243,130.45238661741985,129.26311964068967,128.80399064452007,130.05419476507547,148.27461283449645,140.35862835572027,139.1471627395731,138.01173618665223,136.90943955463942,135.84445803804329,134.78843700150023,133.68300499815138,132.46616405232533,131.12960695602746,129.8078031846278,128.8884515471719,129.12476594655993,131.73854799165935
2026-07-17 14:30:00+00:00,1084.454,3364995.0581200267,3364995.6947599994,2193728.770895805,1171266.9238641942,0.6366399726830423,1171266.2872242215,3364.9956947599994,3364.995058120027,3364995.6947599994,185.0123778737522,6,1.622049624328099,0.00023492282730330598,False,legacy,0,,0.0,,0,none,0.013075809457058838,0.013075809457058838,0.011768228511352953,0.0,0.0013075809457058843,0.021,0.009231771488647048,0.021,221.52330751791163,266.34303544686895,182.0,182.0,296.83614992250693,227.14325028867498,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20149202191837,True,1840878.2044686412,1840.8782044686411,B,0.0,54027626167.11673,15.007673935310203,10.014143373319737,296.83614992250693,131.2659520757072,287.6935878816937,134.75656643956435,131.70090850138234,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.401620594545987,-53.31822254801816,352850.56642716407,352865.7502589709,352850.56642716407,0.0,-53303.03871621133,15.183831806833041,0.0,199.529464944943,142.3794044677296,139.73830026899014,138.58264786472537,137.46217047824516,136.37985814027886,135.3244967938247,134.2512268659048,133.09496322439557,131.81148335344915,130.45098189389032,129.2597067913665,128.79412864814802,130.03051772606202,148.56513333165202,140.35998156831093,139.1444848964788,138.0090013984795,136.9065555493532,135.84148336176656,134.7856579967833,133.68085416366492,132.4649544195454,131.12904613259218,129.8063129470979,128.88240206997025,129.10777677314923,131.70090850138234
2026-07-17 14:40:00+00:00,1076.632,3340722.1280480833,3340724.4980800003,2191364.5334172705,1149359.9646627298,2.370031917002052,1149357.5946308125,3340.72449808,3340.7221280480835,3340724.4980800003,184.98080400683162,6,1.6050483113708651,0.0002305386105856417,False,legacy,0,,0.0,,0,none,0.01297705409994629,0.01297705409994629,0.011679348689951663,0.0,0.0012977054099946282,0.021,0.009320651310048339,0.021,221.05320406918554,265.8176141759988,182.0,182.0,296.8422775983946,226.60359428746193,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21572737207958,True,1840878.2044686412,1840.8782044686411,B,0.0,54205917994.02444,15.057199442784565,10.047190168887289,296.8422775983946,131.23451819017131,288.08929909070207,134.7531772421425,131.66363500636118,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.410511985488801,-53.348345656883666,350486.32894862955,350501.39050306234,350486.32894862955,0.0,-53333.28410245088,15.061554432781122,0.0,200.38742402688285,142.4478134860371,139.7356191651511,138.579179589528,137.45861633452097,136.37617348642442,135.32082898507312,134.2479196244531,133.09241607542398,131.80982162659106,130.44952261006492,129.25627280246812,128.7843249111113,130.00704805655863,148.86081623423192,140.36145561836082,139.14174708724454,138.006206957358,136.9036142169465,135.83845191956334,134.7828192630801,133.67863693716734,132.46367117971735,131.12841216178725,129.80477203267725,128.87636642451912,129.09093180015176,131.66363500636118
2026-07-17 14:50:00+00:00,1067.982,3313882.395580842,3313884.06708,2188734.979365331,1125149.0877146688,1.6714991577900946,1125147.416215511,3313.88406708,3313.882395580842,3313884.06708,184.9453493262497,6,1.5859573295190899,0.0002256968792260141,False,legacy,0,,0.0,,0,none,0.012867849310434089,0.012867849310434089,0.01158106437939068,0.0,0.0012867849310434082,0.021,0.00941893562060932,0.021,220.5239500977592,265.2271704455074,182.0,182.0,296.8492330635721,225.99709012602094,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2317885023434,True,1840878.2044686412,1840.8782044686411,B,0.0,54382614095.94256,15.106281693317378,10.079941193199213,296.8492330635721,131.20370875774012,288.46626042474423,134.74974891868877,131.626742236695,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.419408351779259,-53.37819774275824,347856.7748966898,347871.70093962713,347856.7748966898,0.0,-53363.271699820936,14.926042937302554,0.0,201.23622647849885,142.51783757269953,139.73291972532212,138.57565732618167,137.4550100754578,136.37243840061095,135.31711003967095,134.24455695110186,133.08980647470426,131.80809233625664,130.4480024501013,129.25281219785634,128.77457749904258,129.98379206252986,149.16121729214845,140.3630424456893,139.1389437610989,138.0033473662432,136.9006102367883,135.8353585705128,134.7799156750274,133.67634790481205,132.46230833424363,131.12769847453575,129.8031740822818,128.8703405567577,129.07423322640383,131.626742236695
2026-07-17 15:00:00+00:00,1058.401,3284154.0866017872,3284154.79894,2185809.4053946817,1098345.3935453184,0.712338212877512,1098344.6812071055,3284.15479894,3284.154086601787,3284154.79894,184.90543357886585,6,1.5644642347739364,0.00022034488651636631,False,legacy,0,,0.0,,0,none,0.012746900582777873,0.012746900582777873,0.011472210524500086,0.0,0.0012746900582777873,0.021,0.009527789475499916,0.021,219.92578083617133,264.5612726664422,182.0,182.0,296.8570616451549,225.31299798832666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24998365320363,True,1840878.2044686412,1840.8782044686411,B,0.0,54557537032.42452,15.1548713978957,10.112363557265223,296.8570616451549,131.17357047680562,288.82534914163045,134.74627425449395,131.59024670589804,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.4283096433075,-53.40774916944244,344931.20092604053,344945.97663938266,344931.20092604053,0.0,-53392.97345610033,14.775713342110976,0.0,202.07520304786797,142.58935146339093,139.73019530526526,138.57207525109746,137.45134600920136,136.36864740052764,135.31333460897307,134.24113337552765,133.0871284749562,131.806288830413,130.44641435569386,129.24931887991892,128.76488430891308,129.96075690383546,149.4658282125232,140.36473144464523,139.13606870447242,138.0004164895296,136.89753766942508,135.83219757449308,134.77694150880876,133.67398102082743,132.46085918701985,131.12689774389113,129.80151201368514,128.86431997209877,129.05768355545206,131.59024670589804
2026-07-17 15:10:00+00:00,1047.769,3251165.0758007416,3251164.34086,2182551.6670166277,1068612.6738433721,0.0,1068613.4087841138,3251.16434086,3251.1650758007418,3251164.34086,184.86032031675094,6,1.540172478250497,0.00021441910054243764,False,legacy,0,,0.0,,0,none,0.012612695959106851,0.012612695959106851,0.011351426363196167,0.0,0.0012612695959106843,0.021,0.009648573636803834,0.021,219.24679558314597,263.80726136013163,182.0,182.0,296.86591169324595,224.53828027028493,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27069096654748,True,1840878.2044686412,1840.8782044686411,B,0.0,54730487695.22829,15.202913248674523,10.144420355919864,296.86591169324595,131.14415774092905,289.16740039723413,134.74274535776692,131.55416704684106,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.437215804404273,-53.436966580649475,341673.46254798654,341688.07125359005,341673.46254798654,0.0,-53422.35787504597,14.60870560350304,0.0,202.90360849962445,142.66220627277352,139.72743806218992,138.56842680707578,137.44761773024476,136.36479431506123,135.3094966702091,134.23764273642382,133.08437537894483,131.80440362462323,130.44475039899328,129.24578602571378,128.7552430475445,129.93795075565896,149.7740680399503,140.36650903778158,139.13311492391546,137.9974074408573,136.89438984794603,135.82896248684935,134.77389033657494,133.67152949559406,132.45931622080587,131.12600175148148,129.79977789632815,128.85829966440414,129.04128566252388,131.55416704684106
2026-07-17 15:20:00+00:00,1035.941,3214464.0329586114,3214462.7665399997,2178918.7045078604,1035544.0620321394,0.0,1035545.3284507513,3214.46276654,3214.4640329586114,3214462.7665399997,184.809112002217,6,1.512598770424546,0.00020784537399182353,False,legacy,0,,0.0,,0,none,0.012463412450836807,0.012463412450836807,0.011217071205753127,0.0,0.0012463412450836805,0.021,0.009782928794246875,0.021,218.47191785097445,262.94916393386745,182.0,182.0,296.8759101989839,223.6564827304087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.294392112126,True,1840878.2044686412,1840.8782044686411,B,0.0,54901241161.61872,15.250344767116312,10.176069899222693,296.8759101989839,131.1155354014724,289.4932072691679,134.7391535097249,131.5185244543632,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.446126773103662,-53.46581219634085,338040.500039219,338054.9228470647,338040.500039219,0.0,-53451.38938849518,14.422807845665375,0.0,203.72060622286344,142.73622600214816,139.72463873685857,138.56470456459118,137.44381798471832,136.36087215437362,135.3055893993274,134.23407805027185,133.08153959658253,131.80242824354775,130.4430016184037,129.2422059536692,128.74565120644453,129.91538302244146,150.08527248886003,140.3683581657065,139.1300744951679,137.99431243809101,136.89115923758794,135.82564602227148,134.77075489007441,133.6689856506738,132.45767093705916,131.1250012147355,129.79796279012723,128.85227402637906,129.02504288585257,131.5185244543632
2026-07-17 15:30:00+00:00,1022.744,3173510.4339264696,3173513.26736,2174858.8606162765,998654.4067437234,2.833433530293405,998651.5733101931,3173.51326736,3173.5104339264694,3173513.26736,184.75067158328662,6,1.4811308525389393,0.00020053500595641587,False,legacy,0,,0.0,,0,none,0.012296874037027094,0.012296874037027094,0.011067186633324386,0.0,0.0012296874037027086,0.021,0.009932813366675616,0.021,217.58201928454827,261.96681326908464,182.0,182.0,296.8871522199378,222.64682289014792,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.32170247671866,True,1840878.2044686412,1840.8782044686411,B,0.0,55069541538.76716,15.297094871879766,10.20726475685599,296.8871522199378,131.08778066965328,289.8035190645223,134.73548899903983,131.4833432348881,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.455042480259909,-53.49424293747135,333980.6561476353,333994.87151820055,333980.6561476353,0.0,-53480.02756690612,14.215370565223566,0.0,204.52524887697493,142.8112033781458,139.7217863919636,138.56090005114194,137.43993850484557,136.35687295022586,135.30160501331153,134.23043135025182,133.07861246894052,131.800353025756,130.4411578164658,129.2385699597972,128.73610603171352,129.89306460307824,150.39868092372416,140.3702576845849,139.1269383769992,137.99112262414374,136.8878372624463,135.82223988676682,134.767526891289,133.66634073994058,132.4559136579212,131.1238855733427,129.79605654646653,128.84623673950085,129.00895914099723,131.4833432348881
2026-07-17 15:40:00+00:00,1007.97,3127667.5397310066,3127670.4318,2170310.4236612385,957360.0081387614,2.8920689933001995,957357.1160697681,3127.6704317999997,3127.6675397310064,3127670.4318,184.68355642063796,6,1.4449919188050728,0.00019238249369400544,False,legacy,0,,0.0,,0,none,0.01211046549512434,0.01211046549512434,0.010899418945611906,0.0,0.0012110465495124342,0.021,0.010100581054388096,0.021,216.55301191719292,260.83493327391307,182.0,182.0,296.90018929200266,221.48324158049024,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.353405171565,True,1840878.2044686412,1840.8782044686411,B,0.0,55235095934.577774,15.34308220404938,10.237950640603737,296.90018929200266,131.0609860566455,290.0990571799095,134.7317408763108,131.4486514772236,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.463962848495298,-53.52220941233799,329432.21919259726,329446.20243003056,329432.21919259726,0.0,-53508.226174904674,13.983237433320028,0.0,205.31645611122894,142.88689497042284,139.71886810259718,138.5570035455227,137.435969808234,136.35278756136995,135.29753458074728,134.2266934897787,133.07558405519038,131.79816688739817,130.43920731532577,129.23486812005277,128.72660448915036,129.87100821490282,150.7134208150429,140.3721816651463,139.12369618587053,137.9878278502754,136.88441409514846,135.81873457293614,134.7641968479634,133.66358473146133,132.4540332859818,131.1226427303072,129.7940475672708,128.8401806417424,128.99303906196732,131.4486514772236
2026-07-17 15:50:00+00:00,991.365,3076144.383309199,3076146.1130999997,2165198.6217438923,910947.4913561074,1.729790800716728,910945.7615653066,3076.1461130999996,3076.144383309199,3076146.1130999997,184.6059498265471,6,1.4032037527561272,0.0001832643434470354,False,legacy,0,,0.0,,0,none,0.011901000991888603,0.011901000991888603,0.010710900892699743,0.0,0.0011901000991888597,0.021,0.010289099107300258,0.021,215.35297826888865,259.5202150550303,182.0,182.0,296.9152759362495,220.1313840006988,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.39054614962097,True,1840878.2044686412,1840.8782044686411,B,0.0,55397566625.74431,15.38821295159564,10.268064952683105,296.9152759362495,131.0352637872197,290.38050460489404,134.72789669763495,131.41448191654342,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.472887790925807,-53.549654583049644,324320.41727525124,324334.13986060704,324320.41727525124,0.0,-53535.93199769384,13.722585355804767,0.0,206.09298461962197,142.96301528997546,139.71586857581596,138.55300381422322,137.43190094266407,136.34860542897152,135.29336778092662,134.22285389457105,133.0724428621868,131.79585702180478,130.43713664639128,129.2310890407161,128.71714322351585,129.8492288121823,151.02848857973225,140.37409855589397,139.12033590993823,137.98441639860542,136.88087838896269,135.8151191012238,134.76075379312385,133.66070603094522,132.45201699859527,131.1212587224038,129.79192249936952,128.83409756215428,128.97728818684655,131.41448191654342
2026-07-17 16:00:00+00:00,972.62,3017981.3057693783,3017981.5028,2159432.26290901,858549.2398909898,0.19703062158077955,858549.0428603684,3017.9815028,3017.981305769378,3017981.5028,184.5154446200793,6,1.3544701800427106,0.00017303000947608595,False,legacy,0,,0.0,,0,none,0.011664602523597554,0.011664602523597554,0.010498142271237798,0.0,0.0011664602523597557,0.021,0.010501857728762203,0.021,213.93980417370372,257.97896401068283,182.0,182.0,296.93283793460114,218.5461586935975,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43452232713207,True,1840878.2044686412,1840.8782044686411,B,0.0,55556561210.8042,15.432378114112277,10.297534960590658,296.93283793460114,131.01075046434963,290.6485062277362,134.72394218733925,131.38087302175788,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.481817209608815,-53.576512098052035,318554.05844036874,318567.4871978699,318554.05844036874,0.0,-53563.08334055083,13.428757501205837,0.0,206.85339028778515,143.03922977330964,139.71276969138097,138.54888778736162,137.42771917075126,136.34431427127362,135.28909260419871,134.2189002539484,133.06917550713464,131.7934085258398,130.43493016474932,129.22721954945337,128.7077185114141,129.8277441133031,151.34272626569103,140.375970195726,139.11684355307906,137.98087463848964,136.87721694502977,135.81138069624663,134.75718495990432,133.65769113625512,132.44984986552203,131.11971730906004,129.78966585409876,128.8279781171843,128.9617131949167,131.38087302175788
2026-07-17 16:10:00+00:00,951.349,2951980.004867099,2951978.86606,2152898.8391778017,799080.0268821982,0.0,799081.1656892975,2951.9788660599997,2951.980004867099,2951978.86606,184.4088645975605,6,1.297080937147939,0.00016149889755456837,False,legacy,0,,0.0,,0,none,0.011396435811321269,0.011396435811321269,0.010256792230189143,0.0,0.001139643581132126,0.021,0.010743207769810859,0.021,212.25622096841414,256.1521058174971,182.0,182.0,296.95345040509517,216.66656594165,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48725918209792,True,1840878.2044686412,1840.8782044686411,B,0.0,55711619826.76184,15.47544995187829,10.326275427674393,296.95345040509517,130.98761561554903,290.90366931108315,134.71986078026762,131.34787044674167,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.49075099363017,-53.60270412813041,312020.63470916054,312033.73072419973,312020.63470916054,0.0,-53589.608113091206,13.096015039205668,0.0,207.59597863613783,143.11514611038018,139.70954992021234,138.54464013183454,137.42340955478303,136.33989968319617,135.28469495872588,134.21481811491873,133.06576627366806,131.79080390975233,130.4325695433082,129.2232442934597,128.69832620666412,129.8065753071363,151.65479212705452,140.37775060962454,139.11320266786558,137.97718657347096,136.87341427390842,135.80750436128932,134.75347535365066,133.65452418205922,132.4475143447832,131.11799943213904,129.78725950876182,128.82181144883938,128.94632223071233,131.34787044674167
2026-07-17 16:20:00+00:00,927.074,2876653.772539196,2876654.9975599996,2145458.789110422,731196.2084495774,1.2250208035111427,731194.9834287738,2876.6549975599996,2876.653772539196,2876654.9975599996,184.28189061994266,6,1.2287103338152576,0.00014845254560391652,False,legacy,0,,0.0,,0,none,0.011090518974877736,0.011090518974877736,0.009981467077389963,0.0,0.0011090518974877731,0.021,0.011018532922610038,0.021,210.2231037883517,253.95856591706857,182.0,182.0,296.9777903167113,214.40882588384247,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.55146213492384,True,1840878.2044686412,1840.8782044686411,B,0.0,55862198924.7227,15.517277479089639,10.354185605910633,296.9777903167113,130.96606973573685,291.14655891704837,134.71563306355839,131.31552888926467,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.499689016733376,-53.62813861922769,304580.58464178105,304593.3018873297,304580.58464178105,0.0,-53615.42137367904,12.71724554865068,0.0,208.31874115545284,143.1903039104018,139.70618361403388,138.54024271327776,137.41895443348008,136.3353446315272,135.28015817449014,134.21059036995968,133.06219655385055,131.7880224761908,130.43003313644726,129.21914523203387,128.68896167874215,129.78574795871512,151.96312447467434,140.3793845765295,139.10939376478203,137.97333326713175,136.86945204011846,135.8034723390241,134.7496072092971,133.65118636212173,132.44498964505988,131.11608252929622,129.78468207733465,128.81558489715277,128.93112532595381,131.31552888926467
2026-07-17 16:30:00+00:00,899.19,2790132.1204606765,2790132.6186,2136937.5890619056,653195.0295380945,0.4981393236666918,653194.5313987711,2790.1326186,2790.1321204606766,2790132.6186,184.12855517771172,6,1.1461450956909403,0.0001336283728784783,False,legacy,0,,0.0,,0,none,0.010739298288279386,0.010739298288279386,0.009665368459451448,0.0,0.001073929828827938,0.021,0.011334631540548553,0.021,207.72814490706125,251.28405298416575,182.0,182.0,297.00719737593784,211.6547272457612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.63105130547726,True,1840878.2044686412,1840.8782044686411,B,0.0,56007650302.166985,15.55768063949083,10.38114534948827,297.00719737593784,130.9463786321721,291.37770768862475,134.7112360373267,131.28391456229866,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.508631134358879,-53.65270575302573,296059.38459326426,296071.6681601633,296059.38459326426,0.0,-53640.4221861267,12.28356689903012,0.0,209.0192724967236,143.26416217367444,139.70264011207485,138.53567389483257,137.41433273987758,136.33062879679557,135.27546235630118,134.20619658825052,133.05844411692252,131.7850395087596,130.42729514660866,129.21490098359055,128.67961974644666,129.76529321813365,152.2658967106629,140.3808059007336,139.1053935408457,137.96929209201318,136.86530833558243,135.79926340585885,134.74555928073974,133.6476551720688,132.44225088806306,131.113939634739,129.78190808733066,128.80928358316126,128.91613497415295,131.28391456229866
2026-07-17 16:40:00+00:00,866.924,2690015.5803240906,2690013.15656,2127114.0254473854,562899.1311126146,0.0,562901.5548767049,2690.01315656,2690.0155803240905,2690013.15656,183.9403881467298,6,1.0448243867006681,0.00011671297394699048,False,legacy,0,,0.0,,0,none,0.01033315019626556,0.01033315019626556,0.009299835176639005,0.0,0.0010333150196265555,0.021,0.011700164823360996,0.021,204.60591248050065,247.96144089799003,182.0,182.0,297.04319646773945,208.23122591826706,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.73194493978366,True,1840878.2044686412,1840.8782044686411,B,0.0,56147193101.065315,15.596442528073698,10.407009924595824,297.04319646773945,130.92888200376464,291.5976033594605,134.70664214278972,131.25310854082846,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.517577179893884,-53.67627321002737,286235.82097874436,286247.6047072452,286235.82097874436,0.0,-53664.48948152654,11.783728500828147,0.0,209.69465797698837,143.33608400539464,139.69888259952467,138.53090760749777,137.40951909687914,136.32572770062765,135.27058352542062,134.20161212751935,133.05448213785127,131.7818251985484,130.42432452195163,129.21048596645576,128.67029460951733,129.74524946312562,152.56096056558772,140.38193529751962,139.10117385365527,137.96503572877538,136.86095671160294,135.79485193144706,134.74130589289842,133.64390339836345,132.43926799033355,131.11153818402866,129.77890688882206,128.8028898676795,128.9013669271799,131.25310854082846
2026-07-17 16:50:00+00:00,829.285,2573223.144671499,2573221.5979,2115705.643741095,457515.95415890496,0.0,457517.50093040394,2573.2215979,2573.2231446714986,2573221.5979,183.7049128408452,6,0.9180299912243299,9.733544571915304e-05,False,legacy,0,,0.0,,0,none,0.009859772977944128,0.009859772977944128,0.008873795680149715,0.0,0.0009859772977944131,0.021,0.012126204319850287,0.021,200.60443392786453,243.73819970358218,182.0,182.0,297.0878140411495,203.8764895748663,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.86344581442788,True,1840878.2044686412,1840.8782044686411,B,0.0,56279877078.67704,15.6332991885214,10.431603201580383,297.0878140411495,130.91401738303597,291.8066700350944,134.70181801350174,131.22321122816416,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.526526959887628,-53.698679962463736,274827.43927245366,274838.6426486718,274827.43927245366,0.0,-53687.47658624558,11.203376218152698,0.0,210.34132383188492,143.40531869685304,139.6948666849806,138.52591214006114,137.4044826401091,136.32061156997372,135.26549250157453,134.19680697588862,133.05027792951185,131.77834323976006,130.42108352585262,129.20586929068958,128.66097979044443,129.72566449913717,152.84577654873962,140.38267787524916,139.09670038385136,137.96053085501734,136.8563649108913,135.79020664628285,134.73681569830865,133.63989779076832,132.4360041948462,131.10883844394016,129.77564123451822,128.79638266416794,128.886841285903,131.22321122816416
2026-07-17 17:00:00+00:00,784.979,2435742.373968896,2435742.73826,2102348.1516274465,333394.5866325535,0.3642911040224135,333394.2223414495,2435.74273826,2435.742373968896,2435742.73826,183.40312576754565,6,0.7555292594476555,7.507560207874533e-05,False,legacy,0,,0.0,,0,none,0.009303185327931288,0.009303185327931288,0.00837286679513816,0.0,0.0009303185327931285,0.021,0.012627133204861841,0.021,195.32149962113513,238.21459341483887,182.0,182.0,297.14453259386994,198.17532446379985,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.04101236813807,True,1840878.2044686412,1840.8782044686411,B,0.0,56404533524.58416,15.667925979051155,10.45470855730823,297.14453259386994,130.90235759240596,292.00525899605003,134.69672281158262,131.19434850777282,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.535480247887309,-53.71972799808099,261469.94715880527,261480.4711766139,261469.94715880527,0.0,-53709.203980272345,10.524017808646022,0.0,210.95483462904622,143.47098059171876,139.69053855690217,138.5206485200254,137.39918544255235,136.31524381706257,135.26015340542116,134.19174419830904,133.0457912402981,131.77454894588266,130.41752581970968,129.20101329398702,128.65166810721405,129.7065986055179,153.1173281109835,140.3829200896582,139.09193082270806,137.95573637903996,136.85149315987812,135.7852889810738,134.73204999960728,133.63559726908082,132.43241408723802,131.1057913963141,129.77206537525893,128.78973655017427,128.87258404730687,131.19434850777282
2026-07-17 17:10:00+00:00,732.319,2272343.420541966,2272341.9178599995,2086569.858431458,185772.05942854146,0.0,185773.56211050786,2272.3419178599993,2272.3434205419658,2272341.9178599995,183.00469272288737,6,0.5409883892470475,4.949958791619982e-05,False,legacy,0,,0.0,,0,none,0.00864269591492083,0.00864269591492083,0.007778426323428748,0.0,0.0008642695914920827,0.021,0.013221573676571254,0.021,188.07881309413025,230.7226400941409,182.0,182.0,297.2188701234405,190.43226679852103,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.29212764647522,True,1840878.2044686412,1840.8782044686411,B,0.0,56519710847.1225,15.699919679756249,10.47605693596337,297.2188701234405,130.8946563463703,292.1936182863373,134.69130612850773,131.16668009172287,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.544436776465048,-53.73917146642692,245691.6539628168,245701.37569698977,245691.6539628168,0.0,-53729.44973225397,9.721734172948345,0.0,211.52962222395564,143.53202630010384,139.68583269889118,138.5150683955524,137.39358045365535,136.30957905074706,135.2545216971711,134.1863778980705,133.04097201751912,131.7703867768245,130.41359395855218,129.19587165800507,128.64235172265606,129.68812869240998,153.37202078779524,140.38252624750166,139.08681249283032,137.95060110645036,136.84629191319934,135.7800508720037,134.72696052914398,133.63095054593774,132.4284409657538,131.10233593994158,129.76812256305223,128.78292065357638,128.85862927466047,131.16668009172287
2026-07-17 17:20:00+00:00,669.101,2076179.6956260137,2076180.25694,2067760.0359479662,8420.220992033836,0.561313986312598,8419.659678047581,2076.18025694,2076.1796956260137,2076180.25694,182.45845733987602,6,0.24686164454863047,2.0273492866611578e-05,False,legacy,0,,0.0,,0,none,0.007851576462275203,0.007851576462275203,0.007066418816047683,0.0,0.0007851576462275201,0.021,0.013933581183952319,0.021,177.64555022797202,220.06215688527695,182.0,182.0,297.3192149992839,179.3935967098049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.67033099359787,True,1840878.2044686412,1840.8782044686411,B,0.0,56623591183.78106,15.728775328828071,10.495311392595426,297.3192149992839,130.8919125414924,292.3718007149022,134.68550543309814,131.14041063778663,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.55339622690344,-53.75670263035056,226881.8314793249,226890.59706128674,226881.8314793249,0.0,-53747.93704838873,8.765581961830321,0.0,212.05862619345,143.5872330909414,139.68066914497848,138.50911132346704,137.38760886167867,136.30356053102713,135.24854166205174,134.1806505967681,133.0357575278178,131.76578715904182,130.40921619175236,129.190387055598,128.6330223619295,129.67035387803207,153.6055734245828,140.38133473137765,139.0812792764897,137.945060715632,136.8406989310293,135.7744319142823,134.7214865632702,133.62589303093998,132.42401341566307,131.0983952594702,129.76374184849539,128.7758973175887,128.84502213785757,131.14041063778663
2026-07-17 17:30:00+00:00,592.506,1838510.6152180734,1838510.5676399998,1838510.6152180734,0.0,0.0,0.0,1838.5105676399999,1838.5106152180733,1838510.5676399998,181.67159222891135,6,0.17683495366310353,1.2537521341685065e-05,False,legacy,0,,0.0,,30,step_turn,0.0068962954641855635,0.0068962954641855635,0.0068962954641855635,0.0007000000000000104,0.0,0.021,0.013403704535814426,0.021,180.44875827560867,221.08012692254343,182.0,182.0,297.4611776686164,180.44875827560867,140.0,1840878.2044686412,1840.8782044686411,1838298.699534306,1838.298699534306,2579.5049343351275,2.5795049343351275,0.0,185.63313784564176,True,1840878.2044686412,1840.8782044686411,C,0.0,56586766274.17806,15.718546187271684,10.48848581185765,,,292.2544527112242,134.6655068475434,132.45762088055304,2579.5049343351275,2.5795049343351275,0.0,0.0,0.0,0.002465610827523284,-10.562354723870156,-53.75098180031272,1808.7435388685044,0.0,1808.7435388685044,2579.5049343351275,-60604.08794286142,-6853.106142548699,0.0,212.06998516879824,143.57691779579073,139.65970933394314,138.48819625966652,137.36690652676324,136.28305811623855,135.22823405883935,134.16055152313777,133.0159021948737,131.74622001902864,130.38995528983781,129.17135955118457,128.6139724924084,129.72553266752257,153.5747044631231,140.35893333952058,139.0589914335633,137.92301001781908,136.81889547631238,135.7528644521915,134.7001238887528,133.6046938769278,132.40294822757917,131.07747846016457,129.74306680084237,128.7556590175344,128.8255135893864,132.45762088055304
2026-07-17 17:40:00+00:00,499.184,1548937.9177535549,1548938.0009599999,1505383.5032418987,43554.497718101135,0.08320644497871399,43554.414511656185,1548.93800096,1548.937917753555,1548938.0009599999,181.8830070700552,6,0.06299619304721205,3.7885953403813885e-06,False,legacy,0,,0.0,,8,step_turn,0.005822792713227897,0.005822792713227897,0.005822792713227897,0.00340000000000001,0.0,0.021,0.011777207286772094,0.021,184.39484680244072,224.88908757650483,182.0,182.0,297.4233551671481,184.39484680244072,139.9922047475051,1840160.6989478308,1840.1606989478307,1503574.9628825004,1503.5749628825004,336585.7360653305,336.5857360653305,0.0,185.49600400185597,True,1840878.2044686412,1840.8782044686411,C,0.0,56353671132.414986,15.65379753678194,10.44528109725443,,,290.77319958640777,134.63671906475003,134.9589083194542,336585.7360653305,336.5857360653305,0.0,0.0,717.5055208103731,0.0025851950809916793,-10.571306728628398,-53.712028549443524,1808.540359398321,1805.8616763127502,1808.540359398321,336585.7360653305,-53714.707232529065,-2.6786830855417065,0.0,210.93362939272458,143.479532203298,139.62707502810423,138.4566702330211,137.33592082299958,136.25261917902117,135.19804266174464,134.1300451001594,132.98452683473118,131.71398820317262,130.35828358097163,129.14407488743834,128.59830966082401,130.16702482140062,153.20151247298682,140.31894308156757,139.02396666123812,137.8885241683396,136.78512076053138,135.7196584506037,134.66692102553824,133.57066021102628,132.3674650434014,131.04101274076123,129.70837101987985,128.729099808073,128.8183361459154,134.9589083194542
2026-07-17 17:50:00+00:00,386.055,1197906.339737841,1197905.5017,1197906.339737841,0.0,0.0,0.0,1197.9055016999998,1197.9063397378409,1197905.5017,182.1806166890569,6,0.09725514026141013,4.5670499443546675e-06,False,legacy,0,,0.0,,0,max,0.004517091274381024,0.004517091274381024,1.734723475976807e-18,0.021,0.004517091274381022,0.021,0.0,0.021000000000000005,144.44279243598257,186.82122467179292,182.0,182.0,297.3698047686511,144.80685055312532,133.69092581719653,1260166.3467937063,1260.1663467937062,937057.535968066,937.057535968066,323108.81082564034,323.1088108256403,0.0,187.01620353714011,False,1840878.2044686412,1840.8782044686411,D*,-580711.8576749349,56392950787.4115,15.66470855205875,10.452561670633186,297.3698047686511,142.7502828107381,282.83407743027453,134.5341674105062,140.15314389973392,323108.81082564034,323.1088108256403,580711.8576749349,580.7118576749349,0.0,0.0025851950809916793,-10.580259905485233,-53.71906114100887,442273.66666241706,442293.9636275048,442273.66666241706,323108.81082564034,-53698.76417592111,20.296965087763965,0.0,206.39144563341262,143.30940554378847,139.4846923537837,138.3155390963836,137.1984965132991,136.11806429272016,135.06548123422087,134.00356433880702,132.8831960313202,131.6897336066898,130.52738887394725,129.74626938649132,130.11823524413055,133.7302728630015,152.26105723013129,140.14840502498814,138.86342015746925,137.73205042610553,136.63265009120988,135.5697609464842,134.52027197946234,133.4381812221778,132.28555165395215,131.0982678838565,130.0938251256135,129.82671372841372,131.40886401471965,140.15314389973392
2026-07-17 18:00:00+00:00,253.644,787042.0363760192,787042.11336,787042.0363760192,0.07698398071806878,0.07698398071806878,0.0,787.0421133599999,787.0420363760193,787042.11336,179.16747707054895,6,1.5252046543197935,4.277245410321375e-05,False,legacy,0,,0.0,,0,max,0.002878385850976279,0.002878385850976279,0.0,0.021,0.0,0.021,0.0,0.021,142.59895848073006,184.70788099816136,182.0,182.0,297.8911346913468,142.59895848073006,135.27320639030324,1405805.6378130196,1405.8056378130195,847984.0322467658,847.9840322467658,557821.6055662537,557.8216055662537,0.0,187.11075605279453,False,1840878.2044686412,1840.8782044686411,D*,-435072.56665562163,56058257824.07175,15.571738284464374,10.390525568758965,164.93047398452003,184.70788099816136,276.04979830905364,134.45048402963712,142.2916435834468,557821.6055662537,557.8216055662537,435072.56665562163,435.07256665562164,0.0,0.0025851950809916793,-10.589203426959907,-53.66112884803884,0.0,53661.12884803884,0.0,557821.6055662537,0.0,53661.12884803884,0.0,202.77517547325988,143.06589612305888,139.37628201722939,138.21066165032147,137.09647529607682,136.01838258309166,134.96776300337717,133.9111542425383,132.8098411362019,131.67016326499913,130.63271971861633,130.10589573252955,130.95154039226574,135.32911589461955,151.357622303132,140.01490689909159,138.7419371110068,137.61376417375018,136.5175572379303,135.4569594979062,134.41048665334242,133.33942268308354,132.22274382101676,131.12769207353477,130.32345342908317,130.44446755616508,132.7220884451854,142.2916435834468
2026-07-17 18:10:00+00:00,116.571,361712.9012209142,361712.81873999996,125838.04831221877,235874.7704277812,0.0,235874.85290869544,361.71281873999993,361.7129012209142,361712.81873999996,179.0284171591471,6,1.600083068151548,2.053385385672197e-05,False,legacy,0,,0.0,,0,max,0.001321040273477453,0.001321040273477453,1.5178830414797062e-18,0.021,0.0013210402734774515,0.021,0.0,0.021,139.60334548409082,181.67337377375915,182.0,182.0,297.91407717219306,139.42672538509993,134.16032946265187,1303372.0937945491,1303.372093794549,125838.04831221877,125.83804831221877,1177534.0454823303,1177.5340454823302,0.0,187.2484879209761,False,1840878.2044686412,1840.8782044686411,D*,-537506.1106740921,55165632478.091736,15.323786799469927,10.225075430978462,297.91407717219306,142.41099802374077,267.9098184847542,134.30830932874397,142.78623770831678,1177534.0454823303,1177.5340454823302,537506.1106740921,537.506110674092,0.0,0.0025851950809916793,-10.59812139137695,-53.50778650225314,0.0,0.0,0.0,1177534.0454823303,-310174.8644843546,-256667.07798210147,0.0,197.57676950751335,142.66887060959058,139.2027208824841,138.0433016464627,136.93359009982322,135.85923013548893,134.81190588910462,133.76347119015185,132.6890477111341,131.62012663823054,130.73338415260216,130.47533993361344,131.71790119119385,136.42921460057724,150.26317781381036,139.83379569240435,138.57547429880154,137.45158478399543,136.35962615085376,135.3022332492934,134.26005406897823,133.20290296680307,132.12769114003558,131.1299304115045,130.51216345437845,130.92657946786483,133.54713120263352,142.78623770831678
2026-07-17 18:20:00+00:00,21.1,65472.094527617985,65472.034,65472.094527617985,0.0,0.0,0.0,65.472034,65.47209452761798,65472.034,178.80249135019872,6,1.7217354268160534,3.971446582734896e-06,False,legacy,0,,0.0,,0,max,0.00023858197218815745,0.00023858197218815745,0.0,0.021,0.0,0.021,0.0,0.021,136.16080290849246,178.55158190309908,182.0,182.0,297.95115136368406,136.16080290849246,129.45049949032924,869860.9266544551,869.8609266544552,71437.26223831995,71.43726223831995,798423.6644161352,798.4236644161351,0.0,187.39262480275642,False,1840878.2044686412,1840.8782044686411,D*,-971017.2778141861,54686578279.442055,15.190716188733903,10.136281645850282,155.7304227318623,178.55158190309908,261.15459139909075,134.2204929982844,143.89812503137668,798423.6644161352,798.4236644161351,971017.2778141861,971.0172778141861,0.0,0.0025851950809916793,-10.607025532531827,-53.424846929276704,0.0,53424.846929276704,0.0,798423.6644161352,0.0,53424.846929276704,0.0,194.09690743274763,142.39808068424333,139.09019199915505,137.93517599837836,136.82869565196083,135.75753591196968,134.7141308654818,133.6746564580747,132.624462599631,131.61310016468929,130.84336901103308,130.7921339312463,132.35298396755812,137.42567355860766,149.46894184450244,139.7028000430416,138.45546752285625,137.33496859305248,136.24666450148186,135.19294516513156,134.15691385934423,133.11608198035776,132.08278239828792,131.1771029916472,130.7337662674232,131.43653928569663,134.46727291019005,143.89812503137668
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.16080290849246,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.29734360624394,179.81329099276456,160.0,160.0,,152.29734360624394,131.8019774380755,1086300.1517691931,1086.3001517691932,0.0,0.0,1086300.1517691931,1086.3001517691932,0.0,165.51714550462884,False,1840878.2044686412,1840.8782044686411,D*,-754578.0526994481,54034798188.38054,15.00966616343904,10.015472723770745,150.99757555660477,179.81329099276456,252.4258415045367,134.10243512386236,144.63864244987107,1086300.1517691931,1086.3001517691932,754578.0526994481,754.5780526994481,0.0,0.0025851950809916793,-10.615910818365455,-53.311715001773216,0.0,53311.71500177321,0.0,1086300.1517691931,0.0,53311.71500177321,0.0,189.83763230193168,142.07210666699856,138.95443853553488,137.80470967666773,136.70208107048367,135.6345705531347,134.59533821570184,133.5655586217568,132.5426305408383,131.59730381831167,130.9621858053605,131.14536118487527,133.0500007125762,138.4397719463961,148.60372596484245,139.56478150473606,138.329352702779,137.2123397176952,136.12768952693312,135.07731272575916,134.0465096005297,133.02028397514462,132.02619883812272,131.20828947834485,130.930657871191,131.89828696953913,135.2673251220912,144.63864244987107
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.29734360624394,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.77090363738506,175.4205099041673,160.0,160.0,,147.77090363738506,129.87582218949404,909009.290992368,909.009290992368,0.0,0.0,909009.290992368,909.009290992368,0.0,165.6508102047564,False,1840878.2044686412,1840.8782044686411,D*,-931868.9134762732,53489392613.78512,14.85816461494031,9.914380560222561,152.29734360624394,175.4205099041673,244.71573842869427,133.9940395353083,145.38240543805628,909009.290992368,909.009290992368,931868.9134762732,931.8689134762732,0.0,0.0025851950809916793,-10.624780320901243,-53.21701521473094,0.0,53217.01521473094,0.0,909009.290992368,0.0,53217.01521473094,0.0,186.1022206124807,141.77800639596313,138.8249538138884,137.68022096498512,136.5815084326571,135.5181222837951,134.48446540405328,133.46716157478306,132.47561025551252,131.60043344859216,131.10017295308384,131.5059043011406,133.71622534581854,139.35369908490776,147.8363232704763,139.43006015493248,138.20541954129158,137.09204803433195,136.01146354516112,134.96566097501497,133.94294721443978,132.93663307439726,131.98980123469997,131.2691941330497,131.16395512995445,132.39112006993918,136.06822795130813,145.38240543805628
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.77090363738506,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,145.33386725712293,173.05674306589313,160.0,160.0,,145.33386725712293,130.3306661056229,950874.903574206,950.8749035742061,0.0,0.0,950874.903574206,950.8749035742061,0.0,165.72408293709663,False,1840878.2044686412,1840.8782044686411,D*,-890003.3008944351,52918867671.640594,14.69968546434461,9.808632464775652,147.77090363738506,173.05674306589313,237.38998176969383,133.88794361989764,145.6172426929021,950874.903574206,950.8749035742061,890003.3008944351,890.0033008944351,0.0,0.0025851950809916793,-10.633633311776691,-53.117945252686134,0.0,53117.945252686135,0.0,950874.903574206,0.0,53117.945252686135,0.0,182.5750537336947,141.49353832703798,138.6943703689281,137.55468699529644,136.4601744015047,135.40154023517724,134.3748351579256,133.37255922220984,132.41613207779122,131.61463671196037,131.24741821646313,131.85478143663937,134.29795479722722,139.99070683477342,147.10992228983685,139.2953214204366,138.08105634834922,136.9715011248708,135.89532914088863,134.85490549259802,133.84189872737545,132.85808066003634,131.9613068179523,131.33781048320745,131.39258647734812,132.83187211162982,136.68112066783453,145.6172426929021
