timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 04:00:00+00:00,13.938,43248.73889812573,43248.77772,33414.62103580354,9834.15668419646,0.03882187426643213,9834.117862322193,43.24877772,43.24873889812573,43248.77772,130.0,0,,,True,optimized,9,43199.52188096861,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.99160946749038,130.0,182.0,182.0,131.05541653360638,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28386149904.09592,7.885041640026644,5.261437437152774,131.05541653360638,129.99160946749038,130.1023625515525,129.9897703366296,129.99011512326857,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814733178250904,-48.88399069505424,33414.62103580354,33413.83085491548,33414.62103580354,0.0,-48884.78087594229,-0.7901808880560566,0.0,130.05067297429943,130.01211825411323,129.99803389381012,129.99288869503016,129.99100908819184,129.9903225846655,129.9900716568241,129.9899796531714,129.98994611888395,129.98993397808505,129.9899294628041,129.9899277998133,129.98992718913118,129.9899269651004,130.01616227390682,129.9996304560918,129.99359124989513,129.99138505562743,129.990579097139,129.99028474859583,129.99017715763878,129.99013773213892,129.99012335038003,129.99011813565716,129.99011619613196,129.99011548180877,129.99011521949785,129.99011512326857
2026-07-11 04:10:00+00:00,96.582,299688.42060940503,299688.15108,227882.8960432469,71805.25503675308,0.0,71805.52456615813,299.68815107999995,299.68842060940506,299688.15108,129.99160946749038,0,,,True,optimized,9,297355.9238559422,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.98161058383587,129.99160946749038,182.0,182.0,137.25645585444738,129.99160946749038,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28493543676.263676,7.914873243406577,5.281343117046297,137.25645585444738,129.98161058383587,130.85202746306513,129.9802160790767,129.98025470755394,0.0,0.0,0.0,0.0,0.0,0.0,-0.016297758587885014,-48.902560832255844,227882.8960432469,227892.18111184772,227882.8960432469,0.0,-48893.27576365502,9.285068600824161,0.0,130.46402459654263,130.1591632821708,130.04625810077331,130.00445131965202,129.9889738459588,129.98324505878,129.98112490366486,129.9803404562842,129.98004971072626,129.97994216189346,129.97990233487948,129.97988768154957,129.97988228445212,129.97988029586256,130.2010264341398,130.06194262254726,130.01047519915411,129.99143290950903,129.98438864468997,129.98178331173992,129.98081973170315,129.98046345640086,129.98033155843078,129.98028276730747,129.98026470219588,129.98025805634546,129.98025560904966,129.98025470755394
2026-07-11 04:20:00+00:00,229.314,711547.4183655379,711547.5831599999,561862.7562779356,149684.82688206434,0.16479446203447878,149684.6620876023,711.5475831599999,711.5474183655379,711547.5831599999,129.98161058383587,0,,,True,optimized,9,698667.3497990839,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.97161352365748,129.98161058383587,182.0,182.0,147.05131944715788,129.98161058383587,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28801303856.25913,8.000362182294202,5.338387166280297,147.05131944715788,129.97161352365748,132.56703297331697,129.97205391474608,129.97037985679012,0.0,0.0,0.0,0.0,0.0,0.0,-0.024457039433235964,-48.955685072105695,561862.7562779356,561889.3183978605,561862.7562779356,0.0,-48929.1229521808,26.56211992489989,0.0,131.47954201872398,130.54293754471013,130.18717812330365,130.05218308050138,130.00100735510992,129.98162466641938,129.97428970485325,129.97151630617876,129.9704680087068,129.97007183044298,129.96992239047597,129.9698660883655,129.96984497993418,129.96983706305494,130.7227128344336,130.25499706597753,130.07796752733572,130.01101721929717,129.9857172980281,129.97616391351167,129.97255900720344,129.9711996754544,129.970687148031,129.97049399093316,129.9704212330574,129.97039390655627,129.97038368329586,129.97037985679012
2026-07-11 04:30:00+00:00,362.796,1125733.1579895152,1125734.22024,913250.5837127573,212483.6365272426,1.062250484712422,212482.5742767579,1125.73422024,1125.7331579895151,1125734.22024,129.97161352365748,0,,,True,optimized,9,1094142.3351575888,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.96163051918668,129.97161352365748,182.0,182.0,156.70385109494066,129.97161352365748,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,29319853966.670696,8.14440387963075,5.434501608470481,156.70385109494066,129.96163051918668,135.13345750859938,129.96596292882575,129.96049332555393,0.0,0.0,0.0,0.0,0.0,0.0,-0.03263122515237763,-49.045114314850004,913250.5837127573,913295.2983341294,913250.5837127573,0.0,-49000.3996934779,44.714621372106194,0.0,133.09100781057995,131.18428626608713,130.43751602814615,130.1457654519713,130.03204266880272,129.98780729133404,129.97063421186851,129.96397958036957,129.96140488727963,129.96040983281122,129.960025725028,129.9598779515921,129.95982137095334,129.95979971901255,131.6326825311005,130.61061322427813,130.2127541096342,130.05819632278738,129.99826837476033,129.97507299124462,129.96610978474507,129.9626516420858,129.96131913205082,129.9608061356799,129.96060885301122,129.960533200043,129.9605043356685,129.96049332555393
2026-07-11 04:40:00+00:00,478.578,1484998.2165369398,1484998.8193199998,1220710.1676488451,264288.65167115466,0.6027830599341542,264288.0488880947,1484.9988193199997,1484.99821653694,1484998.8193199998,129.96163051918668,0,,,True,optimized,9,1430966.500666951,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.9516705365132,129.96163051918668,182.0,182.0,164.92367111378758,129.96163051918668,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30022816649.960438,8.339671291655677,5.564797340412922,164.92367111378758,129.9516705365132,138.30798216375248,129.9626221867026,129.95059855803333,0.0,0.0,0.0,0.0,0.0,0.0,-0.04082560459966121,-49.16627668370148,1220710.1676488451,1220770.7488332707,1220710.1676488451,0.0,-49105.69549927581,60.58118442567502,0.0,135.17720763619496,132.0605428371251,130.7984360378601,130.28966955358064,130.08541972363165,130.00372441194838,129.97115765767202,129.95821526156695,129.9530866885016,129.95105804172024,129.95025787344855,129.94994326547365,129.94981999586244,129.9497718794897,132.89066274807962,131.12844720987783,130.42076634997824,130.13765893298265,130.02479427246854,129.97994128856809,129.96216788915123,129.95514378070018,129.95237474800456,129.95128483380427,129.95085688773943,129.95068931646955,129.95062396647515,129.95059855803333
2026-07-11 04:50:00+00:00,574.655,1783119.1982086708,1783119.9856999996,1474372.4583827471,308747.5273172525,0.7874913287814707,308746.7398259237,1783.1199856999997,1783.119198208671,1783119.9856999996,129.9516705365132,0,,,True,optimized,9,1706303.9123732066,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.94174447077074,129.9516705365132,182.0,182.0,171.64144016176857,129.9516705365132,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30877896163.59415,8.577193378776153,5.723288272785742,171.64144016176857,129.94174447077074,141.86434367398326,129.96274904598846,129.94069973514425,0.0,0.0,0.0,0.0,0.0,0.0,-0.04904453703900854,-49.31359463608395,1474372.4583827471,1474446.1173589386,1474372.4583827471,0.0,-49239.935659892624,73.65897619132738,0.0,137.6059576020428,133.13900043127882,131.26600904559257,130.4863296211246,130.16381927631681,130.03116057099552,129.9768660274652,129.95474429665128,129.94576812757023,129.94213823241637,129.94067574177993,129.9400873379911,129.93985207131593,129.93975844732748,134.43266870936327,131.79709586206354,130.70354924181578,130.2525896145718,130.067628125949,129.99213285554714,129.96145208434262,129.9490328779499,129.9440239771887,129.94200964642312,129.94120232846197,129.94087924833062,129.94075067196437,129.94069973514425
2026-07-11 05:00:00+00:00,653.685,2028344.104717567,2028345.3339,1681075.9747726894,347269.35912731057,1.229182432871312,347268.1299448777,2028.3453339,2028.344104717567,2028345.3339,129.94174447077074,0,,,True,optimized,9,1930075.2283280366,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.93186583953008,129.94174447077074,182.0,182.0,177.099500228563,129.94174447077074,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31856903008.36306,8.849139724545294,5.904749417805367,177.099500228563,129.93186583953008,145.62613245681015,129.9671079711388,129.93080195345556,0.0,0.0,0.0,0.0,0.0,0.0,-0.05729157131894129,-49.48220567959651,1681075.9747726894,1681160.2802944456,1681075.9747726894,0.0,-49397.900157840224,84.30552175628691,0.0,140.26620985774633,134.38850810365383,131.8351162318969,130.7373716505634,130.26962377562202,130.0718537177877,129.98880025351949,129.95413181646651,129.939738854093,129.9337914059159,129.93134505093235,129.93034118287454,129.92993193727403,129.9297658633554,136.19820178089043,132.60320226449002,131.06115952896727,130.4055450458187,130.12893566988055,130.0130152023235,129.96472466404347,129.9447148206238,129.93646352810504,129.93307508306114,129.93168942549977,129.93112393001795,129.93089455402836,129.93080195345556
2026-07-11 05:10:00+00:00,718.952,2230865.170523094,2230864.9188800002,1850196.9007290045,380668.0181509957,0.0,380668.2697940895,2230.8649188800005,2230.865170523094,2230864.9188800002,129.93186583953008,0,,,True,optimized,9,2113094.7873551734,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.9220512025207,129.93186583953008,182.0,182.0,181.56204434978156,129.93186583953008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,32937276020.693398,9.1492433390815,6.104999012497465,181.56204434978156,129.9220512025207,149.46417156555972,129.97650902469024,129.9209114423699,0.0,0.0,0.0,0.0,0.0,0.0,-0.06556960820960027,-49.66822134395386,1850196.9007290045,1850289.9085611831,1850196.9007290045,0.0,-49575.21351177525,93.00783217861317,0.0,143.07152997539222,135.78190404067266,132.50048894139962,131.0439628695828,130.40501182559208,130.1275135967906,130.00803735975157,129.95698726190787,129.93532183831644,129.9261820532533,129.92234619094165,129.9207434334047,129.92007756782513,129.91980239897066,138.13622890426453,133.53394305845825,131.49303363453834,130.59871401067832,130.21078097068025,130.043972896265,129.97279398946586,129.94262614333795,129.92991752849335,129.92459246318325,129.92237180307427,129.921449249884,129.9210681066459,129.9209114423699
2026-07-11 05:20:00+00:00,773.311,2399535.9939822326,2399537.63434,1989890.6191481187,409647.0151918812,1.6403577672317624,409645.374834114,2399.53763434,2399.535993982233,2399537.63434,129.9220512025207,0,,,True,optimized,9,2264325.743921685,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.91232140174773,129.9220512025207,182.0,182.0,185.2480510231203,129.9220512025207,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34101349346.024384,9.472597040562329,6.320762650545597,185.2480510231203,129.91232140174773,153.286689747317,129.9918038955503,129.91103585935878,0.0,0.0,0.0,0.0,0.0,0.0,-0.07388104140665522,-49.86859918232966,1989890.6191481187,1989990.8080673064,1989890.6191481187,0.0,-49768.41026314185,100.18891918780719,0.0,145.95629553978787,137.29587509942834,133.2568990595788,131.40689475748925,130.57197088185583,130.19981508506496,130.03568425700132,129.9639622577749,129.93287435641437,129.9194957513524,129.9137744922061,129.91134116908626,129.91031138978212,129.90987860426807,140.20489240406278,134.57745252201818,131.99820437401158,130.83397766162525,130.31513112705625,130.08640171846042,129.9865105593936,129.94324327518893,129.924638606313,129.9166903536799,129.91331411063462,129.91188700230106,129.9112867497759,129.91103585935878
2026-07-11 05:30:00+00:00,819.025,2541385.349889776,2541385.4335,2106542.9086249224,434842.5248750774,0.08361022360622883,434842.4412648538,2541.3854334999996,2541.385349889776,2541385.4335,129.91232140174773,0,,,True,optimized,9,2390684.6273810137,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.90270004521105,129.91232140174773,182.0,182.0,188.3265068823054,129.91232140174773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,35335290223.81878,9.815358395505216,6.549476398327355,188.3265068823054,129.90270004521105,157.02995363101277,130.01387826544664,129.90118450198216,0.0,0.0,0.0,0.0,0.0,0.0,-0.08222786786546575,-50.08095875286321,2106542.9086249224,2106649.088410189,2106542.9086249224,0.0,-49974.77896759659,106.17978526662046,0.0,148.87109427216484,138.9103103923336,134.09914841678557,131.82660017981476,130.77229038145305,130.29038568585565,130.07286954096807,129.9757461002252,129.93278691521175,129.91394291497193,129.90573758659124,129.9021878210677,129.90065995963005,129.90000747151907,142.36993098416224,135.72273935470636,132.57534716867335,131.1129174522845,130.44384522542944,130.1416978642204,130.00676162631427,129.94708040095367,129.92090768955467,129.90951609070862,129.90459102390827,129.9024742801412,129.90156894436953,129.90118450198216
2026-07-11 05:40:00+00:00,857.838,2661820.2046510084,2661819.84372,2204996.947082409,456822.8966375906,0.0,456823.2575685992,2661.81984372,2661.820204651008,2661819.84372,129.90270004521105,0,,,True,optimized,9,2497387.707853196,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.89321261194033,129.90270004521105,182.0,182.0,190.9248651761415,129.90270004521105,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36628173078.011475,10.174492521669855,6.789115175473419,190.9248651761415,129.89321261194033,160.650794240524,130.043646176566,129.8913683645583,0.0,0.0,0.0,0.0,0.0,0.0,-0.09061177143818301,-50.30342143630353,2204996.947082409,2205108.1784241293,2204996.947082409,0.0,-50192.1900945832,111.23134172032587,0.0,151.7788217787814,140.6076749502817,135.0220297272062,132.30315914887473,131.00755224482697,130.4007923915332,130.12073388434933,129.9930618222924,129.93548175746125,129.90975693248325,129.89835954278453,129.89334667043644,129.8911551436397,129.8902043669837,144.60312753606647,136.95952626412935,133.2227919528401,131.43681320124,130.5986608468297,130.21124627857006,130.03446442672436,129.95468726646354,129.919033885127,129.9032359174091,129.89628904388786,129.89325470299534,129.89193669734377,129.8913683645583
2026-07-11 05:50:00+00:00,891.089,2764993.6291968147,2764995.70166,2288916.116420375,476079.5852396246,2.0724631850607693,476077.51277643954,2764.9957016599997,2764.9936291968147,2764995.70166,129.89321261194033,0,,,True,optimized,9,2588380.528856919,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.8838946220557,129.89321261194033,182.0,182.0,193.13953769741136,129.89321261194033,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37971271375.034645,10.547575381954069,7.038061499142138,193.13953769741136,129.8838946220557,164.1210576716782,130.08204364887015,129.88160067547574,0.0,0.0,0.0,0.0,0.0,0.0,-0.09903418610382958,-50.53448799387939,2288916.116420375,2289031.649699163,2288916.116420375,0.0,-50418.95471509127,115.53327878811979,0.0,154.6517025065033,142.3725244234435,136.0203037954682,132.8363083810254,131.27912354804093,130.53252886500363,130.1804208779348,130.0166618598283,129.94141164325998,129.90719450431274,129.89177981451203,129.88489153430672,129.8818348095954,129.88048817398524,146.88106478907162,138.27812030042386,133.93853646191823,131.80664277753598,130.78118179258425,130.29640885592667,130.0705593460299,129.96664655202736,129.91935401998734,129.8980353833194,129.88850691442875,129.88427966304232,129.8824162874326,129.88160067547574
2026-07-11 06:00:00+00:00,919.809,2854113.8117976272,2854112.1384599996,2361091.588891763,493020.5495682368,0.0,493022.2229058645,2854.1121384599996,2854.113811797627,2854112.1384599996,129.8838946220557,0,,,True,optimized,9,2666673.523472829,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.87478268284613,129.8838946220557,182.0,182.0,195.0441009832325,129.8838946220557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39357534097.55049,10.932648360430692,7.295008447235361,195.0441009832325,129.87478268284613,167.42353404259705,130.13002090249068,129.87189702800788,0.0,0.0,0.0,0.0,0.0,0.0,-0.10749634411552277,-50.77294807015917,2361091.588891763,2361210.8189299027,2361091.588891763,0.0,-50653.71803201921,119.23003813995456,0.0,157.4690718648324,144.19114687137392,137.088697178249,133.42545686837624,131.5881528995571,130.6870050924846,130.2530685603106,130.04732274884506,129.95105823252186,129.90653582122016,129.8861533821204,129.87690552562918,129.87274163666777,129.8708808911366,149.1841855688451,139.66932808111736,134.72026828747997,132.2230860193473,130.99286809784456,130.39851371652446,130.11600330548674,129.98357069185093,129.92223204936036,129.89411983694689,129.88135578284292,129.8756079938107,129.8730379404107,129.87189702800788
2026-07-11 06:10:00+00:00,944.797,2931646.335770948,2931648.40318,2423653.2132646544,507995.1899153455,2.0674090520478785,507993.12250629347,2931.64840318,2931.6463357709476,2931648.40318,129.87478268284613,0,,,True,optimized,9,2734558.671910358,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.86591475073232,129.87478268284613,182.0,182.0,196.69458067180204,129.87478268284613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40781188797.610054,11.328107999336126,7.558886083398732,196.69458067180204,129.86591475073232,170.54889383751393,130.18853628676547,129.86227568900443,0.0,0.0,0.0,0.0,0.0,0.0,-0.11599931271451283,-51.01781159394039,2423653.2132646544,2423775.645026545,2423653.2132646544,0.0,-50895.37983204983,122.43176189055521,0.0,160.21568267950838,146.05128464984483,138.22190858204004,134.0697040186532,131.93556887829325,130.86553782547557,130.3398009393914,130.08584042984086,129.96492991599152,129.90808426413744,129.88165296283174,129.8694826399354,129.86392548390162,129.8614084726518,151.49606644626016,141.1243986849039,135.5653915420973,132.68653173085892,131.23502813863465,130.51884523897368,130.1717629184395,130.00609864470363,129.92805800971092,129.89171453207805,129.87496077024448,129.86730666099277,129.86383672458712,129.86227568900443
2026-07-11 06:20:00+00:00,966.682,2999558.4121782207,2999556.24508,2478273.01490167,521283.2301783296,0.0,521285.39727655053,2999.55624508,2999.558412178221,2999556.24508,129.86591475073232,0,,,True,optimized,9,2793847.7999831527,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.85734094953276,129.86591475073232,182.0,182.0,198.1352735979499,129.86591475073232,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42237466784.6806,11.732629662411279,7.828810519997612,198.1352735979499,129.85734094953276,173.4935766926597,130.25854959888053,129.8527579834159,0.0,0.0,0.0,0.0,0.0,0.0,-0.1245440229324412,-51.26826130757028,2478273.01490167,2478398.239758485,2478273.01490167,0.0,-51143.03645075532,125.22485681495891,0.0,162.88050359306413,147.94194945330628,139.4146323350987,134.76786372882748,132.3220819123566,131.06934291196922,130.44171982244163,130.13302526155064,129.98355934841607,129.91216557287467,129.8784678340655,129.8627288284523,129.85544349758408,129.85210098731926,153.8028845587723,142.63499729215889,136.47106011361453,133.19708849759363,131.50881295368757,130.65863500185267,130.23880771468086,130.03489251268616,129.93724677305124,129.8910646322732,129.86946060141355,129.8594517256393,129.85485324458847,129.8527579834159
2026-07-11 06:30:00+00:00,985.961,3059379.749393565,3059377.82534,2526250.6352140396,533127.1901259604,0.0,533129.1141795255,3059.37782534,3059.379749393565,3059377.82534,129.85734094953276,0,,,True,optimized,9,2845941.00570179,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.84912197266726,129.85734094953276,182.0,182.0,199.40042892126513,129.85734094953276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43722379603.16965,12.145105445324901,8.104042487717862,199.40042892126513,129.84912197266726,176.25809225990764,130.34101600641966,129.8433688569012,0.0,0.0,0.0,0.0,0.0,0.0,-0.13313129195861262,-51.523614157028476,2526250.6352140396,2526378.3116387688,2526250.6352140396,0.0,-51395.937732299324,127.67642472915031,0.0,165.4557495375504,149.8532599766434,140.66157811753726,135.5184874453085,132.74818731748252,131.299528278993,130.55989728871546,130.18969716264425,130.00750137303655,129.91912714131448,129.8768035705939,129.8567612043306,129.8473611864091,129.84299378328373,156.09299335470075,144.19318823991358,137.43421125110353,133.7545972196316,131.81521231018962,130.8190533647806,130.31810351300027,130.07063393681943,129.95023679916895,129.89243499423782,129.86500801608958,129.85212850477475,129.84613416199204,129.8433688569012
2026-07-11 06:40:00+00:00,1003.032,3112348.3121234905,3112348.1140799997,2568622.228428818,543725.8856511819,0.0,543726.0836946727,3112.34811408,3112.3483121234904,3112348.1140799997,129.84912197266726,0,,,True,optimized,9,2891963.882536601,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.8413027439914,129.84912197266726,182.0,182.0,200.5175991786649,129.84912197266726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45232560867.78056,12.564600241050156,8.383958019389315,200.5175991786649,129.8413027439914,178.84586067912934,130.43687886825532,129.83413603866785,0.0,0.0,0.0,0.0,0.0,0.0,-0.14176184095820474,-51.7832939975528,2568622.228428818,2568752.0683490797,2568622.228428818,0.0,-51653.45407729084,129.83992026196938,0.0,167.93618050856972,151.7763280521576,141.95749800325183,136.3198900338651,133.21417064727422,131.557088563289,130.69536863363876,130.2566801226556,130.03733031371723,129.92933729388557,129.87688315909307,129.8517079252394,129.83974976588084,129.8341247205997,158.3565902001686,145.7914273026023,138.45160005179216,134.35864548807945,132.15505242801925,131.0012019774308,130.41060608720142,130.1140202141166,129.96748851036577,129.89610994437498,129.86177032186478,129.84543135504097,129.83773150053113,129.83413603866785
2026-07-11 06:50:00+00:00,1018.217,3159465.464065775,3159466.2579799998,2606224.615977755,553241.642002245,0.7939142249524593,553240.84808802,3159.4662579799997,3159.465464065775,3159466.2579799998,129.8413027439914,0,,,True,optimized,9,2932821.971687775,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.83395748412025,129.8413027439914,182.0,182.0,201.50894663361345,129.8413027439914,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46765146605.88339,12.990318501634276,8.668026271172103,201.50894663361345,129.83395748412025,181.26232048643942,130.54706419394245,129.82509114938676,0.0,0.0,0.0,0.0,0.0,0.0,-0.1504363094496259,-52.046810948526925,2606224.615977755,2606356.374453242,2606224.615977755,0.0,-51915.05247303983,131.75847548709135,0.0,170.31855453917336,153.70316471550586,143.2972124402224,137.17017563791174,133.7201144331432,131.8429010993273,130.84912592884754,130.3347973613829,130.0736373646263,129.94318438521623,129.87894647747098,129.84771090794953,129.83268940387777,129.82553796760925,160.58545689087154,147.42256111460443,139.51983438381308,135.00858355093766,132.52899536246804,131.206107291797,130.5172549703699,130.16576039526223,129.98948259895877,129.9023929111099,129.85992940589858,129.8394653048282,129.829703613496,129.82509114938676
2026-07-11 07:00:00+00:00,1031.779,3201548.397715559,3201548.3302599997,2639736.964912586,561811.3653474138,0.0,561811.4328029733,3201.5483302599996,3201.548397715559,3201548.3302599997,129.83395748412025,0,,,True,optimized,9,2969250.778286658,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.82716152344412,129.83395748412025,182.0,182.0,202.3925059799107,129.83395748412025,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48317680618.02361,13.421577949451004,8.955791980911727,202.3925059799107,129.82716152344412,183.51426732704704,130.67247495691714,129.81627068563125,0.0,0.0,0.0,0.0,0.0,0.0,-0.15915526696227747,-52.3137450759092,2639736.964912586,2639870.4319762774,2639736.964912586,0.0,-52180.278012217954,133.46706369124877,0.0,172.60120022052612,155.62660104545085,144.675634996592,138.06726337224893,134.26590615897007,132.1577228566861,131.0221120431232,130.42486650282976,130.11702721597106,129.96107544110797,129.8832501202626,129.84492454761508,129.826269549216,129.8172840863155,162.77274346932884,149.07982641279895,140.63540808298416,135.70354100116657,132.93753974622555,131.43471487757472,130.63896759056456,130.2265715100214,130.0167179113272,129.9116057928898,129.85968200631442,129.83434578372604,129.82211592967897,129.81627068563125
2026-07-11 07:10:00+00:00,1043.933,3239264.4564843434,3239261.46302,2669711.6632962204,569549.7997237798,0.0,569552.793188123,3239.26146302,3239.2644564843436,3239261.46302,129.82716152344412,0,,,True,optimized,9,3001848.584332183,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.82100386200145,129.82716152344412,182.0,182.0,203.18296037085622,129.82716152344412,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49888038372.49452,13.857788436804034,9.246861361824994,203.18296037085622,129.82100386200145,185.60934777124638,130.81398541570763,129.807715830889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1679192225089721,-52.58373328016777,2669711.6632962204,2669846.6573983496,2669711.6632962204,0.0,-52448.73917803867,134.99410212910152,0.0,174.78367393451765,157.5402191002797,146.08779373745216,139.0089119662647,134.85124705280626,132.502188397829,131.2152148343924,130.52769465334055,130.16811542304296,129.98343444652173,129.89006683267826,129.8435153268005,129.82058845655652,129.8094196418645,164.9127856762869,150.7568489973491,141.79473197281112,136.4424438769573,133.38102270719557,131.6878845604778,130.7766335114698,130.2971744792517,130.04970949712998,129.9240881015417,129.8612395218787,129.83019878856993,129.8150414764745,129.807715830889
2026-07-11 07:20:00+00:00,1054.858,3273161.816865146,3273161.0825199997,2696600.230479829,576560.8520401707,0.0,576561.5863853171,3273.1610825199996,3273.161816865146,3273161.0825199997,129.82100386200145,0,,,True,optimized,9,3031105.1802189765,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.81553640562376,129.82100386200145,182.0,182.0,203.89235467656863,129.82100386200145,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51474366453.13659,14.298435125871274,9.540890879011915,203.89235467656863,129.81553640562376,187.5556839400309,130.9724362404146,129.79947199548354,0.0,0.0,0.0,0.0,0.0,0.0,-0.1767286323210722,-52.85645887260059,2696600.230479829,2696736.5932760453,2696600.230479829,0.0,-52720.09607638419,136.36279621640278,0.0,176.86648759358192,159.43828899729664,147.5288501168025,139.99274363093951,135.47566167925223,132.87680882483338,131.42926252794723,130.6440738669645,130.22752538411203,130.01070121838524,129.89968509985448,129.84366269201504,129.81575241128868,129.80200582668357,167.0009491311396,152.44764039529733,142.99416244562133,137.2240319399363,133.85962284348878,131.9663862973422,130.93110918303123,130.37829023978654,130.08898639659859,129.94019616737248,129.86482791228735,129.82716127177676,129.8085599152512,129.79947199548354
2026-07-11 07:30:00+00:00,1064.703,3303710.32333856,3303709.52682,2720785.698136664,582923.8286833358,0.0,582924.6252018958,3303.7095268199996,3303.7103233385596,3303709.52682,129.81553640562376,0,,,True,optimized,9,3057438.606209188,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.81088153530501,129.81553640562376,182.0,182.0,204.53094748769695,129.81553640562376,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,53075041441.004005,14.743067066945557,9.837579628079096,204.53094748769695,129.81088153530501,189.36162997417836,131.14862920300396,129.7915894001354,0.0,0.0,0.0,0.0,0.0,0.0,-0.18558390640596217,-53.13164450933999,2720785.698136664,2720923.290955034,2720785.698136664,0.0,-52994.05169097008,137.59281836990704,0.0,178.8509102483524,161.31572108624084,148.9941183066022,141.01626790824824,136.13850850867362,133.28197177145304,131.66501938199187,130.77477641044862,130.2958851775409,130.04332976849676,129.91240870884025,129.84555894701103,129.81187811435004,129.79511036758717,169.03350391093116,154.14659664754117,144.23002918347194,138.04687650002867,134.37336434516914,132.27089699515153,131.10321309151146,130.4706357274282,130.13508936044556,129.96030218600373,129.8706875729662,129.82538125294477,129.80275910960867,129.7915894001354
2026-07-11 07:40:00+00:00,1073.594,3331298.605397056,3331297.76636,2742588.0003281464,588709.7660318534,0.0,588710.6050689095,3331.29776636,3331.298605397056,3331297.76636,129.81088153530501,0,,,True,optimized,9,3081193.816093351,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.80714078548922,129.81088153530501,182.0,182.0,205.1072752279814,129.81088153530501,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54688632034.14425,15.191286676151181,10.136662313954739,205.1072752279814,129.80714078548922,191.03556180958097,131.34332313010444,129.7841239751688,0.0,0.0,0.0,0.0,0.0,0.0,-0.19448541401920785,-53.40904567947402,2742588.0003281464,2742726.700913213,2742588.0003281464,0.0,-53270.34509440698,138.70058506703936,0.0,180.73879480240163,163.1680168905835,150.47908029455567,142.0769036229908,136.83899071979323,133.7179421697735,131.92318191232224,130.9205506184983,130.37382459495038,130.08178667271503,129.9285561629006,129.84940916932067,129.80909206983517,129.7888083384348,171.00751338660672,155.84849451570608,145.49866038359838,138.90939793534704,134.9221218980961,132.60199802930188,131.293721131941,130.57491999941,130.18856849179397,129.98479315418385,129.8790730823326,129.82501810621025,129.7977350475871,129.7841239751688
2026-07-11 07:50:00+00:00,1081.637,3356255.453764268,3356254.7127799997,2762275.2614793987,593979.451300601,0.0,593980.1922848695,3356.25471278,3356.255453764268,3356254.7127799997,129.80714078548922,0,,,True,optimized,9,3102661.8519011745,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.80442406284726,129.80714078548922,182.0,182.0,205.62853836188606,129.80714078548922,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56313867943.71826,15.642741095477295,10.437903485713784,205.62853836188606,129.80442406284726,192.5857311629652,131.5572298038888,129.77713766884472,0.0,0.0,0.0,0.0,0.0,0.0,-0.2034334882468658,-53.68844536594764,2762275.2614793987,2762414.9613226354,2762275.2614793987,0.0,-53548.74552271096,139.69984323668177,0.0,182.53243917522937,164.99122318380302,151.97939742024053,143.1719995863131,137.57616734526965,134.18486380037376,132.20437570597377,131.08211685070202,130.4619715840094,130.12654918947732,129.94846000258437,129.85543119605933,129.80753063447617,129.78318221256546,172.92073453643567,157.54848467722465,146.79640500743307,139.80988289500127,135.50562634966303,132.96017353343132,131.50336246790755,130.69184054932768,130.24998062817065,130.01406962109306,129.89025288307684,129.8262425734317,129.7935921350736,129.77713766884472
2026-07-11 08:00:00+00:00,1088.921,3378857.0764464806,3378856.52774,2780071.986661932,598784.5410780679,0.0,598785.0897845486,3378.85652774,3378.8570764464807,3378856.52774,129.80442406284726,0,,,True,optimized,9,3122086.705788225,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.80284862558534,129.80442406284726,182.0,182.0,206.1007953504917,129.80442406284726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57949613707.23956,16.097114918677658,10.741092682802227,206.1007953504917,129.80284862558534,194.02015603798924,131.79101031129912,129.77069803386374,0.0,0.0,0.0,0.0,0.0,0.0,-0.21242842983912885,-53.96964955357823,2780071.986661932,2780212.5887557473,2780071.986661932,0.0,-53829.04745976301,140.60209381522145,0.0,184.23447166388797,166.78188958593304,153.4909200889506,144.29885410097347,138.34896466025828,134.68276155393247,132.5091527841097,131.26016365739926,130.5609494343902,130.17810299636463,129.97246546217252,129.8638551026851,129.80733952125377,129.77832114999362,174.77152975096416,159.24208327704054,148.11965277892912,140.74650109665208,136.1234709805401,133.34580936513407,131.73281575256885,130.82207954325165,130.319886910328,130.04854425871633,129.9045086400177,129.82923671220848,129.7904430625237,129.77069803386374
2026-07-11 08:10:00+00:00,1095.524,3399343.4031466483,3399345.2405599994,2796172.126508623,603173.1140513765,1.8374133510515094,603171.2766380254,3399.345240559999,3399.343403146648,3399345.2405599994,129.80284862558534,0,,,True,optimized,9,3139679.7803314617,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.8025258778712,129.80284862558534,182.0,182.0,206.52931505510844,129.80284862558534,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59594850343.05148,16.55412509529208,11.046041034652756,206.52931505510844,129.8025258778712,195.34656059569306,132.04527191376746,129.7648783565007,0.0,0.0,0.0,0.0,0.0,0.0,-0.22147051052089556,-54.25248409060025,2796172.126508623,2796313.543777134,2796172.126508623,0.0,-54111.066822089255,141.4172685109952,0.0,185.84776619592745,168.5370320698277,155.00969639101555,145.45473351509293,139.15618777876372,135.21154437511083,132.83798967785683,131.45534429074115,130.67137372972724,130.23694055986613,130.00092968888788,129.8749229504989,129.80867469229847,129.7743207698923,176.55879199962624,160.92516352608774,149.46485265145324,141.71732184890755,136.77511838352578,133.75919275736285,131.9827058394332,130.96630034038566,130.39885022185382,130.08864045572696,129.92213470396578,129.83419377532363,129.7884092827276,129.7648783565007
2026-07-11 08:20:00+00:00,1101.511,3417922.122151199,3417922.5423399997,2810743.2050637943,607179.3372762054,0.42018880089744925,607178.9170874045,3417.92254234,3417.922122151199,3417922.5423399997,129.8025258778712,0,,,True,optimized,9,3155623.6663249754,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.80360568624224,129.8025258778712,182.0,182.0,206.91865718181026,129.8025258778712,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61248659483.2704,17.01351652313067,11.352578319689698,206.91865718181026,129.80360568624224,196.57233052144133,132.3205653523564,129.7597587161257,0.0,0.0,0.0,0.0,0.0,0.0,-0.2305599758498837,-54.536791973928715,2810743.2050637943,2810885.3590054587,2810743.2050637943,0.0,-54394.63803226454,142.15394166417536,0.0,187.37537189104577,170.2540967904706,156.53197780060813,146.6368892416913,139.99653226879576,135.771008793237,133.19128559190665,131.6682735165087,130.793849361133,130.3035591166289,130.03422079849759,129.88888850351387,129.81170215217372,129.77128552222948,178.28187949863187,162.59394579426151,150.8285290240198,142.7203299904714,137.45990781231,134.20051265711552,132.25360074013835,131.12514414638366,130.48743266881223,130.13479090643253,129.94343747371659,129.84131815018927,129.7876209780768,129.7597587161257
2026-07-11 08:30:00+00:00,1106.939,3434763.4607432913,3434765.30066,2823924.1798843876,610841.1207756125,1.8399167088791728,610839.2808589037,3434.7653006600003,3434.7634607432915,3434765.30066,129.80360568624224,0,,,True,optimized,9,3170067.9591662567,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.80623189544542,129.80360568624224,182.0,182.0,207.27260975464884,129.80360568624224,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62910206224.4854,17.475057284579275,11.660549786667204,207.27260975464884,129.80623189544542,197.70446646136546,132.61738165703088,129.755425738997,0.0,0.0,0.0,0.0,0.0,0.0,-0.2396970475851379,-54.822430411525275,2823924.1798843876,2824066.9991031857,2823924.1798843876,0.0,-54679.611192726996,142.8192187982786,0.0,188.820444586278,171.9309228475132,158.05422228192893,147.84257310622166,140.86859552774789,136.36084290071818,133.56936141103452,131.89952422848407,130.92896756009426,130.3784585786653,130.07271672663668,129.9060168178771,129.8165978288054,129.76932748474778,179.94055175056744,164.2449846080848,152.20729542197938,143.75344097255274,138.17706279537038,134.6698605449936,132.54600909754168,131.299226627109,130.5861929914813,130.1874360202448,129.96873471644741,129.85082517763405,129.7882173422285,129.755425738997
2026-07-11 08:40:00+00:00,1111.856,3450021.710461688,3450022.45664,2835838.2669010935,614184.1897389065,0.7461783117614686,614183.4435605947,3450.02245664,3450.021710461688,3450022.45664,129.80623189544542,0,,,True,optimized,9,3183147.8898315704,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.81055870330076,129.80623189544542,182.0,182.0,207.59460448282175,129.80623189544542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64578729674.73819,17.93853602076061,11.969814402530472,207.59460448282175,129.81055870330076,198.7495866175376,132.93615088880287,129.7519729079035,0.0,0.0,0.0,0.0,0.0,0.0,-0.24888192578758586,-55.10926921468765,2835838.2669010935,2835981.686302675,2835838.2669010935,0.0,-54965.84981310647,143.41940158118086,0.0,190.18620635350243,173.56571262860487,159.5730966175616,149.0690521003758,141.77088827621048,136.98063088321578,133.97245930434707,132.14962508499428,131.07730301486103,130.4621394726822,130.1168040321426,129.92658376848385,129.82354764355398,129.7685666031218,181.53491731148182,165.87515677196382,153.59786662924833,144.81451555625003,138.92569914937766,135.1672318930615,132.8603781031201,131.48913495580803,130.69568398302232,130.24702229541361,129.9983547470965,129.86294092688954,129.79034653469336,129.7519729079035
2026-07-11 08:50:00+00:00,1116.306,3463830.5920402007,3463830.53964,2846593.020560328,617237.5190796722,0.0,617237.5714798728,3463.83053964,3463.830592040201,3463830.53964,129.81055870330076,0,,,True,optimized,9,3194980.501116283,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.81673904804956,129.81055870330076,182.0,182.0,207.88763799724472,129.81055870330076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66253533549.552025,18.403759319320006,12.280243109368328,207.88763799724472,129.81673904804956,199.7139211816202,133.2772403315463,129.74950046051737,0.0,0.0,0.0,0.0,0.0,0.0,-0.2581147906531166,-55.39718919318445,2846593.020560328,2846736.980549576,2846593.020560328,0.0,-55253.22920393618,143.9599892482729,0.0,191.47590799989194,175.15700260949887,161.08547751218438,150.31362129699002,142.70184563899141,137.62985786643407,134.40074259488333,132.4190580908256,131.23941115007182,130.5551008885746,130.16687682299892,129.9508756273193,129.83274729827005,129.76913045874267,183.06538813844608,167.4816491053925,154.99706937020707,145.9013736410784,139.704833130404,135.69252810393726,133.1970918237851,131.6954250207898,130.81644996344465,130.31400064085037,130.03263561236187,129.87790195342328,129.79416574742928,129.74950046051737
2026-07-11 09:00:00+00:00,1120.325,3476303.299744237,3476301.2554999995,2856278.910974929,620022.3445250704,0.0,620024.3887693081,3476.3012554999996,3476.3032997442374,3476301.2554999995,129.81673904804956,0,,,True,optimized,9,3205664.796955409,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.824925741573,129.81673904804956,182.0,182.0,208.15426509904285,129.81673904804956,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67933975915.258224,18.870548865349505,12.591716923315474,208.15426509904285,129.824925741573,200.60330658695074,133.6409532557945,129.74811566914502,0.0,0.0,0.0,0.0,0.0,0.0,-0.2673958040535625,-55.686080402675316,2856278.910974929,2856423.3565796744,2856278.910974929,0.0,-55541.634797929786,144.44560474553145,0.0,192.69279314332496,176.7036327344399,162.5884500417219,151.57361548601833,143.65983793673433,138.30791508715004,134.85429609802847,132.7082564884415,131.41582559175177,130.6578380725683,130.22333488112142,129.97918789782796,129.84440194161544,129.77115460293797,184.53263499785973,169.06194397474434,156.40185076936595,147.0118072143364,140.513389679503,136.24555888673456,133.5564698682095,131.91861877137157,130.94902437502836,130.38882460183822,130.07192401445758,129.89595478981474,129.79984108722445,129.74811566914502
2026-07-11 09:10:00+00:00,1123.944,3487528.145424868,3487530.7953599994,2864967.572866436,622563.2224935633,2.6499351314269006,622560.5725584319,3487.5307953599995,3487.528145424868,3487530.7953599994,129.824925741573,0,,,True,optimized,9,3215278.1161032617,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.835317476988,129.824925741573,182.0,182.0,208.3965111766894,129.824925741573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69619457882.79443,19.33873830077623,12.904124838922279,208.3965111766894,129.835317476988,201.4231710735349,134.02752805338355,129.74793287217054,0.0,0.0,0.0,0.0,0.0,0.0,-0.27672511075514566,-55.97584020949926,2864967.572866436,2865112.452769848,2864967.572866436,0.0,-55830.96030608751,144.87990341175464,0.0,193.84005982840094,178.2047145933046,164.07930370641867,152.84641916841338,144.64318097041547,139.01410526762533,135.33312686247697,133.01760296498412,131.60705569787913,130.7708405621229,130.2865825687578,130.0118248031167,129.85872591071146,129.7747828236064,185.9375426062465,170.6138025695134,157.8092845097952,148.1435923269383,141.35021064641245,136.82604501881744,133.93876644893408,132.1592018097088,131.09392732885001,130.47194855706178,130.116574224808,129.91735542601998,129.8075474725408,129.74793287217054
2026-07-11 09:20:00+00:00,1127.192,3497605.7278736094,3497609.14448,2872735.9365053717,624873.2079746281,3.4166063903830945,624869.7913682377,3497.60914448,3497.6057278736093,3497609.14448,129.835317476988,0,,,True,optimized,9,3223908.0517578213,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.84809183700273,129.835317476988,182.0,182.0,208.61669338735356,129.835317476988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71309426780.47748,19.808174105688188,13.217364417235448,208.61669338735356,129.84809183700273,202.17860860299572,134.43713782816357,129.7490737456658,0.0,0.0,0.0,0.0,0.0,0.0,-0.2861028397314394,-56.26637385776246,2872735.9365053717,2872881.2033295035,2872735.9365053717,0.0,-56121.10703363083,145.2668241316278,0.0,194.92087073982205,179.65961667880643,165.55553293835573,154.12947722822489,145.65014681617086,139.747648517067,135.83716540975064,133.34742820299508,131.81358425920533,130.8945901364715,130.35702747430184,130.04909862264583,129.87594254453373,129.78016681941074,187.28118557059344,172.13525386861187,159.21657762682437,149.29450090054698,142.21406332704146,137.43362158251517,134.34416985304506,132.41762121392952,131.2516633068776,130.563826035892,130.1669471328236,129.9423689243548,129.8174685482647,129.7490737456658
2026-07-11 09:30:00+00:00,1130.091,3506607.7364556454,3506604.5675399997,2879642.951999122,626961.6155408779,0.0,626964.7844565236,3506.6045675399996,3506.6077364556454,3506604.5675399997,129.84809183700273,0,,,True,optimized,9,3231617.1895465003,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.8634403040751,129.84809183700273,182.0,182.0,208.81649901880382,129.84809183700273,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73003365361.73576,20.278712600482155,13.531339785426672,208.81649901880382,129.8634403040751,202.87434842977743,134.86989022016823,129.7516671791944,0.0,0.0,0.0,0.0,0.0,0.0,-0.2955291051669165,-56.55759261286246,2879642.951999122,2879788.561376672,2879642.951999122,0.0,-56411.983235312626,145.60937754983024,0.0,195.93831980994588,181.06793493386468,167.01483078449294,155.42030247515748,146.67897304900035,140.50768801686957,136.36626720917394,133.69800968941018,132.0358653423806,131.02955876800783,130.43507893493262,130.0913288387326,129.89628384413834,129.7874662756052,188.56479692892015,173.624579986533,160.62107473878146,150.46231141093517,143.1036487037966,138.0678414774885,134.77280227205384,132.69428360184125,131.42271892665738,130.66490792472015,130.22340911384543,129.97126887365408,129.82979654236377,129.7516671791944
2026-07-11 09:40:00+00:00,1132.664,3514588.9831507504,3514588.43216,2885733.2215896165,628855.2105703834,0.0,628855.7615611339,3514.5884321599997,3514.58898315075,3514588.43216,129.8634403040751,0,,,True,optimized,9,3238453.4951386843,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.88156193112354,129.8634403040751,182.0,182.0,208.99727069347568,129.8634403040751,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74700783193.21863,20.750217553671842,13.845960040559122,208.99727069347568,129.88156193112354,203.51475685747573,135.32582761729608,129.75584939438,0.0,0.0,0.0,0.0,0.0,0.0,-0.3050040072152758,-56.849412290155996,2885733.2215896165,2885879.131428263,2885733.2215896165,0.0,-56703.50245150924,145.90983864675945,0.0,196.89540720050934,182.42946611989547,168.45508242301293,156.7164823731521,147.72787190128028,141.29329592226946,136.92021450360596,134.0695708178219,132.2743222948601,131.17620663361026,130.52114655404935,130.13884124975428,129.91999009112774,129.79684883131677,189.7897310180659,175.0802981564912,162.0202598370997,151.644818242391,144.01760940828265,138.72817912696337,135.2247199247948,132.9895534000485,131.6075607910095,130.775640677427,130.28633084773696,130.00433676558393,129.84473206291545,129.75584939438
2026-07-11 09:50:00+00:00,1134.928,3521612.822534396,3521613.48832,2891054.452595716,630559.0357242841,0.6657856041565537,630558.36993868,3521.61348832,3521.612822534396,3521613.48832,129.88156193112354,0,,,True,optimized,9,3244472.075374394,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,129.90265175623838,129.88156193112354,182.0,182.0,209.16053248156334,129.88156193112354,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76401218515.0121,21.222560698614473,14.161139594382663,209.16053248156334,129.90265175623838,204.10389496380074,135.804927717091,129.76176389638306,0.0,0.0,0.0,0.0,0.0,0.0,-0.3145276328135595,-57.141753589701864,2891054.452595716,2891200.623245489,2891054.452595716,0.0,-56995.58293992886,146.17064977299742,0.0,197.79504940949383,183.74419340697048,169.87436166509252,158.01568613626458,148.79503944549086,142.10347951919167,137.4987185071946,134.4622803049715,132.52934593157553,131.33498026943616,130.6156387375419,130.19196707916802,129.94730947791382,129.8084898111232,190.95744564857753,176.50114830546974,163.41175889379738,152.83984102699435,144.95453788941296,139.41403456546843,135.69991356298814,133.30375137392798,131.8066334514821,130.89646458111653,130.35608611860653,130.04186133449906,129.8624838699571,129.76176389638306
