timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149682950878.5455,41.578597466262636,27.744075336621876,,,180.31166426458867,176.69421599156743,136.70919647563056,0.0,0.0,0.0,0.0,0.0,0.0,-1.137284704769829,-69.7401820865428,0.0,2319.19688202416,0.0,0.0,-67420.98520451864,2319.19688202416,0.0,187.90808664004328,196.6922582022893,199.5857324217173,198.38482986392208,194.2229330303658,188.01337770453185,180.58544718897195,172.68037040167425,164.90798459929212,157.7141903227812,151.37533150401134,146.01698964716653,141.64734240442166,138.1948399395453,193.90016490157714,199.16712060313,199.68932527131795,196.78241223504952,191.40917575688533,184.42619643054033,176.6222661340776,168.67932956478856,161.12789879564468,154.32670429261142,148.470611373629,143.6187497051266,139.7317983246855,136.70919647563056
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149642502321.93158,41.567361756092104,27.736578104670155,,,180.29666177180525,176.67957428223409,136.69854257631928,0.0,0.0,0.0,0.0,0.0,0.0,-1.1489069092034931,-69.7332266019844,0.0,2318.965578780859,0.0,0.0,-67414.26102320354,2318.965578780859,0.0,187.89232651905738,196.67562198756423,199.56880762310715,198.36802483881374,194.20654309603114,187.99760708291979,180.5704173903532,172.66612900855964,164.89451837268194,157.70144155362456,151.36321492426723,146.00540746573986,141.63619601577412,138.18403787466409,193.883807158892,199.15023755532022,199.67239014074232,196.76576702888482,191.39306645451364,184.4107835765465,176.6076316005965,168.66548720994135,161.11480956832474,154.3142933658931,148.4587844877791,143.60740670461982,139.72084297647532,136.69854257631928
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149602057799.42398,41.55612716650666,27.729081620449218,,,180.28166077528653,176.66493403317807,136.68788973953795,0.0,0.0,0.0,0.0,0.0,0.0,-1.1605279545053622,-69.72627181121389,0.0,2318.7342985490977,0.0,0.0,-67407.5375126648,2318.7342985490977,0.0,187.87656796990947,196.65898743206898,199.55188451251408,198.35122148977467,194.19015479635925,187.98183803419303,180.5553890907229,172.6518890357922,164.8810534891002,157.68869405593549,151.35109955293598,145.99382643942602,141.62505073877497,138.17323688708998,193.86745104765834,199.1333561913628,199.65545669921454,196.7491234828469,191.37695875881096,184.39537225975047,176.59299852667698,168.65164623563905,161.10172164643015,154.30188367694558,148.4469587814483,143.5960648353707,139.70988872086,136.68788973953795
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149561617310.62033,41.544893697394535,27.72158588388448,,,180.2666612748832,176.65029524425375,136.67723796518058,0.0,0.0,0.0,0.0,0.0,0.0,-1.1721478407910557,-69.71931771416203,0.0,2318.5030414121866,0.0,0.0,-67400.81467274984,2318.5030414121866,0.0,187.8608109924427,196.6423545356382,199.53496308976995,198.33441981663776,194.17376813118688,187.96607055819464,180.54036228993158,172.63765048323037,164.86758994841293,157.6759478295871,151.33898538989703,145.98224656810987,141.6139065733133,138.16243697671558,193.85109656771337,199.1164765110898,199.63852494656615,196.73248159677016,191.36085266961703,184.37996247999888,176.5783669121734,168.63780664174394,161.08863502983073,154.28947522564542,148.43513425451897,143.58472409726642,139.69893555773047,136.67723796518058
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149521180855.1183,41.53366134864397,27.714090894901368,,,180.25166327044607,176.63565791531542,136.6665872531412,0.0,0.0,0.0,0.0,0.0,0.0,-1.1837665681761824,-69.71236431075955,0.0,2318.271807351761,0.0,0.0,-67394.0925034078,2318.271807351761,0.0,187.84505558650037,196.6257232981063,199.51804335470612,198.31761981923577,194.15738310035107,187.95030465476765,180.5253369878296,172.6234133507324,164.85412775048624,157.6632028744526,151.32687243502988,145.97066785167618,141.60276351927823,138.15163814343347,193.83474371889434,199.09959851433322,199.62159488262864,196.71584137048902,191.3447481867715,184.36455423713844,176.56373675694022,168.62396842811842,161.07554971839622,154.27706801186923,148.42331090687344,143.57338449019412,139.68798348697788,136.6665872531412
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149480748432.51553,41.522430120143206,27.706596653425308,,,180.23666676182592,176.6210220462175,136.65593760331382,0.0,0.0,0.0,0.0,0.0,0.0,-1.1953841367763387,-69.7054116009373,0.0,2318.040596349485,0.0,0.0,-67387.37100458781,2318.040596349485,0.0,187.8293017519258,196.6090937193077,199.5011253071545,198.3008214974016,194.14099970368895,187.93454032375524,180.51031318426766,172.60917763815667,164.8406668951861,157.65045919040523,151.31476068821394,145.95909029000975,141.59162157655902,138.14084038713617,193.81839250103863,199.0827222009252,199.60466650723356,196.69920280383792,191.32864531011427,184.34914753101583,176.54910806083186,168.61013159462476,161.06246571199648,154.26466203549353,148.41148873839413,143.56204601404104,139.67703250849323,136.65593760331382
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149440320042.4098,41.511200011780495,27.69910315938174,,,180.22167174887352,176.60638763681433,136.64528901559257,0.0,0.0,0.0,0.0,0.0,0.0,-1.2070005467071097,-69.69845958462602,0.0,2317.809408387009,0.0,0.0,-67380.65017623901,2317.809408387009,0.0,187.813549488562,196.59246579907725,199.4842089469466,198.2840248509681,194.1246179410373,187.91877756500057,180.49529087909625,172.5949433453616,164.82720738237862,157.63771677731813,151.3026501493288,145.94751388299542,141.58048074504467,138.13004370771628,193.80204291398346,199.06584757069777,199.5877398202125,196.68256589665128,191.31254403948506,184.33374236147776,176.53448082370284,168.59629614112532,161.04938301050134,154.2522572963949,148.3996677489634,143.55070866869437,139.66608262216755,136.64528901559257
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149399895684.39883,41.49997102344412,27.69161041269611,,,180.2066782314397,176.59175468696037,136.63464148987148,0.0,0.0,0.0,0.0,0.0,0.0,-1.218615798084069,-69.69150826175651,0.0,2317.578243496828,0.0,0.0,-67373.93001825968,2317.578243496828,0.0,187.7977987962524,196.5758395372492,199.4672942739142,198.26722987976805,194.10823781223314,187.90301637834688,180.4802700721658,172.58071047220542,164.81374921192995,157.6249756350647,151.29054081825404,145.93593863051805,141.56934102462452,138.11924810506645,193.78569495756625,199.04897462348305,199.57081482139702,196.66593064876358,191.29644437472365,184.31833872837097,176.51985504540755,168.58246206748242,161.03630161378067,154.23985379444994,148.38784793846366,143.5393724540413,139.65513382789197,136.63464148987148
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149359475358.08047,41.488743155022355,27.684118413293866,,,180.1916862093753,176.57712319650997,136.6239950260447,0.0,0.0,0.0,0.0,0.0,0.0,-1.2302298910227791,-69.68455763225957,0.0,2317.34710166062,0.0,0.0,-67367.21053059895,2317.34710166062,0.0,187.78204967484027,196.5592149336582,199.45038128788886,198.25043658363438,194.09185931711363,187.88725676363728,180.46525076332685,172.56647901854686,164.8002923837062,157.61223576351793,151.27843269486902,145.92436453246242,141.5582024151876,138.10845357907925,193.76934863162427,199.03210335911317,199.55389151061868,196.64929706000925,191.2803463156699,184.30293663154217,176.5052307258005,168.56862937355845,161.02322152170427,154.22745152953524,148.37602930677733,143.52803736996913,139.64418612555755,136.6239950260447
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149319059063.05258,41.477516406403495,27.676627161100487,,,180.1766956825311,176.5624931653176,136.61334962400625,0.0,0.0,0.0,0.0,0.0,0.0,-1.2418428256387901,-69.67760769606606,0.0,2317.115982910953,0.0,0.0,-67360.4917131551,2317.115982910953,0.0,187.7663021241689,196.5425919881389,199.4334699887023,198.23364496240006,194.0754824555156,187.87149872071495,180.45023295243013,172.55224898424393,164.78683689757338,157.59949716255127,151.2663257790535,145.91279158871347,141.54706491662319,138.0976601296472,193.75300393599488,199.0152337774202,199.53696988770915,196.63266513022288,191.26424986216358,184.28753607083814,176.49060786473618,168.5547980592158,161.01014273414205,154.21505050152743,148.36421185378683,143.51670341636503,139.63323951505538,136.61334962400625
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149278646798.913,41.466290777475834,27.669136656041417,,,180.16170665075802,176.54786459323768,136.60270528365027,0.0,0.0,0.0,0.0,0.0,0.0,-1.2534546020476414,-69.67065845310668,0.0,2316.8848871276714,0.0,0.0,-67353.773565979,2316.8848871276714,0.0,187.75055614408163,196.52597070052585,199.4165603761864,198.21685501589798,194.05910722727634,187.85574224942314,180.43521663932606,172.5380203691553,164.77338275339778,157.58675983203796,151.25422007068684,145.90121979915602,141.53592852882045,138.08686775666317,193.7366608705155,198.99836587823629,199.52004995250002,196.6160348592389,191.24815501404458,184.27213704610566,176.47598646206913,168.54096812431686,160.99706525096389,154.20265071030315,148.3523955793746,143.50537059311625,139.62229399627657,136.60270528365027
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149238238565.2597,41.455066268127695,27.661646898042147,,,180.1467191139069,176.5332374801247,136.59206200487083,0.0,0.0,0.0,0.0,0.0,0.0,-1.2650652203648598,-69.66370990331232,0.0,2316.6538144959923,0.0,0.0,-67347.05608881633,2316.6538144959923,0.0,187.73481173442178,196.5093510706537,199.39965245017285,198.20006674396106,194.0427336322327,187.83998734960502,180.42020182386537,172.52379317313938,164.7599299510454,157.5740237718513,151.24211556964875,145.88964916367502,141.52479325166865,138.07607646001958,193.72031943502344,198.98149966139366,199.50313170482295,196.5994062468919,191.23206177115273,184.2567395571915,176.46136651765391,168.527139568724,160.98398907203972,154.19025215573902,148.34058048342308,143.49403890011013,139.61134956911226,136.59206200487083
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149197834361.69067,41.44384287824741,27.654157887028163,,,180.13173307182865,176.51861182583315,136.58141978756208,0.0,0.0,0.0,0.0,0.0,0.0,-1.2766746807059621,-69.65676204661384,0.0,2316.4227648958913,0.0,0.0,-67340.33928171794,2316.4227648958913,0.0,187.71906889503265,196.492733098357,199.38274621049334,198.18328014642228,194.02636167022195,187.82423402110388,180.4051885058986,172.5095673960545,164.74647849038254,157.56128898186446,151.23001227581875,145.87807968215523,141.51365908505701,138.0652862396092,193.70397962935616,198.96463512672443,199.4862151445096,196.58277929301636,191.21597013332791,184.24134360394248,176.446748031345,168.5133123922997,160.97091419723938,154.17785483771172,148.3287665658148,143.48270833723384,139.60040623345358,136.58141978756208
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149157434187.8039,41.4326206077233,27.646669622924946,,,180.11674852437415,176.50398763021747,136.5707786316182,0.0,0.0,0.0,0.0,0.0,0.0,-1.2882829831864524,-69.64981488294198,0.0,2316.191738309004,0.0,0.0,-67333.62314463298,2316.191738309004,0.0,187.70332762575768,196.4761167834705,199.36584165697974,198.16649522311454,194.00999134108102,187.808482263763,180.39017668527634,172.49534303775926,164.73302837127528,157.54855546195088,151.21791018907643,145.8665113544817,141.50252602887477,138.05449709532462,193.68764145335106,198.94777227406084,199.46930027139163,196.56615399744686,191.19988010040998,184.22594918620538,176.432131002997,168.49948659490633,160.95784062643284,154.16545875609793,148.31695382643213,143.47137890437475,139.58946398919161,136.5707786316182
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149117038043.19742,41.42139945644373,27.639182105657994,,,180.10176547139426,176.48936489313215,136.56013853693324,0.0,0.0,0.0,0.0,0.0,0.0,-1.2998901279218236,-69.64286841222768,0.0,2315.9607347679703,0.0,0.0,-67326.90767745972,2315.9607347679703,0.0,187.68758792644027,196.45950212582883,199.34893878946377,198.14971197387086,193.99362264464716,187.79273207742565,180.37516636184927,172.48112009811214,164.71957959358986,157.53582321198385,151.20580930930146,145.85494418053935,141.49139408301113,138.04370902705855,193.6713049068456,198.93091110323508,199.45238708530076,196.54953036001803,191.18379167223893,184.21055630382708,176.41751543246446,168.48566217640638,160.94476835949,154.15306391077428,148.30514226515763,143.4600506014201,139.57852283621753,136.56013853693324
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149076645927.46933,41.410179424297034,27.631695335152816,,,180.08678391273997,176.47474361443173,136.54949950340142,0.0,0.0,0.0,0.0,0.0,0.0,-1.3114961150275573,-69.63592263440174,0.0,2315.72975425444,0.0,0.0,-67320.1928801473,2315.72975425444,0.0,187.6718497969236,196.44288912526662,199.33203760777732,198.13293039852434,193.97725558075746,187.77698346193512,180.36015753546815,172.4668985769716,164.7061321571924,157.52309223183667,151.19370963637337,145.84337816021295,141.4802632473554,138.03292203470366,193.65496998967723,198.9140516140794,199.43547558606866,196.53290838056444,191.16770484865464,184.19516495665442,176.40290131960197,168.4718391366623,160.9316973962809,154.1406703016175,148.2933318818738,143.44872342825727,139.56758277442256,136.54949950340142
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,149036257840.21777,41.3989605111716,27.624209311334923,,,180.07180384826225,176.4601237939707,136.5388615309169,0.0,0.0,0.0,0.0,0.0,0.0,-1.323100944619123,-69.628977549395,0.0,2315.49879680101,0.0,0.0,-67313.47875259399,2315.49879680101,0.0,187.65611323705136,196.42627778161872,199.3151381117522,198.11615049690786,193.96089014924908,187.76123641713465,180.34515020598351,172.45267847419606,164.69268606194925,157.51036252138275,151.18161117017183,145.83181329338763,141.46913352179683,138.0221361181527,193.63863670168337,198.89719380642603,199.41856577352712,196.5162880589207,191.15161962949702,184.17977514453426,176.38828866426414,168.45801747553665,160.9186277366754,154.12827792850427,148.2815226764631,143.4373973847735,139.55664380369782,136.5388615309169
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148995873781.04092,41.38774271695581,27.616724034129835,,,180.056825277812,176.4455054316037,136.52822461937387,0.0,0.0,0.0,0.0,0.0,0.0,-1.3347046168119796,-69.62203315713838,0.0,2315.2678623894317,0.0,0.0,-67306.76529474894,2315.2678623894317,0.0,187.64037824666693,196.4096680947197,199.29824030122015,198.0993722688546,193.94452634995912,187.74549094286763,180.33014437324604,172.4384597896442,164.6792413077265,157.49763408049543,151.16951391057646,145.8202495799482,141.45800490622477,138.0113512772983,193.62230504270158,198.88033768010723,199.40165764750785,196.49966939492143,191.1355360146061,184.16438686731345,176.37367746630557,168.4441971928918,160.90555938054354,154.11588679131137,148.26971464880813,143.42607247085616,139.54570592393443,136.52822461937387
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148955493749.53702,41.376526041538064,27.60923950346309,,,180.0418482012402,176.4308885271852,136.51758876866649,0.0,0.0,0.0,0.0,0.0,0.0,-1.3463071317215733,-69.61508945756266,0.0,2315.0369510522432,0.0,0.0,-67300.05250651042,2315.0369510522432,0.0,187.62464482561356,196.39306006440438,199.2813441760132,198.0825957141975,193.92816418272477,187.72974703897742,180.31514003710652,172.42424252317446,164.6657978943905,157.48490690904802,151.15741785746695,145.80868701977968,141.44687740052842,138.00056751203323,193.60597501256933,198.86348323495528,199.38475120784264,196.48305238840126,191.11945400382174,184.14900012483892,176.35906772558093,168.43037828859028,160.8924923277553,154.10349688991548,148.25790779879134,143.41474868639256,139.53476913502365,136.51758876866649
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148915117745.3043,41.36531048480675,27.60175571926022,,,180.02687261839787,176.4162730805698,136.50695397868898,0.0,0.0,0.0,0.0,0.0,0.0,-1.35790848946334,-69.60814645059881,0.0,2314.806062720396,0.0,0.0,-67293.34038787842,2314.806062720396,0.0,187.60891297373487,196.37645369050745,199.26444973596318,198.0658208327697,193.91180364738338,187.71400470530727,180.30013719741564,172.4100266746454,164.65235582180748,157.47218100691396,151.14532301072302,145.79712561276708,141.43575100459714,137.9897848222502,193.5896466111241,198.8466304708025,199.36784645436325,196.46643703919486,191.10337359698406,184.13361491695755,176.3444594419448,168.41656076249464,160.87942657818064,154.09110822419333,148.24610212629528,143.40342603127007,139.5238334368567,136.50695397868898
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148874745767.94098,41.35409604665027,27.594272681446746,,,180.01189852913598,176.4016590916121,136.49632024933555,0.0,0.0,0.0,0.0,0.0,0.0,-1.369508690152703,-69.60120413617761,0.0,2314.5751973246806,0.0,0.0,-67286.62893885294,2314.5751973246806,0.0,187.59318269087427,196.3598489728637,199.24755698090186,198.04904762440432,193.89544474377206,187.69826394170065,180.28513585402408,172.39581224391566,164.63891508984366,157.45945637396665,151.1332293702242,145.78556535879534,141.42462571832024,137.97900320784188,193.57331983820347,198.82977938748115,199.35094338690146,196.4498233471369,191.08729479393298,184.1182312435163,176.32985261525187,168.40274461446737,160.8663621316896,154.0787207940217,148.23429763120257,143.39210450537604,139.51289882932477,136.49632024933555
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148834377817.0455,41.342882726957086,27.586790389948245,,,179.99692593330556,176.38704656016668,136.48568758050044,0.0,0.0,0.0,0.0,0.0,0.0,-1.3811077339050746,-69.59426251423005,0.0,2314.3443551012315,0.0,0.0,-67279.91815912882,2314.3443551012315,0.0,187.57745397687532,196.34324591130792,199.23066591066137,198.0322760889344,193.87908747172787,187.682524748001,180.27013600678268,172.38159923084368,164.62547569836534,157.44673301007938,151.1211369358503,145.7740062577495,141.41350154158698,137.96822266870115,193.556994693645,198.8129299848236,199.3340420052891,196.43321131206213,191.07121759450854,184.1028491043621,176.31524724535683,168.38892984437106,160.85329898815223,154.06633459927733,148.22249431339569,143.38078410859785,139.50196531231907,136.48568758050044
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148794013892.21616,41.3316705256156,27.57930884469026,,,179.98195483075767,176.37243548608816,136.4750559720778,0.0,0.0,0.0,0.0,0.0,0.0,-1.3927056208358557,-69.58732158468698,0.0,2314.113535777462,0.0,0.0,-67273.20804890951,2314.113535777462,0.0,187.5617268315815,196.32664450567492,199.2137765250735,198.01550622619303,193.86273183108838,187.6667871240515,180.25513765554217,172.36738763528822,164.61203764723885,157.43401091512578,151.109045707481,145.7624483095145,141.40237847428682,137.95744320472065,193.54067117728627,198.79608226266217,199.317142309358,196.4166009338052,191.05514199855077,184.0874684993419,176.30064333211436,168.37511645206826,160.84023714743853,154.05394963983704,148.21069217275732,143.36946484082296,139.49103288573087,136.4750559720778
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148753653993.0514,41.32045944251428,27.57182804559835,,,179.96698522134332,176.35782586923125,136.46442542396193,0.0,0.0,0.0,0.0,0.0,0.0,-1.4043023510604358,-69.58038134747929,0.0,2313.8827395386033,0.0,0.0,-67266.49860794068,2313.8827395386033,0.0,187.54600125483623,196.31004475579954,199.19688882397026,197.99873803601344,193.84637782169065,187.65105106969574,180.24014080015326,172.3531774571078,164.59860093633043,157.42129008897916,151.09695568499595,145.75089151397543,141.39125651630903,137.9466648157932,193.5243492889648,198.7792362208293,199.30024429893996,196.39999221220086,191.03906800589974,184.07208942830266,176.28604087537917,168.36130443742152,160.8271766094186,154.04156591557756,148.19889120916997,143.35814670193867,139.48010154945138,136.46442542396193
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148713298119.14972,41.30924947754159,27.564347992598115,,,179.95201710491358,176.34321770945053,136.45379593604707,0.0,0.0,0.0,0.0,0.0,0.0,-1.415897924694192,-69.57344180253791,0.0,2313.65196641731,0.0,0.0,-67259.7898361206,2313.65196641731,0.0,187.5302772464832,196.29344666151653,199.18000280718357,197.98197151822862,193.830025443372,187.6353165847771,180.22514544046678,172.33896869616098,164.5851655655065,157.40857053151296,151.08486686827493,145.7393358710173,141.380135667543,137.9358875018116,193.50802902851822,198.76239185915728,199.2833479738669,196.38338514708383,191.0229956163955,184.0567118910914,176.27143987500597,168.34749380029345,160.81411737396246,154.02918342637577,148.18709142251626,143.34682969183243,139.46917130337192,136.45379593604707
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148672946270.10953,41.29804063058598,27.55686868561511,,,179.93705048131955,176.32861100660065,136.44316750822748,0.0,0.0,0.0,0.0,0.0,0.0,-1.4274923418524912,-69.56650294979374,0.0,2313.421216140996,0.0,0.0,-67253.08173365275,2313.421216140996,0.0,187.5145548063658,196.27685022266076,199.16311847454537,197.965206672672,193.81367469596964,187.61958366913908,180.21015157633354,172.32476135230652,164.5717315346333,157.3958522426007,151.0727792571977,145.7277813805252,141.36901592787802,137.9251112626686,193.49171039578417,198.74554917747855,199.2664533339707,196.3667797382889,191.0069248298781,184.04133588755508,176.25684033084949,168.33368454054664,160.8010594409402,154.01680217210844,148.17529281267883,143.33551381039166,139.45824214738371,136.44316750822748
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148632598445.5294,41.28683290153594,27.549390124574924,,,179.9220853504123,176.31400576053628,136.43254014039746,0.0,0.0,0.0,0.0,0.0,0.0,-1.4390856026506875,-69.55956478917776,0.0,2313.1904889458237,0.0,0.0,-67246.37430023194,2313.1904889458237,0.0,187.4988339343278,196.26025543906718,199.14623582588777,197.9484434991766,193.79732557932115,187.60385232262507,180.19515920760443,172.310555425403,164.55829884357723,157.38313522211587,151.06069285164398,145.71622804238407,141.35789729720364,137.91433609825702,193.47539339060023,198.72870817562554,199.24956037908325,196.3501759856508,190.9908556461877,184.02596141754074,176.24224224276446,168.3198766580437,160.78800281022194,154.00442215265235,148.16349537954028,143.32419905750376,139.447314081378,136.43254014039746
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148592254645.00793,41.27562629027998,27.541912309403166,,,179.90712171204294,176.2994019711121,136.42191383245122,0.0,0.0,0.0,0.0,0.0,0.0,-1.4506777072041241,-69.5526273206208,0.0,2312.9597848643753,0.0,0.0,-67239.66753575642,2312.9597848643753,0.0,187.4831146302126,196.24366231057056,199.1293548610428,197.93168199757568,193.7809780932636,187.58812254507862,180.18016833413014,172.29635091530918,164.5448674922047,157.37041946993185,151.0486076514935,145.7046758564791,141.34677977540912,137.9035620084697,193.4590780128041,198.71186885343064,199.23266910903644,196.33357388900438,190.97478806516438,184.0105884808954,176.2276456106057,168.3060701526473,160.77494748167777,153.99204336788443,148.1516991229833,143.3128854330562,139.43638710524613,136.42191383245122
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148551914868.1437,41.26442079670659,27.534435240025427,,,179.8921595660626,176.28479963818285,136.41128858428317,0.0,0.0,0.0,0.0,0.0,0.0,-1.462268655628133,-69.54569054405388,0.0,2312.729103675054,0.0,0.0,-67232.96144037883,2312.729103675054,0.0,187.46739689386385,196.2270708370059,199.1124755798424,197.9149221677024,193.76463223763437,187.5723943363431,180.1651789557617,172.2821478218835,164.531437480382,157.35770498592217,151.03652365662612,145.69312482269524,141.3356633623839,137.8927889931994,193.4427642622334,198.6950312107263,199.21577952366223,196.31697344818443,190.9587220866483,183.9952170774661,176.21305043422794,168.29226502422,160.7618934551778,153.9796658176815,148.1399040428905,143.30157293693642,139.4254612188794,136.41128858428317
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148511579114.53534,41.25321642070426,27.52695891636731,,,179.8771989123224,176.27019876160324,136.40066439578752,0.0,0.0,0.0,0.0,0.0,0.0,-1.4738584480380343,-69.53875445940791,0.0,2312.498445461373,0.0,0.0,-67226.25601394653,2312.498445461373,0.0,187.45168072512527,196.21048101820804,199.09559798211862,197.89816400939,193.74828801227088,187.55666769626214,180.15019107234983,172.2679461449849,164.51800880797552,157.34499176996047,151.0244408669215,145.68157494091776,141.32454805801743,137.882017052339,193.4264521387258,198.67819524734503,199.19889162279256,196.30037466302574,190.94265771047958,183.9798472070999,176.19845671348594,168.2784612726245,160.74884073059215,153.9672895019204,148.12811013914452,143.2902615690319,139.4145364221691,136.40066439578752
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148471247383.7816,41.24201316216155,27.519483338354444,,,179.86223975067352,176.25559934122802,136.3900412668586,0.0,0.0,0.0,0.0,0.0,0.0,-1.4854470845491368,-69.53181906661388,0.0,2312.267810357778,0.0,0.0,-67219.5512562561,2312.267810357778,0.0,187.4359661238404,196.19389285401195,199.07872206770352,197.88140752247182,193.73194541701054,187.54094262467927,180.13520468374548,172.25374588447204,164.5045814748517,157.3322798219201,151.01235928225958,145.6700262110316,141.31343386219902,137.87124618578133,193.41014164211907,198.66136096311925,199.18200540625938,196.2837775333632,190.9265949364984,183.9644788696439,176.18386444823454,168.26465889772348,160.73578930779098,153.954914420478,148.11631741162807,143.27895132923013,139.40361271500655,136.3900412668586
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148430919675.48117,41.23081102096699,27.512008505912455,,,179.8472820809671,176.24100137691192,136.37941919739075,0.0,0.0,0.0,0.0,0.0,0.0,-1.4970345652767372,-69.5248843656027,0.0,2312.037198244303,0.0,0.0,-67212.8471673584,2312.037198244303,0.0,187.42025308985274,196.17730634425251,199.0618478364293,197.8646527067811,193.71560445169064,187.52521912143797,180.1202197897995,172.23954704020355,164.49115548087698,157.31956914167466,151.00027890252008,145.65847863292194,141.30232077481824,137.8604763934192,193.39383277225087,198.6445283578815,199.1651208738947,196.26718205903168,190.9105337645449,183.94911206494518,176.1692736383286,168.2508578993796,160.72273918664445,153.94254057323124,148.10452586022382,143.26764221741857,139.39269009728312,136.37941919739075
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148390595989.23285,41.21960999700912,27.504534418966962,,,179.83232590305434,176.2264048685097,136.36879818727832,0.0,0.0,0.0,0.0,0.0,0.0,-1.5086208903361213,-69.51795035630535,0.0,2311.8066091027868,0.0,0.0,-67206.14374720256,2311.8066091027868,0.0,187.40454162300622,196.1607214887648,199.0449752881279,197.84789956215116,193.69926511614867,187.50949718638185,180.1052363903629,172.22534961203823,164.47773082591775,157.30685972909774,150.98819972758287,145.64693220647393,141.2912087957645,137.84970767514557,193.37752552895893,198.6276974314643,199.14823802553047,196.25058823986603,190.89447419445932,183.93374679285088,176.15468428362288,168.2370582774556,160.70969036702272,153.930167960057,148.09273548481445,143.25633423348475,139.38176856889015,136.36879818727832
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148350276324.63538,41.20841009017649,27.497061077443608,,,179.8173712167864,176.21180981587614,136.3581782364156,0.0,0.0,0.0,0.0,0.0,0.0,-1.5202060598425635,-69.51101703865282,0.0,2311.576042864239,0.0,0.0,-67199.44099578858,2311.576042864239,0.0,187.38883172314436,196.14413828738378,199.0281044226316,197.83114808841512,193.68292741022196,187.49377681935442,180.0902544852864,172.21115359983486,164.46430750984044,157.29415158406286,150.97612175732772,145.63538693157267,141.28009792492728,137.83894003085328,193.36121991208103,198.61086818370015,199.13135686099872,196.23399607570113,190.8784162260819,183.9183830532081,176.14009638397226,168.2232600318141,160.69664284879596,153.91779658083217,148.0809462852827,143.24502737731615,139.370848129719,136.3581782364156
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148309960681.28775,41.19721130035771,27.48958848126805,,,179.80241802201454,176.19721621886606,136.347559344697,0.0,0.0,0.0,0.0,0.0,0.0,-1.5317900739113262,-69.50408441257608,0.0,2311.3454998665256,0.0,0.0,-67192.73891270955,2311.3454998665256,0.0,187.37312339011095,196.12755673994437,199.01123523977242,197.8143982854066,193.6665913337482,187.47805802019926,180.07527407442115,172.19695900345212,164.4508855325115,157.28144470644358,150.96404499163452,145.6238428081033,141.268988162196,137.82817346043518,193.34491592145486,198.5940406144216,199.11447738013152,196.21740556637192,190.8623598592528,183.90302084586398,176.12550993923162,168.2094631623179,160.68359663183443,153.9054264354337,148.0691582615113,143.23372164880027,139.359928779661,136.347559344697
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148269649058.7888,41.186013627441326,27.482116630365937,,,179.78746631859,176.18262407733422,136.33694151201692,0.0,0.0,0.0,0.0,0.0,0.0,-1.5433729326576606,-69.49715247800607,0.0,2311.114979735401,0.0,0.0,-67186.03749827067,2311.114979735401,0.0,187.35741662374951,196.1109768462816,198.9943677393825,197.79765015295877,193.65025688656453,187.46234078876012,180.060295157618,172.18276582274888,164.43746489379745,157.26873909611348,150.95196943038312,145.612299835951,141.25787950746013,137.81740796378418,193.32861355691824,198.57721472346125,199.09759958276086,196.2008167117133,190.84630509381228,183.88766017066567,176.11092494925583,168.1956676688297,160.6705517160083,153.8930575237385,148.05737141338295,143.22241704782465,139.34901051860754,136.33694151201692
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148229341456.7374,41.17481707131594,27.47464552466293,,,179.77251610636395,176.16803339113545,136.32632473826968,0.0,0.0,0.0,0.0,0.0,0.0,-1.554954636196806,-69.49022123487386,0.0,2310.884482554524,0.0,0.0,-67179.33675231933,2310.884482554524,0.0,187.34171142390403,196.09439860623053,198.97750192129405,197.78090369090486,193.6339240685086,187.44662512488043,180.04531773472797,172.16857405758384,164.42404559356473,157.25603475294622,150.93989507345347,145.6007580150009,141.2467719606093,137.80664354079323,193.31231281830898,198.56039051065164,199.08072346871887,196.18422951156018,190.83025192960065,183.87230102746034,176.09634141389978,168.1818735512123,160.6575081011878,153.8806898456236,148.0455857407804,143.21111357427688,139.33809334645002,136.32632473826968
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148189037874.73257,41.16362163187016,27.46717516408469,,,179.75756738518768,176.1534441601246,136.31570902334965,0.0,0.0,0.0,0.0,0.0,0.0,-1.5665351846439912,-69.48329068311041,0.0,2310.654008407437,0.0,0.0,-67172.63667470297,2310.654008407437,0.0,187.32600779041806,196.07782201962624,198.96063778533934,197.7641588990785,193.61759287941786,187.43091102840395,180.03034180560203,172.15438370781578,164.41062763167986,157.24333167681544,150.92782192072534,145.58921734513828,141.2356655215328,137.7958801913552,193.29601370546487,198.5435679758254,199.06384903783754,196.16764396574757,190.8142003664581,183.85694341609516,176.08175933301837,168.16808080932842,160.64446578724312,153.8683234009659,148.03380124358642,143.19981122804447,139.32717726307982,136.31570902334965
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148148738312.37332,41.15242730899259,27.459705548556894,,,179.74262015491252,176.1388563841565,136.3050943671513,0.0,0.0,0.0,0.0,0.0,0.0,-1.5781145781144326,-69.47636082264673,0.0,2310.4235572251637,0.0,0.0,-67165.93726542155,2310.4235572251637,0.0,187.31030572313543,196.06124708630378,198.9437753313504,197.74741577731285,193.60126331912986,187.4151984991742,180.01536737009113,172.1401947733037,164.39721100800932,157.23062986759462,150.9157499720786,145.57767782624822,141.22456019012034,137.7851179153631,193.27971621822377,198.5267471188151,199.04697628994904,196.15106007411043,190.79815040422497,183.84158733641735,176.0671787064665,168.15428944304082,160.63142477404458,153.85595818964237,148.02201792168378,143.188510009015,139.3162622683883,136.3050943671513
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148108442769.25873,41.14123410257187,27.452236678005242,,,179.72767441538966,176.12427006308604,136.29448076956896,0.0,0.0,0.0,0.0,0.0,0.0,-1.5896928167233348,-69.4694316534138,0.0,2310.1931290912908,0.0,0.0,-67159.23852432251,2310.1931290912908,0.0,187.29460522189981,196.04467380609813,198.92691455915954,197.73067432544153,193.584935387482,187.399487537035,180.00039442804638,172.12600725390627,164.38379572241965,157.2179293251575,150.90367922739327,145.56613945821593,141.21345596626134,137.7743567127097,193.2634203564235,198.50992793945343,199.03010522488546,196.13447783648377,190.78210204274154,183.82623278827413,176.0525995340991,168.1404994522123,160.61838506146236,153.84359421153,148.01023577495522,143.17720991707603,139.305348362267,136.29448076956896
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148068151244.98785,41.130042012496624,27.44476855235541,,,179.7127301664704,176.10968519676808,136.2838682304971,0.0,0.0,0.0,0.0,0.0,0.0,-1.601269900585892,-69.46250317534272,0.0,2309.962723886012,0.0,0.0,-67152.5404514567,2309.962723886012,0.0,187.2789062865551,196.02810217884448,198.91005546859898,197.7139345432978,193.568609084312,187.38377814183,179.9854229793187,172.11182114948238,164.37038177477743,157.20523004937775,150.89160968654917,145.55460224092676,141.20235284984537,137.76359658328818,193.2471261199019,198.493110437573,199.01323584247893,196.11789725270256,190.76605528184814,183.8108797715127,176.03802181577117,168.1267108367057,160.6053466493668,153.83123146650578,147.99845480328358,143.16591095211518,139.2944355446073,136.2838682304971
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,148027863739.15982,41.11885103865551,27.437301171533097,,,179.69778740800615,176.09510178505752,136.27325674983015,0.0,0.0,0.0,0.0,0.0,0.0,-1.612845829817286,-69.45557538836444,0.0,2309.732341642026,0.0,0.0,-67145.84304672241,2309.732341642026,0.0,187.26320891694508,196.01153220437794,198.89319805950097,197.6971964307152,193.55228440945731,187.36807031340282,179.97045302375918,172.0976364598909,164.3569691649491,157.19253204012895,150.87954134942632,145.54306617426582,141.1912508407619,137.7528375269913,193.23083350849686,198.4762946130065,198.99636814256158,196.10131832260186,190.75001012138515,183.7955282859803,176.02344555133766,168.11292359638387,160.59230953762815,153.81886995444674,147.98667500655162,143.15461311402004,139.28352381530058,136.27325674983015
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147987580251.37384,41.10766118093718,27.42983453546402,,,179.68284613984812,176.08051982780927,136.26264632746256,0.0,0.0,0.0,0.0,0.0,0.0,-1.6244206045326877,-69.44864829241004,0.0,2309.5019824430055,0.0,0.0,-67139.14630996704,2309.5019824430055,0.0,187.2475131129135,195.99496388253363,198.87634233169777,197.6804599875271,193.53596136275547,187.35236405159728,179.95548456121895,172.08345318499082,164.34355789280127,157.17983529728488,150.86747421590462,145.5315312581184,141.18014993890068,137.74207954371212,193.21454252204626,198.45948046558655,198.97950212496562,196.08474104601663,190.7339665611929,183.78017833152424,176.00887074065352,168.09913773110952,160.57927372611672,153.8065096752299,147.9748963846422,143.1433164026782,139.2726131742384,136.26264632746256
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147947300781.2291,41.096472439230304,27.42236864407388,,,179.66790636184777,176.06593932487823,136.2520369632887,0.0,0.0,0.0,0.0,0.0,0.0,-1.635994224847256,-69.44172188741057,0.0,2309.2716461691016,0.0,0.0,-67132.45024124146,2309.2716461691016,0.0,187.23181887430428,195.97839721314662,198.8594882850217,197.66372521356703,193.51963994404414,187.33665935625697,179.94051759154897,172.06927132464077,164.3301479582006,157.16713982071911,150.855408285864,145.51999749236973,141.1690501441511,137.73132263334367,193.19825316038802,198.4426679951459,198.9626377895232,196.06816542278202,190.71792460111175,183.76482990799178,175.99429738357372,168.0853532407456,160.56623921470285,153.79415062873235,147.9631189374381,143.13202081797732,139.26170362131214,136.2520369632887
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147907025328.3249,41.08528481342358,27.414903497288407,,,179.65296807385639,176.05136027611937,136.24142865720313,0.0,0.0,0.0,0.0,0.0,0.0,-1.647566690876139,-69.43479617329703,0.0,2309.041332954832,0.0,0.0,-67125.7548403422,2309.041332954832,0.0,187.21612620096124,195.96183219605217,198.84263591930497,197.64699210866846,193.50332015316084,187.32095622722574,179.92555211460046,172.05509087869981,164.3167393610136,157.15444561030534,150.84334355918446,145.50846487690504,141.1579514564028,137.72056679577886,193.18196542336003,198.4258572015173,198.94577513606654,196.05159145273308,190.70188424098214,183.74948301523023,175.97972547995334,168.07157012515498,160.5532060032568,153.78179281483105,147.9513426648222,143.120726359805,139.2507951564133,136.24142865720313
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147866753892.2604,41.07409830340567,27.407439095033315,,,179.63803127572538,176.0367826813876,136.23082140910026,0.0,0.0,0.0,0.0,0.0,0.0,-1.6591380027344724,-69.42787115000048,0.0,2308.8110425277555,0.0,0.0,-67119.06010747273,2308.8110425277555,0.0,187.20043509272818,195.94526883108549,198.82578523438002,197.63026067266483,193.48700198994325,187.3052546643473,179.91058813022437,172.04091184702702,164.30333210110683,157.1417526659174,150.831280035746,145.49693341160963,141.1468538755454,137.7098120309107,193.16567931080027,198.4090480845334,198.92891416442785,196.03501913570489,190.6858454806444,183.73413765308683,175.96515502964735,168.05778838420045,160.54017409164896,153.7694362334031,147.9395675666773,143.1094330280489,139.2398877794334,136.23082140910026
