timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147826486472.63513,41.06291290906531,27.39997543723436,,,179.62309596730609,176.0222065405379,136.2202152188746,0.0,0.0,0.0,0.0,0.0,0.0,-1.6707081605373812,-69.420946817452,0.0,2308.580775327573,0.0,0.0,-67112.36604212443,2308.580775327573,0.0,187.1847455494491,195.92870711808172,198.80893623007915,197.6135309053898,193.47068545422903,187.28955466746558,179.89562563827184,172.026734229481,164.28992617834695,157.12906098742894,150.8192177154285,145.48540309636883,141.1357574014685,137.69905833863228,193.14939482254667,198.39224064402703,198.91205487443932,196.0184484715325,190.66980831993897,183.71879382140898,175.9505860325108,168.04400801774494,160.52714347974967,153.75708088432557,147.9277936428863,143.09814082259666,139.22898149026386,136.2202152188746
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147786223069.0483,41.051728630291194,27.392512523817263,,,179.60816214844996,176.00763185342527,136.20961008642067,0.0,0.0,0.0,0.0,0.0,0.0,-1.6822771643999783,-69.4140231755827,0.0,2308.3505308785097,0.0,0.0,-67105.67264470419,2308.3505308785097,0.0,187.1690575709678,195.91214705687602,198.79208890623465,197.59680280667678,193.45437054585585,187.27385623642402,179.8806646385942,172.0125580259209,164.27652159260066,157.11637057471373,150.80715659811207,145.47387393106786,141.12466203406163,137.68830571883657,193.1331119584372,198.37543487983086,198.89519726593323,196.0018794600511,190.65377275870628,183.70345152004398,175.93601848839876,168.03022902565138,160.51411416742928,153.74472676747556,147.91602089333202,143.08684974333596,139.21807628879628,136.20961008642067
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147745963681.09943,41.04054546697206,27.385050354707797,,,179.5932298190084,175.99305861990467,136.19900601163292,0.0,0.0,0.0,0.0,0.0,0.0,-1.6938450144373656,-69.40710022432359,0.0,2308.12030951849,0.0,0.0,-67098.9799148051,2308.12030951849,0.0,187.15337115712822,195.89558864730364,198.7752432626789,197.58007637635944,193.43805726466127,187.25815937106682,179.86570513104235,171.9983832362057,164.26311834373445,157.1036814276455,150.7950966836767,145.46234591559207,141.11356777321453,137.6775541714166,193.1168307183099,198.35863079177773,198.87834133874188,195.98531210109584,190.6377387967868,183.68811074883916,175.92145239716626,168.01645140778268,160.5010861545582,153.73237388273014,147.9042493178974,143.07555979015447,139.2071721749221,136.19900601163292
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147705708308.38785,41.029363418996624,27.377588929831692,,,179.57829897883283,175.97848683983116,136.1884029944059,0.0,0.0,0.0,0.0,0.0,0.0,-1.7054117107646334,-69.40017796360577,0.0,2307.8901109751605,0.0,0.0,-67092.28785263062,2307.8901109751605,0.0,187.13768630777426,195.87903188919987,198.7583992992444,197.56335161427126,193.42174561048301,187.2424640712375,179.8507471154676,171.98420986019428,164.24971643161516,157.09099354609802,150.78303797200243,145.4508190498268,141.10247461881676,137.66680369626548,193.10055110200273,198.34182837970044,198.86148709269753,195.96874639450186,190.62170643402095,183.6727715076419,175.9068877586684,168.00267516400172,160.4880594410068,153.72002222996645,147.8924789164653,143.06427096293984,139.1962691485329,136.1884029944059
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0149442536839,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,140.0149442536839,140.0149442536839,182.0,182.0,,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147665456950.5132,41.01818248625367,27.370128249114746,,,179.56336962777476,175.96391651305973,136.17780103463414,0.0,0.0,0.0,0.0,0.0,0.0,-1.7169772534968601,-69.39325639336033,0.0,2307.6599356373627,0.0,0.0,-67085.59645772298,2307.6599356373627,0.0,187.12200302274994,195.86247678239997,198.7415570157633,197.5466285202459,193.40543558315883,187.2267703367801,179.83579059172104,171.9700378977456,164.23631585610931,157.0783069299451,150.77098046296925,145.4392933336574,141.09138257075796,137.65605429327613,193.08427310935372,198.3250276434318,198.84463452763245,195.95218234010432,190.60567567024927,183.65743379629959,175.8923245727603,167.9889002941715,160.47503402664546,153.7076718090616,147.88070968891867,143.05298326157984,139.18536720952022,136.17780103463414
2026-07-12 04:00:00+00:00,11.475,35606.220951153264,35606.23649999999,35606.220951153264,0.015548846728052013,0.015548846728052013,0.0,35.606236499999994,35.60622095115326,35606.23649999999,140.0149442536839,0,,,True,optimized,9,35573.961461319675,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.85776624695126,140.0149442536839,182.0,182.0,140.8726827889982,140.0149442536839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147695791819.86514,41.02660883885143,27.375750886133105,140.8726827889982,139.85776624695126,175.54717426804459,176.69824479284304,136.55556327411577,0.0,0.0,0.0,0.0,0.0,0.0,-1.7285436304863901,-69.3982619371789,119953.87475181746,119956.37752372675,119953.87475181746,0.0,-69395.75916526961,2.502771909290459,0.0,183.98267777879647,194.13826728355284,197.92748529450645,197.33924569058954,193.61743553088814,187.7277177280679,180.52195968811748,172.75378407054276,165.04500166724463,157.8559385912601,151.4790444393262,146.05571233363722,141.60785705302305,138.07455816192498,190.74124228163197,197.13135643541443,198.3891899781196,195.996154037337,190.99622992569692,184.2804901330595,176.65298137174238,168.80686153704812,161.28577004931583,154.46404618336717,148.55291900812668,143.6265783576505,139.65800446033242,136.55556327411577
2026-07-12 04:10:00+00:00,89.283,277039.6797135116,277039.79202,199890.83863669884,77148.95338330115,0.112306488386821,77148.84107681277,277.03979202,277.0396797135116,277039.79202,139.85776624695126,0,,,True,optimized,9,275109.21942278673,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.3145870720556,139.85776624695126,182.0,182.0,146.4923842926729,139.85776624695126,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147774083338.54468,41.04835648292908,27.390262397161674,146.4923842926729,140.3145870720556,172.5175112582977,177.4110395166808,136.9259797190619,0.0,0.0,0.0,0.0,0.0,0.0,-1.7401122448871296,-69.41168640443578,199890.83863669884,199897.55087032728,199890.83863669884,0.0,-69404.97417080733,6.712233628451941,0.0,181.33142150348522,192.49626452570004,197.07553532058625,197.06838608922368,193.76864185162512,188.1777322671928,181.16814609727265,173.50789154772778,165.83315629980567,158.6205328784748,152.17974500839856,146.66861614902103,142.1230185539225,138.4926127267384,188.54450144538535,195.90210103907802,197.85594176231112,195.96193230899448,191.31877744448107,184.84746641143172,177.36902723235184,169.59058084953102,162.0711431067156,155.2021527954416,149.21204969149,144.19046101005588,140.12272430094853,136.9259797190619
2026-07-12 04:20:00+00:00,220.844,685265.6543936722,685265.6813599999,516576.39143169986,168689.28992830007,0.026966327684931457,168689.2629619724,685.2656813599999,685.2656543936722,685265.6813599999,140.3145870720556,0,,,True,optimized,9,673707.0781108947,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.78859605260476,140.3145870720556,182.0,182.0,156.55234341359613,140.3145870720556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148042368287.5372,41.12288007987144,27.439989622559374,156.55234341359613,140.78859605260476,170.84069239795338,178.1025230103575,137.30610269697777,0.0,0.0,0.0,0.0,0.0,0.0,-1.7516885670788884,-69.45793315055329,516576.39143169986,516599.5148047586,516576.39143169986,0.0,-69434.80977749452,23.123373058770085,0.0,179.47417968799002,191.0859763987225,196.2588330766943,196.77256862181378,193.88258584136707,188.59391345083253,181.78854957711843,174.245084873531,166.6126264945191,159.38334994030907,152.88392901161026,147.28855532842516,142.64720274898954,138.92039289622102,186.7349699001752,194.7553648120649,197.30831132042397,195.88956382205416,191.60342607173067,185.38396135450205,178.06364904671685,170.3616540867029,162.85153229123426,155.94138713523907,149.87669911148626,144.76258888436652,140.596977799259,137.30610269697777
2026-07-12 04:30:00+00:00,355.265,1102365.2945672986,1102365.9790999999,860349.1225890421,242016.85651095782,0.6845327012706548,242016.17197825655,1102.3659790999998,1102.3652945672986,1102365.9790999999,140.78859605260476,0,,,True,optimized,9,1073093.9387217443,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.27210027002917,140.78859605260476,182.0,182.0,166.63663745270622,140.78859605260476,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148516878458.6234,41.25468846072872,27.527941161845177,166.63663745270622,141.27210027002917,170.38062420137894,178.77238505034867,137.69606022394376,0.0,0.0,0.0,0.0,0.0,0.0,-1.7632785240355813,-69.53974174015703,860349.1225890421,860390.0268838439,860349.1225890421,0.0,-69498.83744535514,40.9042948018905,0.0,178.4108920447438,189.94234940058033,195.50257858353262,196.4648851146719,193.96489361111006,188.97815924112112,182.38342248564848,174.96497466063062,167.3828395303286,160.14384010785753,153.5911604582041,147.9152396135006,143.18026411918441,139.35787744036074,185.38514162618233,193.73684203356635,196.7691525174887,195.78893643529446,191.8538295291158,185.8909351992439,178.73675931500898,171.11965924764232,163.62648216014944,156.68138487307735,150.546639052465,145.3428742526975,141.0807997973843,137.69606022394376
2026-07-12 04:40:00+00:00,472.395,1465814.5856963375,1465813.3413,1162621.944375775,303191.3969242249,0.0,303192.64132056246,1465.8133413,1465.8145856963374,1465813.3413,141.27210027002917,0,,,True,optimized,9,1415018.4826546635,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.76475681608918,141.27210027002917,182.0,182.0,175.33504595960096,141.27210027002917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149172693867.46204,41.43685940762834,27.64949803925134,175.33504595960096,141.76475681608918,170.86661362277042,179.4203392636469,138.0957391076294,0.0,0.0,0.0,0.0,0.0,0.0,-1.7748873214049117,-69.65278421598279,1162621.944375775,1162678.4656136879,1162621.944375775,0.0,-69596.26297806995,56.521237912835204,0.0,178.01478446065013,189.05113016772574,194.81441953719693,196.15273473649725,194.01954894514137,189.33194008854218,182.95286674198567,175.66703618043482,168.14305133884233,160.90125444427107,154.30079501506077,148.54817788251418,143.72187497871113,139.8048879505287,184.46224723410126,192.85512921251933,196.2492026779568,195.666350347976,192.07268206556546,186.3690525739604,179.38805414997935,171.8639051183752,164.3952138067216,157.42143228704455,151.22129454465184,145.93090679930606,141.57394006398076,138.0957391076294
2026-07-12 04:50:00+00:00,569.685,1767696.7209453331,1767698.3738999998,1411730.6608390212,355967.71306097857,1.6529546666424721,355966.0601063119,1767.6983738999998,1767.696720945333,1767698.3738999998,141.76475681608918,0,,,True,optimized,9,1694963.77809325,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.2663008454951,141.76475681608918,182.0,182.0,182.54089804417356,141.76475681608918,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149977898965.9155,41.66052749053208,27.798744635352,182.54089804417356,142.2663008454951,172.04452254477195,180.04618436546963,138.50500786554258,0.0,0.0,0.0,0.0,0.0,0.0,-1.7865192451744434,-69.79154261719083,1411730.6608390212,1411800.0400396253,1411730.6608390212,0.0,-69722.16341658682,69.37920060401666,0.0,178.14546674116477,188.38601035850127,194.1961746708336,195.8413811190827,194.0499669040032,189.65667844936314,183.49705519049888,176.3508107958938,168.89255504833164,161.654856137325,155.0121838404557,149.18686518806356,144.27168988871153,140.26122801277026,183.9063016104309,192.1061099733187,195.75434775158968,195.52659039551727,192.2623479662026,186.81898605021254,180.0172937297389,172.59374728889665,165.15696863237687,158.1608158652152,151.90007854525206,146.52625811050467,142.0761287100537,138.50500786554258
2026-07-12 05:00:00+00:00,649.69,2015949.502191726,2015949.0886000001,1614006.52829369,401942.5603063102,0.0,401942.97389803594,2015.9490886,2015.949502191726,2015949.0886000001,142.2663008454951,0,,,True,optimized,9,1922567.767425005,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.77645337771324,142.2663008454951,182.0,182.0,188.48828379982876,142.2663008454951,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150904380071.38855,41.91788335316349,27.970470015145306,188.48828379982876,142.77645337771324,173.71121198400888,180.64982316152185,138.92371972604562,0.0,0.0,0.0,0.0,0.0,0.0,-1.7981777722400012,-69.95116239334574,1614006.52829369,1614086.3381817674,1614006.52829369,0.0,-69871.3525052683,79.8098880774487,0.0,178.6830137067858,187.9212901653563,193.64818231677535,195.5353490065132,194.05941894989738,189.9538774857528,184.0162753394403,177.01592458908556,169.63069205462705,162.40392802636813,155.72467912035273,149.83078701434496,144.829348727984,140.72668538570483,183.6593181273754,191.48298812003037,195.28888545239536,195.3739392300864,192.42516789974223,187.24151220770213,180.6243384732942,173.30860567508773,165.911019706218,158.89883067760567,152.58239846733352,147.1284868639303,142.58708017330545,138.92371972604562
2026-07-12 05:10:00+00:00,715.718,2220830.276421405,2220830.01092,1778715.5270301623,442114.4838898375,0.0,442114.7493912426,2220.83001092,2220.830276421405,2220830.01092,142.77645337771324,0,,,True,optimized,9,2108726.3551382064,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.2949203132552,142.77645337771324,182.0,182.0,193.4409973826887,142.77645337771324,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151929585713.2163,42.20266269811564,28.160494212259636,193.4409973826887,143.2949203132552,175.71242829521253,181.23126486871396,139.35171286256593,0.0,0.0,0.0,0.0,0.0,0.0,-1.8098657309468538,-70.12775224111634,1778715.5270301623,1778803.8219540475,1778715.5270301623,0.0,-70039.45731723099,88.29492388534709,0.0,179.53210528524207,187.63464354574427,193.17045507498202,195.2388067545111,194.05113847304466,190.22514669573158,184.51093510483184,177.66209288199946,170.35685591067872,163.14777633313406,156.43763678379986,150.47942076459316,145.3944776168819,141.2010324350968,183.671977904616,190.9790626135115,194.85649031803118,195.21246959000467,192.5635386983337,187.63753415860523,181.20915737442996,174.00797037157315,166.6566761203993,159.6347837530982,153.26765848285044,147.7371401127193,143.10649390057483,139.35171286256593
2026-07-12 05:20:00+00:00,770.668,2391334.5324860327,2391336.56392,1914010.7894674754,477325.7744525247,2.031433967407793,477323.7430185573,2391.33656392,2391.334532486033,2391336.56392,143.2949203132552,0,,,True,optimized,9,2262552.0835698457,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.82139354695758,143.2949203132552,182.0,182.0,197.6193865983945,143.2949203132552,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153035858381.0664,42.509960661407334,28.365544367000258,197.6193865983945,143.82139354695758,177.93312395402455,181.79062536985526,139.78881065943176,0.0,0.0,0.0,0.0,0.0,0.0,-1.8215854421457718,-70.31826719350875,1914010.7894674754,1914106.0469436715,1914010.7894674754,0.0,-70223.00971731264,95.25747619610047,0.0,180.6184419906691,187.50707155590442,192.76287967660775,194.95563676893642,194.02832564130716,190.47219462014837,184.98156055708083,178.2891219855354,171.07049562436788,163.8857335578474,157.15041894840198,151.13223766996342,145.96669002691849,141.6840266612544,183.9035572973485,190.58821561053313,194.4604330561281,195.04609743411518,192.67991613247403,188.00807833948733,181.77182826403717,174.69140457399152,167.39328645442038,160.3679969239838,153.9552615887607,148.35175465603365,143.63405508208808,139.78881065943176
2026-07-12 05:30:00+00:00,816.844,2534615.8880376588,2534617.92136,2026293.8480701253,508324.0732898747,2.03332234127447,508322.03996753343,2534.61792136,2534.615888037659,2534617.92136,143.82139354695758,0,,,True,optimized,9,2391090.2617973606,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.35555196756002,143.82139354695758,182.0,182.0,201.19365867511488,143.82139354695758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154209383111.82593,42.83593975328498,28.58305984453784,201.19365867511488,144.35555196756002,180.28807458309012,182.3281228113269,140.23482206442014,0.0,0.0,0.0,0.0,0.0,0.0,-1.8333388298816056,-70.52032641500368,2026293.8480701253,2026394.8776808728,2026293.8480701253,0.0,-70419.29680425627,101.02961074741324,0.0,181.88420763826574,187.52228235772853,192.42518835372482,194.68943004900714,193.99412772920908,190.69681280197528,185.42878892437037,178.8969081251628,171.77111781613425,164.61716144579407,157.8623964346781,151.78870458230895,146.54558803952676,142.17541132417082,184.32042762320825,190.30483217926025,194.10360372169518,194.8785722152602,192.7767969095435,188.35428380341045,182.31253538565375,175.35854603002144,168.12024164752978,161.09780960139474,154.64461177064305,148.9718584909178,144.16943552597257,140.23482206442014
2026-07-12 05:40:00+00:00,856.022,2656184.3361397916,2656184.9046799997,2120422.56793716,535762.3367428398,0.5685402080416679,535761.7682026317,2656.18490468,2656.184336139792,2656184.9046799997,144.35555196756002,0,,,True,optimized,9,2499661.7282151855,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.89706116978618,144.35555196756002,182.0,182.0,204.29224630120922,144.35555196756002,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155439260938.80286,43.177572483000795,28.811020496610872,204.29224630120922,144.89706116978618,182.71436315378278,182.8440734781899,140.68954193112953,0.0,0.0,0.0,0.0,0.0,0.0,-1.8451275053598646,-70.7320528695542,2120422.56793716,2120528.4311644356,2120422.56793716,0.0,-70626.18964227871,105.86322727549123,0.0,183.28420019645353,187.66608436258818,192.15689944020536,194.44346777003037,193.95161506581036,190.9008574372125,185.85335989612742,179.4854358347885,172.4582884125939,165.34145349111844,158.57295113706374,152.4482857699871,147.1307631939116,142.6749159575759,184.89455006852717,190.12363365382058,193.78849688285817,194.71345474098854,192.85669640982528,188.67738912657083,182.831564879722,176.00910757428298,168.83697747964035,161.8235813999005,155.33511612820857,149.59697230847215,144.71229440680918,140.68954193112953
2026-07-12 05:50:00+00:00,889.564,2760262.597897898,2760263.7181599997,2200066.1711018872,560197.5470581125,1.1202621017582715,560196.4267960107,2760.26371816,2760.262597897898,2760263.7181599997,144.89706116978618,0,,,True,optimized,9,2592283.4079288715,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,145.44557589114282,144.89706116978618,182.0,182.0,207.01201019804068,144.89706116978618,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156716795440.62646,43.5324431779518,29.04781442174191,207.01201019804068,145.44557589114282,185.16572773129553,183.3388874255409,141.15275147283222,0.0,0.0,0.0,0.0,0.0,0.0,-1.8569528303468963,-70.95194992219194,2200066.1711018872,2200176.119628206,2200066.1711018872,0.0,-70842.00139587326,109.9485263186798,0.0,184.78285544729053,187.92591492055223,191.95727763166158,194.22070758554776,193.90376024783257,191.08623311211292,186.25610729094663,180.05477603980492,173.13163398625096,166.0580375287033,159.2814784426227,153.11044477695995,147.72179796545868,143.1822571486196,185.60226884121354,190.03954228726707,193.51720037066923,194.55409723990607,192.92212719106635,188.97871950256555,183.3293000156386,176.64287732151234,169.54297673382496,162.54469470533465,156.02618702276067,150.2266109678162,145.26227922671822,141.15275147283222
2026-07-12 06:00:00+00:00,918.518,2850103.9221651293,2850106.24292,2268014.373329011,582091.8695909893,2.3207548707723618,582089.5488361185,2850.10624292,2850.1039221651295,2850106.24292,145.44557589114282,0,,,True,optimized,9,2672012.9069554955,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,146.00074018453157,145.44557589114282,182.0,182.0,209.42658921479926,145.44557589114282,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158034964836.6329,43.89860134350914,29.29214011691682,209.42658921479926,146.00074018453157,187.60838175540837,183.8130632453124,141.6242187792149,0.0,0.0,0.0,0.0,0.0,0.0,-1.8688159653548464,-71.17881004769897,2268014.373329011,2268127.8033917644,2268014.373329011,0.0,-71065.37998494552,113.43006275345397,0.0,186.3520256219389,188.29050218804008,191.8253189503065,194.0237788783088,193.85341994714142,191.25487525540677,186.63795023477718,180.6050834417037,173.7908425911674,166.7663778620577,159.98738948560305,153.77464626814324,148.3182670175466,143.6971392798547,186.42340539399177,190.04759570190595,193.2913959985984,194.40362828536823,192.9755796265506,189.2596733241845,183.8062159320855,177.2597183025408,170.23777105009182,163.2605570724042,156.71724419036926,150.8602850866697,145.81902684720944,141.6242187792149
2026-07-12 06:10:00+00:00,943.697,2928234.682204297,2928235.1691799997,2326408.6243233066,601826.5448566931,0.48697570292279124,601826.0578809902,2928.23516918,2928.234682204297,2928235.1691799997,146.00074018453157,0,,,True,optimized,9,2741201.263210828,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,146.56218862062465,146.00074018453157,182.0,182.0,211.59252023542808,146.00074018453157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159388032873.94827,44.27445357609674,29.542934354620705,211.59252023542808,146.56218862062465,190.01791729065857,184.26718119422858,142.10369936309547,0.0,0.0,0.0,0.0,0.0,0.0,-1.880717906612794,-71.41164754768538,2326408.6243233066,2326525.0430733,2326408.6243233066,0.0,-71295.22879769234,116.41874999304127,0.0,187.9693229437745,188.74962387751575,191.75975350546122,193.85498434768917,193.80332090108953,191.40873515033948,186.9998821976884,181.13659271408173,174.43566395982123,167.46597707638395,160.69011327429175,154.44035785437424,148.91973849908342,144.21925532608213,187.34058621780972,190.14290018454523,193.11237050257114,194.2649430267588,193.01950435375414,189.52170922580657,184.26287299289388,177.85956725518216,170.92094230591184,163.97060337527256,157.4077167833285,151.49750260837337,146.38216449988676,142.10369936309547
2026-07-12 06:20:00+00:00,965.739,2996630.414830076,2996630.17266,2376910.9129877687,619719.2596722315,0.0,619719.5018423074,2996.63017266,2996.630414830076,2996630.17266,146.56218862062465,0,,,True,optimized,9,2801671.920620692,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,147.12954745923196,146.56218862062465,182.0,182.0,213.55357226599733,146.56218862062465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160771261032.83856,44.658683620232935,29.799318839445082,213.55357226599733,147.12954745923196,192.37698946539393,184.70189901120915,142.5909367717081,0.0,0.0,0.0,0.0,0.0,0.0,-1.892659514745053,-71.64964879355443,2376910.9129877687,2377029.9136107033,2376910.9129877687,0.0,-71530.64817061974,119.00062293469091,0.0,189.6168703479578,189.29393369058064,191.7590596573156,193.71630651901896,193.7560475914308,191.54976803278385,187.34296477577607,181.64961576629838,175.06591007779423,168.15637789106412,161.38909890700168,155.10705197567043,149.52577541885054,144.74828771664858,188.3387370076685,190.32060948478656,192.98103324594203,194.14069768426876,193.05629663570758,189.76633467960207,184.69991145005832,178.44243342539883,171.59212396231231,164.67429789769471,158.09704544242828,152.13777042271286,146.95131087786888,142.5909367717081
2026-07-12 06:30:00+00:00,985.149,3056857.681568027,3056858.23806,2420824.7931114067,636033.4449485932,0.5564919728785753,636032.8884566203,3056.85823806,3056.857681568027,3056858.23806,147.12954745923196,0,,,True,optimized,9,2854860.5386271877,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,147.70243572291363,147.12954745923196,182.0,182.0,215.3441284745167,147.12954745923196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162180693373.55667,45.050192603765744,30.060560328961706,215.3441284745167,147.70243572291363,194.6735979769225,185.11794344501612,143.08566324664739,0.0,0.0,0.0,0.0,0.0,0.0,-1.90464153725098,-71.89213503556175,2420824.7931114067,2420946.0362324105,2420824.7931114067,0.0,-71770.89191455813,121.24312100361567,0.0,191.280362218481,189.91483768883987,191.82148633505128,193.60941797481317,193.71403459761092,191.67991557476842,187.66831578734846,182.1445367935923,175.6814539986234,168.83716444930616,162.08381746273596,155.77420768519198,150.13593701894405,145.2839092343335,189.40470094920755,190.57592118169356,192.89793888116023,194.0333070323088,193.0882834882205,189.9950927108794,185.11804447009797,179.00839658597573,172.25100162814954,165.37113618401577,158.78468425853544,152.78059597829244,147.5260772628362,143.08566324664739
2026-07-12 06:40:00+00:00,1002.33,3110170.758156246,3110169.8502,2459188.0067407656,650981.8434592346,0.0,650982.7514154804,3110.1698502000004,3110.170758156246,3110169.8502,147.70243572291363,0,,,True,optimized,9,2901909.5050224015,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,148.28046632256715,147.70243572291363,182.0,182.0,216.99147368276533,147.70243572291363,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163612996976.64206,45.4480547157339,30.326041058969228,216.99147368276533,148.28046632256715,196.89978916259028,185.51610480570824,143.5876004253516,0.0,0.0,0.0,0.0,0.0,0.0,-1.9166646263889817,-72.13853482800903,2459188.0067407656,2459311.2066369895,2459188.0067407656,0.0,-72015.33493178524,123.19989622378489,0.0,192.94834546453413,190.60440500993343,191.9450801986499,193.5356946870913,193.67955888329817,191.80109663304853,187.97710119565426,182.62180828595135,176.28222929642317,169.5079633898072,162.773763626726,156.4413123414898,150.74978014350154,145.8257839468374,190.52694576921493,190.90408436142928,192.8633133474045,193.9449454997898,193.11771131804238,190.2095503706737,185.51805113826217,179.55760461295907,172.89731346747328,166.06064664598088,159.4701025513848,153.4254888517345,148.10606867137332,143.5876004253516
2026-07-12 06:50:00+00:00,1017.608,3157576.5765729723,3157576.5675199996,2492830.41444204,664746.1530779595,0.0,664746.1621309323,3157.5765675199996,3157.5765765729725,3157576.5675199996,148.28046632256715,0,,,True,optimized,9,2943731.1990285716,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,148.86324731268067,148.28046632256715,182.0,182.0,218.51732755086283,148.28046632256715,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165065337156.11783,45.85148254336606,30.595235613975518,218.51732755086283,148.86324731268067,199.05065566289622,185.8972300896395,144.09646008846877,0.0,0.0,0.0,0.0,0.0,0.0,-1.928729353467344,-72.38836247017453,2492830.41444204,2492955.328263123,2492830.41444204,0.0,-72263.44864909165,124.91382108288235,0.0,194.61165413993558,191.3552961990743,192.12771215709748,193.49623041491847,193.65473589318842,191.91519707536563,188.2705263692451,183.0819464194584,176.8682289666557,170.16844460570687,163.45845737391244,157.10786332082085,151.36686063953232,146.37356818239272,191.69532948953164,191.30041112409725,192.87708044266614,193.87754979742445,193.14673627061072,190.41128924374905,185.90076999116076,180.09027098933657,173.53085041488728,166.74239193064298,160.15278662565623,154.07196232532382,148.69088503602674,144.09646008846877
2026-07-12 07:00:00+00:00,1031.248,3199901.215322452,3199900.6691199997,2522427.8390808534,677472.8300391464,0.0,677473.3762415987,3199.9006691199997,3199.901215322452,3199900.6691199997,148.86324731268067,0,,,True,optimized,9,2981070.415720914,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,149.4503831247477,148.86324731268067,182.0,182.0,219.9393520507292,148.86324731268067,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166535284990.21362,46.25980138617045,30.86769378780688,219.9393520507292,149.4503831247477,201.1235970700983,186.26221662572794,144.61194495047312,0.0,0.0,0.0,0.0,0.0,0.0,-1.9408362204738243,-72.64120203888285,2522427.8390808534,2522554.2588652074,2522427.8390808534,0.0,-72514.78225452872,126.4197843541333,0.0,196.2629782815774,192.16071219912712,192.36710663022367,193.49185318684079,193.64151731169156,192.02405844288526,188.54982794324454,183.52552640974454,177.439504028828,170.81832194329465,164.13744555661646,157.77336969195275,151.98673476651058,146.92691153954337,192.90091561519395,191.7602918586118,192.9388895035866,193.8328239763451,193.17741605263092,190.60189425142576,186.26709229986406,180.606671909229,174.1514559921032,167.415970180396,160.8322414945449,154.719534966536,149.2801224165053,144.61194495047312
2026-07-12 07:10:00+00:00,1043.47,3237822.924495273,3237824.8018,2548533.0352030513,689291.7665969487,1.8773047272115946,689289.8892922215,3237.8248018,3237.8229244952727,3237824.8018,149.4503831247477,0,,,True,optimized,9,3014536.085106951,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,150.0414757109829,149.4503831247477,182.0,182.0,221.2719213894294,149.4503831247477,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168020743442.33322,46.67242873398145,31.143026889961366,221.2719213894294,150.0414757109829,203.11773967943307,186.61200404782764,145.13374948112056,0.0,0.0,0.0,0.0,0.0,0.0,-1.952985669579695,-72.8966946352246,2548533.0352030513,2548660.781501222,2548533.0352030513,0.0,-72768.94833705388,127.74629817072127,0.0,197.89651821792194,193.01435169384652,192.66086922982416,193.52314226851053,193.64168915161042,192.1294701491574,188.81626390508345,183.95317685240826,177.9961615111714,171.45735346311736,164.81030308729106,158.43735372955942,152.60896056359317,147.48545790956175,194.13582269204696,192.27921153996613,193.04814315680608,193.81224614326916,193.21170259532772,190.78294427695405,186.61795458560636,181.10714279439952,174.75902573659175,168.08101605167926,161.50799239189678,155.36773213759233,149.87337421124766,145.13374948112056
2026-07-12 07:20:00+00:00,1054.453,3271905.7029227936,3271904.3918199996,2571604.8152780766,700299.576541923,0.0,700300.887644717,3271.9043918199995,3271.9057029227934,3271904.3918199996,150.0414757109829,0,,,True,optimized,9,3044632.571163253,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,150.63612589401106,150.0414757109829,182.0,182.0,222.52687891415633,150.0414757109829,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169519890964.51254,47.088858601253484,31.42089729238149,222.52687891415633,150.63612589401106,205.03349546905446,186.94756930450527,145.66156076243826,0.0,0.0,0.0,0.0,0.0,0.0,-1.965178091022449,-73.15452865652466,2571604.8152780766,2571733.7322887266,2571604.8152780766,0.0,-73025.61164587457,128.91701065009693,0.0,199.50771025464917,193.91037673001745,193.00651343725764,193.59044567006353,193.65687250831493,192.23316106410402,189.0711074490669,184.36557538142182,178.5383626858288,172.08534162160637,165.47663426553376,159.09935246109444,153.23309924145556,148.04884653354807,195.3930983731544,192.85276522857328,193.20402433881694,193.8170761917945,193.25143672115183,190.95600324126593,186.95433223594227,181.59207500398094,175.35350649300415,168.7372015216324,162.1795862505383,156.01608749352724,150.4702323870251,145.66156076243826
2026-07-12 07:30:00+00:00,1064.348,3302606.6014630967,3302607.9831199995,2592016.4507345487,710591.5323854508,1.3816569028422236,710590.150728548,3302.6079831199995,3302.6066014630965,3302607.9831199995,150.63612589401106,0,,,True,optimized,9,3071767.462001885,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,151.23393452572296,150.63612589401106,182.0,182.0,223.713731928529,150.63612589401106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171031130147.07404,47.50864726307612,31.701008911550876,223.713731928529,151.23393452572296,206.87218961994412,187.26991911179076,146.19505937236224,0.0,0.0,0.0,0.0,0.0,0.0,-1.977413829512604,-73.41443094093017,2592016.4507345487,2592146.401876752,2592016.4507345487,0.0,-73284.4797987272,129.95114220297546,0.0,201.09298877703512,194.8433755407982,193.40148256083242,193.6938966754374,193.6885247266791,192.33679300349948,189.31563840021968,184.76344314209464,179.06632065810132,172.70213306948978,166.13607373624413,159.7589190550171,153.8587165244665,148.61671306449873,196.66660620460064,193.47666915678826,193.40552118830823,193.84836429656576,193.29834368179485,191.12261158312873,187.2772327915212,182.06191218387886,175.93489538281435,169.38423649912193,162.8465930412994,156.6641444254558,151.0702887073584,146.19505937236224
2026-07-12 07:40:00+00:00,1073.283,3330332.5031662383,3330332.7520199995,2610093.606140848,720239.1458791518,0.24885376123711467,720238.8970253905,3330.3327520199996,3330.3325031662384,3330332.7520199995,151.23393452572296,0,,,True,optimized,9,3096302.0017280662,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,151.83450388336925,151.23393452572296,182.0,182.0,224.84085943010126,151.23393452572296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172553059132.92123,47.93140531470034,31.983101910068758,224.84085943010126,151.83450388336925,208.6358475150605,187.58008349357297,146.7339202981616,0.0,0.0,0.0,0.0,0.0,0.0,-1.9896931898209544,-73.67616185010333,2610093.606140848,2610224.471595434,2610093.606140848,0.0,-73545.29639551695,130.8654545863683,0.0,202.64963092654838,195.80834487730965,193.84317566420893,193.833432463155,193.73794274600615,192.44195566636105,189.55113598395047,185.14753945865652,179.5802978093594,173.30761823736583,166.78828729598803,160.4156242623055,154.4853840177954,149.18869065948402,197.9509414552983,194.1467753467008,193.6514526940094,193.90696081754558,193.35403031271636,191.28427935802304,187.5876890382866,182.51714626367385,176.50323845298664,170.02186918045413,163.50860692339592,157.31145749205405,151.67313597270825,146.7339202981616
2026-07-12 07:50:00+00:00,1081.364,3355405.9802632704,3355407.61016,2626100.8414374334,729306.7687225668,1.6298967297188938,729305.138825837,3355.4076101600003,3355.4059802632705,3355407.61016,151.83450388336925,0,,,True,optimized,9,3118522.089233964,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,152.43743856441031,151.83450388336925,182.0,182.0,225.9148279821041,151.83450388336925,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174084434936.54492,48.35678748237359,32.26694589774434,225.9148279821041,152.43743856441031,210.32693977280832,187.87910963319706,147.27781385373996,0.0,0.0,0.0,0.0,0.0,0.0,-2.002016441311922,-73.93950894580385,2626100.8414374334,2626232.514985284,2626100.8414374334,0.0,-73807.83539795363,131.67354785022326,0.0,204.1755877527187,196.8006576200649,194.32896514142712,194.00881015774087,193.80626617892045,192.55016112441783,189.77887208099617,185.51865667864394,180.0806031089316,173.90173071951588,167.43297254940595,161.06905744374907,155.11268041922676,149.76441103124586,199.2413479613834,194.8590803822464,193.94049159684698,193.9935263712801,193.4199830794335,191.4424790528935,187.88675266824032,182.95831349002316,177.05862915143783,170.64988622277554,164.16524732652195,157.95759368339938,152.2783692097579,147.27781385373996
2026-07-12 08:00:00+00:00,1088.682,3378114.5780638866,3378114.9250799995,2640268.2786511444,737846.6464288551,0.34701611287891865,737846.2994127423,3378.1149250799995,3378.1145780638867,3378114.9250799995,152.43743856441031,0,,,True,optimized,9,3138681.673582137,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,153.04234689116635,152.43743856441031,182.0,182.0,226.94142880921135,152.43743856441031,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175624152766.01965,48.7844868794499,32.552336098881874,226.94142880921135,153.04234689116635,211.9482555690269,188.1680560681731,147.8264066114129,0.0,0.0,0.0,0.0,0.0,0.0,-2.014383821885374,-74.20428344071284,2640268.2786511444,2640400.6658985987,2640268.2786511444,0.0,-74071.89619325846,132.38724745437503,0.0,205.66937477431622,197.81604414271294,194.85621653313623,194.2196240232348,193.89448148121926,192.66283972261715,190.00010519105803,185.87761514876348,180.56758929836434,174.48444646133018,168.06985939491517,161.7188276953614,155.74019275755137,150.34350552228105,200.53364810592748,195.60973324086396,194.27118621733823,194.10854244112193,193.49756684250826,191.59863927719076,188.17548821365196,183.3859904176443,177.60120661267743,171.26811272516133,164.8161598411814,158.60213363048436,152.88558684614028,147.8264066114129
2026-07-12 08:10:00+00:00,1095.314,3398692.026021537,3398693.6231600004,2652786.9582914463,745906.6648685541,1.5971384635195136,745905.0677300906,3398.6936231600002,3398.692026021537,3398693.6231600004,153.04234689116635,0,,,True,optimized,9,3156986.8058268656,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,153.64884210524934,153.04234689116635,182.0,182.0,227.9253032558522,153.04234689116635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177171222561.1141,49.21422848919836,32.83908900356599,227.9253032558522,153.64884210524934,213.50275474276242,188.447986589313,148.37936235236094,0.0,0.0,0.0,0.0,0.0,0.0,-2.026795541245486,-74.47031616067326,2652786.9582914463,2652919.9746514265,2652786.9582914463,0.0,-74337.29980069306,133.01635998020356,0.0,207.12996100611008,198.85056691058554,195.42230329676002,194.46532100566637,194.0034270129798,192.78133719276727,190.2160741162144,186.22525799209478,181.0416498365558,175.0557827095348,168.69871043223696,162.36456492060088,156.36751760236473,150.92560617956525,201.82417976730548,196.395040804354,194.64198063509738,194.25232212080655,193.5880247665413,191.75413952280368,188.45496697448218,183.8007897343524,178.13115371450226,171.87641199006094,165.46101703458962,159.2446728146372,153.49439188807418,148.37936235236094
2026-07-12 08:20:00+00:00,1101.327,3417348.488920415,3417351.60138,2663825.357776287,753526.2436037129,3.11245958507061,753523.1311441278,3417.35160138,3417.3484889204146,3417351.60138,153.64884210524934,0,,,True,optimized,9,3173622.200806711,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,154.25654343470896,153.64884210524934,182.0,182.0,228.87057738453706,153.64884210524934,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178724755444.36447,49.64576540121235,33.12703985633739,228.87057738453706,154.25654343470896,214.9934972647556,188.71996487543709,148.93634301698566,0.0,0.0,0.0,0.0,0.0,0.0,-2.0392517837828215,-74.73745522401286,2663825.357776287,2663958.927307957,2663825.357776287,0.0,-74603.88569234312,133.5695316697529,0.0,208.5566953397717,199.90060364038402,196.02462260490447,194.745216772399,194.1337988454082,192.90691234405384,190.4279926079234,186.5624461889218,181.5032158055064,175.61579680813387,169.31932106754184,163.00592070781764,156.99426218809398,151.51034680554568,203.10974269866526,197.2114725166124,195.05123383765493,194.42502127720053,193.69247918843448,191.91030539453038,188.7262612715744,184.2033560812547,178.6486949732006,172.47468512685222,166.09951908416886,159.8848226612374,154.1043930554693,148.93634301698566
2026-07-12 08:30:00+00:00,1106.778,3434263.1249522967,3434265.72732,2673528.520339062,760737.2069809381,2.6023677033372223,760734.6046132348,3434.26572732,3434.263124952297,3434265.72732,154.25654343470896,0,,,True,optimized,9,3188744.983268168,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,154.86507716301676,154.25654343470896,182.0,182.0,229.78071648418722,154.25654343470896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180283949650.91302,50.0788749030314,33.41604004825643,229.78071648418722,154.86507716301676,216.4235671782679,188.98504946832574,149.49700964980445,0.0,0.0,0.0,0.0,0.0,0.0,-2.0517527110537546,-75.00556362559936,2673528.520339062,2673662.574539855,2673528.520339062,0.0,-74871.5094248061,134.05420079325268,0.0,209.9492370546812,200.96282761632457,196.66060741380963,195.05851039277732,194.28615673417212,193.04073546135461,190.63704466718778,186.89005387381187,181.95275276630142,176.1645848427848,169.93151939291667,163.64256906105226,157.62004546333608,152.0973639853131,204.38755186249918,198.05566374337505,195.4972373316167,194.6266497075812,193.81193309592595,192.06840452329791,188.99043919599075,184.5943619585377,179.15409432319632,173.0628704853019,166.7313942072291,160.52221151637028,154.7152058686692,149.49700964980445
2026-07-12 08:40:00+00:00,1111.716,3449587.9869660907,3449588.0450399993,2682020.000391249,767568.0446487502,0.05807390855625272,767567.9865748417,3449.588045039999,3449.5879869660907,3449588.0450399993,154.86507716301676,0,,,True,optimized,9,3202488.240524372,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,155.47407776611152,154.86507716301676,182.0,182.0,230.6586123741397,154.86507716301676,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181848077626.9528,50.51335489637577,33.70595472557046,230.6586123741397,155.47407776611152,217.79601316995246,189.24428867669621,150.06102334305265,0.0,0.0,0.0,0.0,0.0,0.0,-2.064298463891147,-75.27451702435158,2682020.000391249,2682154.4770906256,2682020.000391249,0.0,-75140.04032497527,134.47669937630417,0.0,211.3074942129182,202.03418771471897,197.32773677289146,195.40429826411852,194.4609304544572,193.18388726639833,190.844380074364,187.20896359568226,182.39075748495404,176.70228010772178,170.53516608560668,164.27420710159296,158.24449910624455,152.68629810217908,205.65519125678045,198.92441592716898,195.9782307576063,194.8570820386851,193.94727222634157,192.22964308197336,189.24855963635275,184.97450358141083,179.64765274187414,173.6409428863397,167.35639901628986,161.15648556716036,155.32645370557574,150.06102334305265
2026-07-12 08:50:00+00:00,1116.184,3463451.912520762,3463451.9809599994,2689404.8373472537,774047.1436127457,0.06843923730775714,774047.0751735084,3463.451980959999,3463.451912520762,3463451.9809599994,155.47407776611152,0,,,True,optimized,9,3214964.5235068477,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,156.08318884984507,155.47407776611152,182.0,182.0,231.50666920747392,155.47407776611152,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183416474913.70233,50.949020809361755,33.99666072933331,231.50666920747392,156.08318884984507,219.113804066451,189.49871575571123,150.62804616909506,0.0,0.0,0.0,0.0,0.0,0.0,-2.076889164197538,-75.54420183834857,2689404.8373472537,2689539.679754252,2689404.8373472537,0.0,-75409.35943135014,134.84240699843212,0.0,212.6315718595284,203.1118894177691,198.02354447616935,195.7815872405535,194.65842639248578,193.33735820027687,191.05111043780005,187.52006169256555,182.8177545943174,177.22905145398215,171.13015411509136,164.90055554050153,158.86726844848684,153.2767943172562,206.91057209558508,199.81469550307025,196.49241614437014,195.1160684913412,194.0992677469415,192.3951627038063,189.50166756102277,185.34449671788593,180.12970573539954,174.20891272801478,167.97431876254979,161.7873096357801,155.93776880956966,150.62804616909506
2026-07-12 09:00:00+00:00,1120.22,3475975.4938746723,3475975.4467999996,2695779.3087739623,780196.1380260373,0.0,780196.18510071,3475.9754467999996,3475.9754938746723,3475975.4467999996,156.08318884984507,0,,,True,optimized,9,3226278.918034512,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,156.69206443370604,156.08318884984507,182.0,182.0,232.32711491406906,156.08318884984507,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184988534884.1102,51.385704134475056,34.28804561984147,232.32711491406906,156.69206443370604,220.37981926409822,189.74934485830929,151.19774211565797,0.0,0.0,0.0,0.0,0.0,0.0,-2.089524916589208,-75.81451435001807,2695779.3087739623,2695914.465029797,2695779.3087739623,0.0,-75679.35809418326,135.1562558348087,0.0,213.92174131684416,204.19338138380388,198.74562803909936,196.18930767346768,194.8788345871764,193.50204896309685,191.25830534340923,187.82423410080528,183.234293332519,177.74510148663305,171.71640827751176,165.52135917779097,159.4880134377074,153.8685035602262,208.15190077854444,200.72363376786845,197.0379715528512,195.40324571597523,194.26857946192376,192.56603832821935,189.75078947634103,185.7050726979692,180.60062078435215,174.76682492852706,168.58496739832879,162.4143679103579,156.54879329068186,151.19774211565797
2026-07-12 09:10:00+00:00,1123.854,3487248.9204530944,3487251.5307599995,2701219.4498211564,786032.0809388431,2.610306905116886,786029.470631938,3487.2515307599997,3487.2489204530943,3487251.5307599995,156.69206443370604,0,,,True,optimized,9,3236509.9111909256,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,157.30036903298932,156.69206443370604,182.0,182.0,233.12155110010872,156.69206443370604,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186563696592.11243,51.82324905336456,34.58000542446635,233.12155110010872,157.30036903298932,221.59679752039963,189.99716714078164,151.7697779642747,0.0,0.0,0.0,0.0,0.0,0.0,-2.102205809692242,-76.08535861820245,2701219.4498211564,2701354.871955249,2701219.4498211564,0.0,-75949.93648411008,135.42213409236865,0.0,215.17839127611944,205.27633341279503,199.4916527881639,196.62632432517606,195.12223539771742,193.67877106355047,191.4669893335494,188.12236233064496,183.64094427572374,178.25066461859868,172.293884580848,166.13638718750565,160.10640924014317,154.46108337568205,209.37764218058334,201.6485226363528,197.61306224204878,195.7181469093744,194.4557593754616,192.74327636434154,189.99692938023406,186.0569745491512,181.06079473474676,175.31475771136974,169.18818751818017,163.03736459970386,157.1591799717299,151.7697779642747
2026-07-12 09:20:00+00:00,1127.114,3497369.106073499,3497367.1151599996,2705800.936183368,791566.1789766317,0.0,791568.1698901313,3497.3671151599997,3497.369106073499,3497367.1151599996,157.30036903298932,0,,,True,optimized,9,3245741.6254623914,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,157.90777920460823,157.30036903298932,182.0,182.0,233.89171601492444,157.30036903298932,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188141444552.30054,52.261512375639036,34.872444596815235,233.89171601492444,157.90777920460823,222.7673637418875,190.2431473277409,152.34382416044232,0.0,0.0,0.0,0.0,0.0,0.0,-2.1149319174347134,-76.35664645483145,2705800.936183368,2705936.5801016823,2705800.936183368,0.0,-76221.0025365171,135.64391831435205,0.0,216.4020178210082,206.35862773597265,200.25935945789757,197.09144827446667,195.38860680146612,193.8682481987235,191.6781394895184,188.41531971946523,184.03829611942902,178.74600514458578,172.86256954355562,166.7454333089069,160.72214700356108,155.05419881636902,210.5864951403738,202.58681296522084,198.21585187148324,196.06021208864107,194.66125569586185,192.92781349772497,190.24106519362408,186.40095325518848,181.51065112431536,175.85282131050693,169.78385017739006,163.65602442352804,157.76859321744075,152.34382416044232
