timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 09:30:00+00:00,1130.026,3506402.8093529646,3506402.87644,2709581.697994787,796821.178445213,0.06708703516051173,796821.1113581778,3506.40287644,3506.4028093529646,3506402.87644,157.90777920460823,0,,,True,optimized,9,3254031.9012718503,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,158.51398410660943,157.90777920460823,182.0,182.0,234.63873279981294,157.90777920460823,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189721298088.48334,52.70036058013426,35.16527404246298,234.63873279981294,158.51398410660943,223.8939821818516,190.48822043671476,152.91955567226543,0.0,0.0,0.0,0.0,0.0,0.0,-2.1277033000333927,-76.62829559207476,2709581.697994787,2709717.5225634086,2709581.697994787,0.0,-76492.47102345293,135.8245686218288,0.0,217.59318389321461,207.43833802539694,201.04656580912777,197.58344621453583,195.67783135088393,194.07111772493445,191.8926831603453,188.7039678402702,184.42695248078465,179.2314152029928,173.422479361427,167.34831593210023,161.33493450021095,155.6475232787012,211.7773632571323,203.53610945264919,198.8445115190129,196.42879758321277,194.8854171589413,193.12051592317601,190.48414544504377,186.73776412864143,181.95063749563482,176.38115657287352,170.37185459286417,164.27009304974666,158.37670974392506,152.91955567226543
2026-07-12 09:40:00+00:00,1132.61,3514423.560470247,3514420.8734,2712619.235685745,801801.6377142551,0.0,801804.3247845024,3514.4208734,3514.423560470247,3514420.8734,158.51398410660943,0,,,True,optimized,9,3261444.3298352193,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,159.11868619533428,158.51398410660943,182.0,182.0,235.36386702153038,158.51398410660943,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191302811072.322,53.13966974231166,35.458411070507466,235.36386702153038,159.11868619533428,224.9789858816303,190.73328890739413,153.49665280984323,0.0,0.0,0.0,0.0,0.0,0.0,-2.1405200049751545,-76.90022965056981,2712619.235685745,2712755.202714992,2712619.235685745,0.0,-76764.26262132218,135.96702924763667,0.0,218.75251345697063,208.51372038155117,201.85117145359902,198.101050559957,195.9897032047862,194.2879326387013,192.11149615308506,188.98915317432846,184.80752877270024,179.70721267385824,173.9736589638433,167.94487807466123,161.94449666951678,156.24073928477085,212.94933307615437,204.4941666684293,199.49722822979095,196.82318543109864,195.12849752249704,193.3221789885847,190.72708626935642,187.06816332297862,182.38122268942575,176.89993345115548,170.9521277234586,164.87933742453043,158.98321933775964,153.49665280984323
2026-07-12 09:50:00+00:00,1134.883,3521475.046540446,3521473.85602,2714953.557828536,806520.298191464,0.0,806521.4887119103,3521.47385602,3521.4750465404463,3521473.85602,159.11868619533428,0,,,True,optimized,9,3268016.552660337,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,159.72160186336535,159.11868619533428,182.0,182.0,236.06778036812238,159.11868619533428,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192885561425.22433,53.57932261811787,35.751777447721786,236.06778036812238,159.72160186336535,226.0245331133103,190.97922033527124,154.0748020115981,0.0,0.0,0.0,0.0,0.0,0.0,-2.1533820676971582,-77.17237633202267,2714953.557828536,2715089.6311692623,2714953.557828536,0.0,-77036.30299129616,136.073340726507,0.0,219.88065519051864,209.58319215321382,202.6711568785398,198.64296692355975,196.32393459070653,194.51916373482513,192.33540125823254,189.27170419307947,185.1806492218598,180.1737390597867,174.51618098101142,168.53498725960426,162.55057608166493,156.83353921565507,214.10164764546712,205.45888186052153,200.17221145878068,197.24259185950066,195.39066008408068,193.5335272328422,190.9707687246825,187.3929045857408,182.8028941755681,177.40934942605637,171.52462374553934,165.48354600879688,159.58782551049964,154.0748020115981
2026-07-12 10:00:00+00:00,1136.862,3527615.0944333463,3527614.5742800003,2716629.032276309,810985.5420036912,0.0,810986.0621570372,3527.6145742800004,3527.6150944333463,3527614.5742800003,159.72160186336535,0,,,True,optimized,9,3273798.3909780895,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,160.32246204443416,159.72160186336535,182.0,182.0,236.75143057750205,159.72160186336535,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194469153731.32568,54.01920936981269,36.04529988287621,236.75143057750205,160.32246204443416,227.03265280209598,191.22684457036502,154.65369659705794,0.0,0.0,0.0,0.0,0.0,0.0,-2.166289512344286,-77.4446678827661,2716629.032276309,2716765.178051681,2716629.032276309,0.0,-77308.52210739441,136.14577537168225,0.0,220.9782879418165,210.64532640037626,203.50458761909618,199.2078831089613,196.68016296114973,194.7652023335781,192.5651672857968,189.55242819755227,185.54694379033927,180.63135726565875,175.05014459318667,169.11853532832282,163.15293333400783,157.42562599869092,215.23369075643464,206.42829070539844,200.86769993387685,197.68617586946672,195.6719825898193,193.75521488665234,191.21603658865396,187.71273599813148,183.2161553350496,177.90962783115788,172.0893234104422,166.08252893714337,160.1902460928986,154.65369659705794
2026-07-12 10:10:00+00:00,1138.559,3532879.1868754453,3532880.2634599996,2717677.8428255445,815202.420634455,1.0765845542773604,815201.3440499008,3532.8802634599997,3532.879186875445,3532880.2634599996,160.32246204443416,0,,,True,optimized,9,3278820.248707836,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,160.9210131052541,160.32246204443416,182.0,182.0,237.41532802768654,160.32246204443416,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196053211924.70596,54.459225534640545,36.33890867129724,237.41532802768654,160.9210131052541,228.0052160270738,191.47695222120936,155.23303750554217,0.0,0.0,0.0,0.0,0.0,0.0,-2.1792423523166287,-77.71703983405762,2717677.8428255445,2717814.02880119,2717677.8428255445,0.0,-77580.85385841178,136.18597564584343,0.0,222.04609675716702,211.69883510664744,204.3496125057735,199.79447543557916,197.05795722610088,195.02636273751472,192.80150836436772,189.83210889882793,185.9070453832448,181.08044943039698,175.5756743259508,169.6954381201821,163.75134735241028,158.01671379373192,216.34496883260798,207.40056133276505,201.5819667887728,198.15304704106057,195.97246210401812,193.9878265498768,191.4636943221389,188.02839699980422,183.62152281486735,178.40101613263863,172.6462333204501,166.67611807553462,160.79021375227566,155.23303750554217
2026-07-12 10:20:00+00:00,1139.986,3537309.6238416173,3537308.1588399997,2718133.020868814,819175.1379711856,0.0,819176.6029728032,3537.3081588399996,3537.3096238416174,3537308.1588399997,160.9210131052541,0,,,True,optimized,9,3283118.3931241906,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,161.51701635252795,160.9210131052541,182.0,182.0,238.06013216693503,160.9210131052541,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197637379795.94727,54.89927216554091,36.63253778875924,238.06013216693503,161.51701635252795,228.94396586333437,191.73029292086585,155.81253395182128,0.0,0.0,0.0,0.0,0.0,0.0,-2.192240590833167,-77.98943109922898,2718133.020868814,2718269.2165014,2718133.020868814,0.0,-77853.23546664324,136.19563258574635,0.0,223.08477385166805,212.74256168591808,205.20446520753856,200.40141585675505,197.45682433241242,195.3028854059543,193.04508321659827,190.11150407382064,186.26158710576667,181.52141473227258,176.0929187674681,170.26563494873096,164.34561558533647,158.60652850464123,217.43509629013,208.37398867299277,202.31332423920634,198.64227300752955,196.29201991944427,194.23187835509532,191.71450527978178,188.3406156437819,184.01952394737822,178.8837841684154,173.19538512680077,167.2641669288205,161.38747644130476,155.81253395182128
2026-07-12 10:30:00+00:00,1141.152,3540926.6142827263,3540926.1868800004,2718015.014027026,822911.1728529744,0.0,822911.6002557003,3540.9261868800004,3540.9266142827264,3540926.1868800004,161.51701635252795,0,,,True,optimized,9,3286709.9105120045,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,162.11024848657655,161.51701635252795,182.0,182.0,238.68606256242708,161.51701635252795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199221313440.2318,55.339253733397726,36.92612349172215,238.68606256242708,162.11024848657655,229.85048948291828,191.98757413338694,156.39190401277605,0.0,0.0,0.0,0.0,0.0,0.0,-2.2052842212786676,-78.26178267300325,2718015.014027026,2718151.189813913,2718015.014027026,0.0,-78125.60688611632,136.17578688693175,0.0,224.09499537311143,213.77546421631357,206.0674610874701,201.02737683633242,197.87621501226658,195.59493994400984,193.2964952265542,190.3913435465158,186.61119974910045,181.95466728096437,176.60204925275917,170.82908816690914,164.93555411199713,159.19480823703074,218.50377736611233,209.34698678484853,203.0601267289028,199.1528861522227,196.63050639862138,194.48781925368806,191.96919034180135,188.65010600943617,184.4106942511205,179.3582223796454,173.73683462614278,167.84655052230588,161.98179775679506,156.39190401277605
2026-07-12 10:40:00+00:00,1142.063,3543750.0997003824,3543752.9652200006,2717341.1577490675,826411.8074709331,2.865519618149847,826408.9419513149,3543.7529652200005,3543.7500997003826,3543752.9652200006,162.11024848657655,0,,,True,optimized,9,3289611.6221801774,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,162.70050266944534,162.11024848657655,182.0,182.0,239.29334472760377,162.11024848657655,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200804679388.88412,55.77907760802337,37.21960397100864,239.29334472760377,162.70050266944534,230.72623431812715,192.24946009909516,156.97087522375597,0.0,0.0,0.0,0.0,0.0,0.0,-2.2183732274982377,-78.53403731742141,2717341.1577490675,2717477.2850712766,2717341.1577490675,0.0,-78397.90999521222,136.12732220918406,0.0,225.07741674997214,214.7966055763191,206.9369961781852,201.6710365446994,198.31552962296442,195.9026283165022,193.55629263552566,190.67232736922534,186.9565092526668,182.38063390578876,177.10325845298968,171.3857825965541,165.52099776633867,159.78130381407084,219.55079020999855,210.31808124116048,203.8207734291249,199.6838898287147,196.98770575676525,194.75603260045358,192.22842687700327,188.95756585356577,184.79557497716758,179.8246399811979,174.27066079756315,168.42316520230727,162.5729572642122,156.97087522375597
2026-07-12 10:50:00+00:00,1142.727,3545813.9940771637,3545813.31738,2716136.7297525047,829676.5876274952,0.0,829677.264324659,3545.8133173799997,3545.813994077164,3545813.31738,162.70050266944534,0,,,True,optimized,9,3291852.438822378,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,163.28758822641907,162.70050266944534,182.0,182.0,239.8825007817187,162.70050266944534,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202387159373.4237,56.218655381506586,37.51292023483208,239.8825007817187,163.28758822641907,231.57255019357288,192.5165710893929,157.54918512648376,0.0,0.0,0.0,0.0,0.0,0.0,-2.231507584229735,-78.80614038898368,2716136.7297525047,2716272.7812882857,2716136.7297525047,0.0,-78670.08885320276,136.05153578091995,0.0,226.03268830683464,215.80515196337117,207.81154866907144,202.33108483856773,198.77412427680585,196.22598836940324,193.8249689920675,190.9551242468041,187.29813425597328,182.79975194802518,177.5967589088305,171.93572486395274,166.10180010871773,160.36577917873495,220.57598557751396,211.2859067934764,204.59371211782204,200.23426499284216,197.36334112682724,195.03683804809808,192.49284792905496,189.26367441443716,185.17471066173164,180.2833630766123,174.79696474902312,168.99392834394715,163.1607507495021,157.54918512648376
2026-07-12 11:00:00+00:00,1143.146,3547116.08640949,3547113.4492399995,2714406.980784379,832706.4684556206,0.0,832709.1056251111,3547.1134492399997,3547.11608640949,3547113.4492399995,163.28758822641907,0,,,True,optimized,9,3293429.927902912,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,163.87133085398185,163.28758822641907,182.0,182.0,240.4533305756346,163.28758822641907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203968438308.44843,56.65789953012456,37.80601388139665,240.4533305756346,163.87133085398185,232.39063241257165,192.78948283707794,158.1265817536494,0.0,0.0,0.0,0.0,0.0,0.0,-2.244687257190409,-79.07803776404347,2714406.980784379,2714542.929471909,2714406.980784379,0.0,-78942.08907651342,135.94868753004994,0.0,226.9614203228886,216.80035205660133,208.6896723818801,203.00622527410584,199.25131538096124,196.56499690227136,194.10296373693032,191.24037015447308,187.63668401315698,183.2124672399571,178.08278158744758,172.4789426888477,166.6778333409353,160.94801173574984,221.57926703666897,212.24919753494905,205.37743962024226,200.80297510290148,197.75707905091258,195.33049342983043,192.7630416287059,189.56909038640464,185.54864685908785,180.73473283401233,175.31586863091846,169.55877798579382,163.74499038771398,158.1265817536494
2026-07-12 11:10:00+00:00,1143.324,3547668.28645929,3547665.7725600004,2712160.937497088,835504.8350629122,0.0,835507.3489622017,3547.6657725600003,3547.66828645929,3547665.7725600004,163.87133085398185,0,,,True,optimized,9,3294353.874154352,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,164.45157267898605,163.87133085398185,182.0,182.0,241.005934358535,163.87133085398185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205548206556.74545,57.096724043540405,38.098827518740826,241.005934358535,164.45157267898605,233.1815647467443,193.06872623320768,158.70282406766265,0.0,0.0,0.0,0.0,0.0,0.0,-2.2579122032304153,-79.34967624004098,2712160.937497088,2712296.756735087,2712160.937497088,0.0,-79213.85700204223,135.81923799874494,0.0,227.86419251956926,217.7815332899935,209.56999616218062,203.69517924326504,199.74638488038033,196.91957313977124,194.39066302496448,191.52866719080865,187.97275636178196,183.61923208721853,178.56157439984827,173.01548410645685,167.24898815552882,161.52779263696556,222.56058003103712,213.2067800111935,206.1705026844807,201.3889709717724,198.16853399771068,195.63719685517538,193.03955083611302,189.8744501225339,185.91792798832546,181.1791036785375,175.82751450455194,170.1176723976106,164.32550485361642,158.70282406766265
2026-07-12 11:20:00+00:00,1143.262,3547475.1477714432,3547473.39028,2709404.744793086,838068.6454869141,0.0,838070.4029783574,3547.47339028,3547.475147771443,3547473.39028,164.45157267898605,0,,,True,optimized,9,3294627.659125152,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,165.02817247899333,164.45157267898605,182.0,182.0,241.54027616908752,164.45157267898605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207126158199.77808,57.5350439443828,38.39130444416813,241.54027616908752,165.02817247899333,233.9463186182369,193.35478723792576,159.2776823488433,0.0,0.0,0.0,0.0,0.0,0.0,-2.2711823704366463,-79.62100323738642,2709404.744793086,2709540.4082917585,2709404.744793086,0.0,-79485.33973871358,135.6634986728459,0.0,228.74155139109385,218.74809370480943,210.451221223294,204.39668894538778,200.2585849665674,197.28958211793727,194.688400740139,191.8205826419534,188.3069358100287,184.02050329106794,179.03340069687073,173.54541663193638,167.81517351828083,162.1049270091444,223.5199074265008,214.1575684952727,206.97149922269676,201.99119556763281,198.5972728955826,195.95708897446974,193.32287301945962,190.18036601419166,186.28309523920677,181.61684147826176,176.33206316092563,170.6705895795581,164.90213936690864,159.2776823488433
2026-07-12 11:30:00+00:00,1142.958,3546526.9183270046,3546530.0965199997,2706135.017406637,840395.0791133628,3.1781929950229824,840391.9009203678,3546.5300965199995,3546.5269183270048,3546530.0965199997,165.02817247899333,0,,,True,optimized,9,3294242.2231901507,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,165.60100633997993,165.02817247899333,182.0,182.0,242.0560433727445,165.02817247899333,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208701985319.50607,57.9727736998628,38.683387584369584,242.0560433727445,165.60100633997993,234.68573887890747,193.64810699476598,159.8509385311733,0.0,0.0,0.0,0.0,0.0,0.0,-2.2844976980726295,-79.89196581589825,2706135.017406637,2706270.4986958927,2706135.017406637,0.0,-79756.48452664213,135.48128925611672,0.0,229.59399594114126,219.69948941132694,211.33211641457856,205.1095191487448,200.78714219057346,197.67483793061947,194.9964596231381,192.11664824826818,188.63979177629466,184.41674023431563,179.49853775775156,174.06882637540718,168.37631638792647,162.67923412482594,224.45725565074721,215.100556344196,207.77907758837173,202.60858777879935,199.04281927747581,196.29025525382352,193.61346031364286,190.48742505752134,186.64468458670018,182.0483217531755,176.82969290482686,171.21752670012498,165.47475567469667,159.8509385311733
2026-07-12 11:40:00+00:00,1142.412,3544834.8643216165,3544835.8912799996,2702358.878150908,842477.0131290918,1.026958383154124,842475.9861707087,3544.8358912799995,3544.8348643216164,3544835.8912799996,165.60100633997993,0,,,True,optimized,9,3293206.7191398838,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,166.16996430773662,165.60100633997993,182.0,182.0,242.55336452448626,165.60100633997993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210275384303.1212,58.40982897308922,38.97502066402073,242.55336452448626,166.16996430773662,235.40059714113562,193.9490823391699,160.4223865090127,0.0,0.0,0.0,0.0,0.0,0.0,-2.2978581167007754,-80.16251176887656,2702358.878150908,2702494.151127397,2702358.878150908,0.0,-80027.2387923873,135.27297648925742,0.0,230.42199982910685,220.63523683947253,212.2115188710444,205.83246049628258,201.33126205243968,198.07510723793604,195.31507265232963,192.41735977857994,188.97187702591694,184.80840305586614,179.95727528626423,174.58581711640196,168.93236137756105,163.25054752015927,225.3726559754137,216.03481321443377,208.59193768961464,203.24008653901177,199.5046575579237,196.63672843845188,193.91171980270306,190.79618765436177,187.00322493917596,182.47392792347424,177.32059831467885,171.75849947868508,166.04323197361407,160.4223865090127
2026-07-12 11:50:00+00:00,1141.62,3542374.9767521936,3542378.3628,2698064.8483062405,844313.5144937593,3.3860478061251342,844310.1284459531,3542.3783627999996,3542.3749767521936,3542378.3628,166.16996430773662,0,,,True,optimized,9,3291499.6439127545,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,166.7349536238873,166.16996430773662,182.0,182.0,243.03166376181787,166.16996430773662,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211846044682.2661,58.8461235228517,39.26614613710552,243.03166376181787,166.7349536238873,236.09153496258048,194.2580656526586,160.99183236349126,0.0,0.0,0.0,0.0,0.0,0.0,-2.3112635479830828,-80.43258769384457,2698064.8483062405,2698199.886268724,2698064.8483062405,0.0,-80297.54973136075,135.03796248382423,0.0,231.2259810335357,221.55489488246397,213.08832628468417,206.56432950340482,201.8901321666513,198.4901122780371,195.64442437843888,192.72317635384465,189.30372608624094,185.19595083550524,180.40991389077058,175.0965093340865,169.48327036012694,163.81871505656136,226.2661508976417,216.95947646038374,209.40882926841272,203.88463369815844,199.98223680001735,196.99649093995814,194.21801396965793,191.10718642304985,187.3592363374715,182.89404957325345,177.80498897587728,172.29354151698706,166.60746277672993,160.99183236349126
2026-07-12 12:00:00+00:00,1140.577,3539144.284902361,3539141.99638,2693249.4677980184,845892.5285819815,0.0,845894.8171043429,3539.14199638,3539.144284902361,3539141.99638,166.7349536238873,0,,,True,optimized,9,3289117.7185575697,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,167.29589737625614,166.7349536238873,182.0,182.0,243.490806797157,166.7349536238873,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,213413653944.68716,59.28157054019088,39.55670607876706,243.490806797157,167.29589737625614,236.75911681976274,194.57536587208085,161.55909455882875,0.0,0.0,0.0,0.0,0.0,0.0,-2.324713904621753,-80.70213983202171,2693249.4677980184,2693384.2438671067,2693249.4677980184,0.0,-80567.3637629333,134.776069088417,0.0,232.0063200738117,222.45806592058938,213.96149649425647,207.30397084545913,202.46292619816887,198.91953421137725,195.98465250317355,193.03452039426924,189.63585397686867,185.57983992065573,180.8567635993727,175.60103921145304,170.02902202156443,164.3835989296155,227.13778991660334,217.87374590275633,210.2285512302426,204.54117698984734,200.4749744914028,197.36947732725875,194.5326612350409,191.42092528060152,187.7132283042052,183.3090807679561,178.28308820063444,172.8227035807725,167.16735872022645,161.55909455882875
2026-07-12 12:10:00+00:00,1139.276,3535104.9127934184,3535105.0714399996,2687891.197404068,847213.8740359317,0.15864658122882247,847213.7153893504,3535.10507144,3535.1049127934184,3535105.0714399996,167.29589737625614,0,,,True,optimized,9,3286027.290876175,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,167.852734352966,167.29589737625614,182.0,182.0,243.9299649490199,167.29589737625614,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214977886687.52206,59.716079635422794,39.84664017484481,243.9299649490199,167.852734352966,237.40377490076725,194.9012491029126,162.12400409805588,0.0,0.0,0.0,0.0,0.0,0.0,-2.3382090899872723,-80.97111219311377,2687891.197404068,2688025.6835846137,2687891.197404068,0.0,-80836.6260125679,134.4861805458786,0.0,232.76333123074923,223.34437878907687,214.83003970458773,208.05025646414467,203.0488062141036,199.36301586631677,196.33584934704018,193.35177754293372,189.9687550142538,185.9605223120344,181.29814238740968,176.09955761166967,170.5696114213696,164.94507565029505,227.98761725494546,218.77687538139728,211.0499493449721,205.20867207506015,200.98225981930287,197.75557670776828,194.8559366572173,191.73787872140133,188.0656983244923,183.71941842907762,178.75513174544741,173.3460528373014,167.7228463455775,162.12400409805588
2026-07-12 12:20:00+00:00,1137.709,3530240.078182883,3530242.7644599997,2681976.4868650394,848266.2775949603,2.686277116648853,848263.5913178436,3530.2427644599998,3530.2400781828833,3530242.7644599997,167.852734352966,0,,,True,optimized,9,3282212.9677997963,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,168.40541822760693,167.852734352966,182.0,182.0,244.34875073474325,167.852734352966,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216538409411.76572,60.14955816993492,40.13588661053979,244.34875073474325,168.40541822760693,238.02586204113518,195.23593951200021,162.68640460943385,0.0,0.0,0.0,0.0,0.0,0.0,-2.3517489978858483,-81.23944739145709,2681976.4868650394,2682110.654464211,2681976.4868650394,0.0,-81105.27979228552,134.16759917156014,0.0,233.49728158456048,224.2134904842849,215.6930176947357,208.80208707054763,203.6469260594527,199.82016488388197,196.6980635692818,193.67529676163312,190.30290176328452,186.33844413802888,181.73437473145978,176.59222903741767,171.1050493601785,165.50303591819562,228.81566879909758,219.66816778605855,211.8719149128011,205.88608466906274,201.50345699217482,198.15463519469836,195.18807276435237,192.05849120222703,188.41713042440722,184.12546075588048,179.22136652417927,173.86367207960552,168.2738677761719,162.68640460943385
2026-07-12 12:30:00+00:00,1135.867,3524526.1319220765,3524527.14898,2675490.2099470263,849036.9390329737,1.0170579236000776,849035.9219750501,3524.52714898,3524.5261319220763,3524527.14898,168.40541822760693,0,,,True,optimized,9,3277653.3223050223,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,168.95391746864172,168.40541822760693,182.0,182.0,244.74664992769704,168.40541822760693,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218094879577.57227,60.58191099377007,40.42438189531261,244.74664992769704,168.95391746864172,238.6256487369414,195.5796202463858,163.2461523881888,0.0,0.0,0.0,0.0,0.0,0.0,-2.3653335122993093,-81.50708648076528,2675490.2099470263,2675624.02949168,2675490.2099470263,0.0,-81373.26693611126,133.8195446540194,0.0,234.20839197840613,225.0650815595133,216.5495405472848,209.55839246604572,204.25643397782875,200.2905565733584,197.0713018944369,194.00539053274915,190.63874411079252,186.7140442120528,182.1657901924336,177.079230571367,171.6353618147417,166.05738448008051,229.62197390766335,220.54697215039198,212.69338399371875,206.57239269734157,202.03790848096168,198.56645840195065,195.52926052462934,192.38317667885994,188.76799386691692,184.52760570645896,179.68204932622126,174.37565888688667,168.82038036200026,163.2461523881888
2026-07-12 12:40:00+00:00,1133.736,3517912.0472865026,3517914.7838399997,2668400.20563677,849514.5782032297,2.736553497146815,849511.8416497326,3517.9147838399995,3517.9120472865025,3517914.7838399997,168.95391746864172,0,,,True,optimized,9,3272303.0249698185,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,169.49821505036525,168.95391746864172,182.0,182.0,245.12260599984836,168.95391746864172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219646935384.85257,61.01303760690349,40.712058968693974,245.12260599984836,169.49821505036525,239.20328205329602,195.93243438919367,163.80311641347905,0.0,0.0,0.0,0.0,0.0,0.0,-2.3789625068312694,-81.77396719176168,2668400.20563677,2668533.6459922683,2668400.20563677,0.0,-81640.52683626348,133.4403554981982,0.0,234.8968108685908,225.89884073780405,217.3987588924517,210.3181297716027,204.8764742338462,200.7737363490119,197.45553070095875,194.3423351412629,190.97670844901384,187.0877526702981,182.5927220300101,177.5607508071558,172.16058934032162,166.60803996876987,230.40653919769642,221.41267362374282,213.5133335741939,207.2665869759959,202.58493755698717,198.99081371354956,195.87965030993317,192.71231825121072,189.11874194955146,184.92624953519962,180.1374455416979,174.88212477373895,169.3623563073469,163.80311641347905
2026-07-12 12:50:00+00:00,1131.302,3510361.014237136,3510362.227879999,2660679.4044509963,849682.8234290029,1.2136428630910814,849681.6097861398,3510.3622278799994,3510.3610142371363,3510362.227879999,169.49821505036525,0,,,True,optimized,9,3266128.9987005037,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,170.03830776775808,169.49821505036525,182.0,182.0,245.47586262893935,169.49821505036525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221194198830.0257,61.44283300834047,40.99884776686054,245.47586262893935,170.03830776775808,239.7588246849229,196.2944860404721,164.35717831407166,0.0,0.0,0.0,0.0,0.0,0.0,-2.392635844242349,-82.04002446647745,2660679.4044509963,2660812.4330883543,2660679.4044509963,0.0,-81906.99582911935,133.02863735810388,0.0,235.56262824121464,226.71446567207855,218.23986222902522,211.08028387325476,205.50618943140802,201.2692224024777,197.85067775529117,194.68637108406048,191.3171969865257,187.4599896993595,183.01550585599128,178.03698877520313,172.68078642405467,167.15493467279993,231.16934576644348,222.26468874564713,214.3307794678971,207.96767236678647,203.14385091886413,199.42743260822638,196.23935296135443,193.0462679367613,189.46981091272886,185.32178539378282,180.5878279004626,175.38319431591836,169.89978225097096,164.35717831407166
2026-07-12 13:00:00+00:00,1128.549,3501822.898930467,3501819.8340599993,2652294.559089516,849525.2749704835,0.0,849528.3398409514,3501.8198340599993,3501.822898930467,3501819.8340599993,170.03830776775808,0,,,True,optimized,9,3259086.444123476,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,170.5742057896602,170.03830776775808,182.0,182.0,245.805404797493,170.03830776775808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222736272001.19427,61.87118666699841,41.28467453593726,245.805404797493,170.5742057896602,240.29224042152416,196.66584144135248,164.90823228793846,0.0,0.0,0.0,0.0,0.0,0.0,-2.4063533758785645,-82.30518981729108,2652294.559089516,2652427.141764923,2652294.559089516,0.0,-82172.60714188404,132.58267540702946,0.0,236.20586929909618,227.51165554794176,219.07207426363195,211.84386632266484,206.1447220690135,201.77650803983184,198.25663393683706,195.03770356843967,191.6605872116068,187.8311643666975,183.43447833563178,178.5081528702989,173.19602080804725,167.6980142693399,231.91034705044567,223.10246078639474,215.14477418707213,208.67466864092032,203.7139411027975,199.87601291298088,196.60844094143346,193.38534655898178,189.82161897484468,185.71460200579114,181.03347523270844,175.87900425823074,170.43265880212087,164.90823228793846
2026-07-12 13:10:00+00:00,1125.457,3492227.696161473,3492225.54358,2643198.8472342687,849026.6963457312,0.0,849028.8489272045,3492.22554358,3492.227696161473,3492225.54358,170.5742057896602,0,,,True,optimized,9,3251113.090413044,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,171.10593211294056,170.5742057896602,182.0,182.0,246.10982562653317,170.5742057896602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224272728935.61234,62.29798025989231,41.5694603227605,246.10982562653317,171.10593211294056,240.8033684597447,197.0465300696033,165.4561849839777,0.0,0.0,0.0,0.0,0.0,0.0,-2.420114940865961,-82.56938992437877,2643198.8472342687,2643330.9472878124,2643198.8472342687,0.0,-82437.28987083491,132.10005354386522,0.0,236.8264759736308,228.29009902333036,219.89464573836233,212.6079128568085,206.7912153491359,202.29506366368474,198.67325484008026,195.3965030494537,192.0072314028924,188.20167351383935,183.84997592402425,178.97445977881608,173.7063727861017,168.23723752021868,232.62945519146817,223.9254505795701,215.95440261867046,209.38661015152414,204.29448830096663,200.33622083639196,196.98694947283025,193.7298437308492,190.17456545220543,186.1050824010697,181.47467124883707,176.36970260728208,170.96100004296093,165.4561849839777
2026-07-12 13:20:00+00:00,1122.004,3481513.0174296265,3481511.0917599997,2633347.302909103,848163.7888508965,0.0,848165.7145205233,3481.5110917599995,3481.5130174296264,3481511.0917599997,171.10593211294056,0,,,True,optimized,9,3242153.1052301712,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,171.6335219821351,171.10593211294056,182.0,182.0,246.38788225634653,171.10593211294056,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225803116736.3304,62.723087982314006,41.853121181850724,246.38788225634653,171.6335219821351,241.29195022943438,197.4365458478251,166.00095534465703,0.0,0.0,0.0,0.0,0.0,0.0,-2.433920365338222,-82.83254683356586,2633347.302909103,2633478.881363697,2633347.302909103,0.0,-82700.96837897226,131.5784545935894,0.0,237.42431629727355,229.04947335287537,220.70685160524275,213.37148262075516,207.44481447098525,202.824338879421,199.10036245009346,195.7629058720253,192.35745613525293,188.5719006900258,184.26233363043013,179.43613340522066,174.21193447575658,168.7725759311451,233.3265385769456,224.73313173900166,216.7587791009898,210.10254591360592,204.8847622071918,200.80769299950882,197.3748777307947,194.0800179445298,190.52902991645348,186.49360269223513,181.9117033343028,176.85544770989745,171.48483299774563,166.00095534465703
2026-07-12 13:30:00+00:00,1118.163,3469590.2270034486,3469592.69922,2622680.572985728,846912.126234272,2.472216551192105,846909.6540177208,3469.5926992199998,3469.5902270034485,3469592.69922,171.6335219821351,0,,,True,optimized,9,3232127.539649207,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,172.1570223049597,171.6335219821351,182.0,182.0,246.6378089670617,171.6335219821351,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227326946943.13193,63.14637415086998,42.13556657599602,246.6378089670617,172.1570223049597,241.75759245676093,197.83584826293765,166.5424744125304,0.0,0.0,0.0,0.0,0.0,0.0,-2.447769461415918,-83.09457646617685,2622680.572985728,2622811.587802033,2622680.572985728,0.0,-82963.56164987152,131.01481630532362,0.0,237.99916451121615,229.78943200853402,221.507983757098,214.13365535047447,208.1046669383073,203.3637641417575,199.5377466595673,196.13701491512722,192.71156204920825,188.9422152341814,184.67188385606192,179.8934038187114,174.7128090759719,169.30401337934856,234.00141254259694,225.52498313893503,217.55704338662565,210.82153903123472,205.48402347481692,201.29003829689805,197.77219002416447,194.43609669973847,190.88537150243462,186.88053093978073,182.34486138055308,177.3364073280086,172.00419707471744,166.5424744125304
2026-07-12 13:40:00+00:00,1113.905,3456378.5916206194,3456380.3807,2611140.6000220072,845239.7806779929,1.7890793806873262,845237.9915986122,3456.3803807,3456.3785916206193,3456380.3807,172.1570223049597,0,,,True,optimized,9,3220964.0552196847,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,172.67649102888294,172.1570223049597,182.0,182.0,246.85800762833708,172.1570223049597,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228843696313.5773,63.56769342043814,42.4166995210203,246.85800762833708,172.67649102888294,242.19979504883986,198.2443635755775,167.08068510234577,0.0,0.0,0.0,0.0,0.0,0.0,-2.461662026209239,-83.35538875992617,2611140.6000220072,2611271.006168882,2611140.6000220072,0.0,-83224.98261305131,130.40614687485504,0.0,238.5507099436076,230.50960375756475,222.29734809091573,214.89353002904397,208.76992326770286,203.9127524804404,199.98516683024798,196.51890031854012,193.0698236657229,189.31297142235724,185.07895527598058,180.3465062114604,175.20911010930732,169.83154571039316,234.65383566595227,226.30048362131672,218.34835727386414,211.5426661424767,206.09152504714794,201.78283968102573,198.17881699272021,194.79827674292798,191.24392832808581,187.26622609388417,182.77443665066556,177.8127577121466,172.51914348327864,167.08068510234577
2026-07-12 13:50:00+00:00,1109.195,3441764.97694467,3441765.5333,2598651.6093547926,843113.9239452071,0.556355329696089,843113.3675898775,3441.7655333,3441.7649769446703,3441765.5333,172.67649102888294,0,,,True,optimized,9,3208561.694406214,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,173.19199649897698,172.67649102888294,182.0,182.0,247.04623004451798,172.67649102888294,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230352796196.81204,63.98688783244779,42.69641461619453,247.04623004451798,173.19199649897698,242.61790388953452,198.66198591466647,167.61554194013345,0.0,0.0,0.0,0.0,0.0,0.0,-2.4755978405148813,-83.6148858338559,2598651.6093547926,2598781.3578917575,2598651.6093547926,0.0,-83485.13729689084,129.74853696505306,0.0,239.07853161951016,231.20957858960927,223.0742562139646,215.65022120500527,209.43973672380992,204.4707007555764,200.44235317240478,196.90860019042785,193.4324892357217,189.68450767497316,185.4838717642762,180.79567987038635,175.70096065131517,170.35518030641188,235.28349821115006,227.05910376472988,219.13189985354947,212.26501608449544,206.7065131059461,202.2856557600944,198.59465676856,195.1667243468646,191.605016963956,187.65103698948428,183.20072067286935,178.2846826732406,173.0297346279842,167.61554194013345
2026-07-12 14:00:00+00:00,1103.992,3425617.8627412147,3425620.9364799997,2585122.510568245,840498.4259117548,3.07373878499493,840495.3521729698,3425.6209364799997,3425.6178627412146,3425620.9364799997,173.19199649897698,0,,,True,optimized,9,3194803.0006073713,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,173.7036167986022,173.19199649897698,182.0,182.0,247.19986000210645,173.19199649897698,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231853623349.27997,64.40378426368888,42.97459634190827,247.19986000210645,173.7036167986022,243.01109265192335,199.08857830952223,168.14701077128498,0.0,0.0,0.0,0.0,0.0,0.0,-2.4895766672498056,-83.87296040954713,2585122.510568245,2585251.5478560906,2585122.510568245,0.0,-83743.92312170146,129.0372878456692,0.0,239.582080106655,231.88889492574611,223.8380172836631,216.40285499162945,210.11326244481143,205.03699056086026,200.90900797239928,197.3061212985495,193.79978064123378,190.05714582921507,185.88695136589422,181.24116716590996,176.18849255041889,170.87493562823448,235.89000509748215,227.80029470444975,219.90686129427985,212.98768772748818,207.32822742642358,202.79802210862178,199.0195760495592,195.54157561410383,191.96893196744955,188.0353014006797,183.62400416621506,178.75237265654454,173.5360434824608,168.14701077128498
2026-07-12 14:10:00+00:00,1098.252,3407807.718205536,3407810.0608799993,2570461.0112391114,837349.0496408879,2.342674463521689,837346.7069664244,3407.810060879999,3407.807718205536,3407810.0608799993,173.7036167986022,0,,,True,optimized,9,3179571.740139674,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,174.21143907834826,173.7036167986022,182.0,182.0,247.3163239748461,173.7036167986022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233345499219.19275,64.81819422755355,43.25111892704446,247.3163239748461,174.21143907834826,243.37838330494858,199.52397377080516,168.67506843973314,0.0,0.0,0.0,0.0,0.0,0.0,-2.503598249865262,-84.12949569274011,2570461.0112391114,2570589.278880708,2570461.0112391114,0.0,-84001.2280511437,128.2676415964088,0.0,240.06068399759405,232.54703734469527,224.5879340245957,217.15056669292352,210.78965709910955,205.61098923170664,201.38480684484475,197.71143980920107,194.17189337793008,190.4311904880356,186.2885053211125,181.68321256221572,176.67184564199516,171.39084073411348,236.47287270223703,228.52348249705332,220.67243863322128,213.70978840679743,207.95590179580086,203.31945254342224,199.4534111765386,195.92293683416028,192.33594549545438,188.41934516049224,184.0445760027558,179.21602382157303,174.0381529464249,168.67506843973314
2026-07-12 14:20:00+00:00,1091.92,3388160.69035889,3388162.2448,2554549.824716252,833612.4200837482,1.554441109765321,833610.8656426384,3388.1622448,3388.1606903588904,3388162.2448,174.21143907834826,0,,,True,optimized,9,3162712.2777859787,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,174.71555886455545,174.21143907834826,182.0,182.0,247.39215033652783,174.21143907834826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234827674956.47882,65.229909710133,43.52584357053939,247.39215033652783,174.71555886455545,243.7185815776415,199.96797619164144,169.1997024398018,0.0,0.0,0.0,0.0,0.0,0.0,-2.5176623103296274,-84.38436278619069,2554549.824716252,2554677.258262977,2554549.824716252,0.0,-84256.92923946539,127.43354672529676,0.0,240.5135134668659,233.1834177755405,225.323292169069,217.8924956911995,211.46807738144034,206.19205028016407,201.86939973133278,198.1245019565957,194.54899652496908,190.8069284068265,186.6888371280241,182.12206164502192,177.1511669568707,171.90293477635265,237.03151105876722,229.22805698225636,221.42782930329736,214.43043132733746,208.58876394825208,203.84944014241856,199.89596911827024,196.31088485565138,192.70630695774568,188.80348133116632,184.46272220199077,179.67583712835548,174.53615518752022,169.1997024398018
2026-07-12 14:30:00+00:00,1084.934,3366485.970815578,3366485.10596,2537255.4049222455,829229.7010377543,0.0,829230.5658933325,3366.48510596,3366.485970815578,3366485.10596,174.71555886455545,0,,,True,optimized,9,3144053.3278574958,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,175.21607938170573,174.71555886455545,182.0,182.0,247.4235204645248,174.71555886455545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236299321664.89148,65.63870046246986,43.79861663458876,247.4235204645248,175.21607938170573,244.030266653637,200.42036122086625,169.72091054367118,0.0,0.0,0.0,0.0,0.0,0.0,-2.5317685468323115,-84.63741901610528,2537255.4049222455,2537381.933037203,2537255.4049222455,0.0,-84510.89090114785,126.52811495742935,0.0,240.93956376798832,233.7973625562315,226.04335103601568,218.62777998548376,212.14767808246245,206.7795136310397,202.36241180485968,198.5452246956394,194.93123281534383,191.18462801297937,187.08824168274083,182.55796018482732,177.62660993332287,172.41126648078796,237.56520468785232,229.9133593136429,222.17222349625553,215.14873202495207,209.22603492525366,204.38745800418056,200.34702836435744,196.70546745281487,193.0802427338258,189.18800945964196,184.87872497326455,180.13201743833088,175.03015097294542,169.72091054367118
2026-07-12 14:40:00+00:00,1077.223,3342556.568367722,3342558.3356199996,2518419.0381056163,824139.2975143832,1.7672522775828838,824137.5302621056,3342.5583356199995,3342.556568367722,3342558.3356199996,175.21607938170573,0,,,True,optimized,9,3123390.904861724,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,175.71311095630384,175.21607938170573,182.0,182.0,247.40587494377917,175.21607938170573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237759515310.45044,66.04430980845845,44.069266847392996,247.40587494377917,175.71311095630384,244.31174778905958,200.88087688733543,170.23870041193913,0.0,0.0,0.0,0.0,0.0,0.0,-2.545916631054299,-84.88850533192769,2518419.0381056163,2518544.5812635277,2518419.0381056163,0.0,-84762.96217401652,125.54315791117551,0.0,241.33762606433143,234.38809180750926,226.74733123750164,219.3555494788235,212.82760939576502,207.37270518384335,202.86344402933358,198.97349622982418,195.318718655802,191.56453882311834,187.4870044025456,182.99115319879132,178.09833361907326,172.91589362203004,238.0730936423416,230.5786675773748,222.9047954953612,215.86380413883438,209.86692797609928,204.93295964326813,200.80633965320794,197.10670366987137,193.45795593772544,189.57321483405528,185.29286177335115,180.58477261838894,175.52024898568828,170.23870041193913
2026-07-12 14:50:00+00:00,1068.703,3316123.311710793,3316121.2868199996,2497867.2335730693,818254.0532469302,0.0,818256.0781377237,3316.1212868199996,3316.123311710793,3316121.2868199996,175.71311095630384,0,,,True,optimized,9,3100500.335532635,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,176.20676998431745,175.71311095630384,182.0,182.0,247.33419244953632,175.71311095630384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239207227865.55878,66.44645218487744,44.33760366169919,247.33419244953632,176.20676998431745,244.56104942471174,201.34924421580698,170.75308916812432,0.0,0.0,0.0,0.0,0.0,0.0,-2.560106205185369,-85.13744478641952,2497867.2335730693,2497991.7033003154,2497867.2335730693,0.0,-85012.97505917354,124.4697272459889,0.0,241.70626989952157,234.9547111696923,227.43440699630935,220.07492096407245,213.50701467104008,207.97093650106228,203.3720736565285,199.40917651644915,195.71154417426553,191.94689096013585,187.8854004111253,183.42188404339007,178.5665018783805,173.41688244540754,238.55415473105015,231.22318584589976,223.62469617820204,216.5747555010595,210.5106473541833,205.48537924838834,201.27362659254118,197.5145841414491,193.8396261810013,189.95936777626414,185.70540439300675,181.03431265464778,176.00656513816747,170.75308916812432
2026-07-12 15:00:00+00:00,1059.273,3286863.415031779,3286860.5626199995,2475379.4795083976,811481.0831116019,0.0,811483.9355233815,3286.8605626199997,3286.863415031779,3286860.5626199995,176.20676998431745,0,,,True,optimized,9,3075090.7354229908,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,176.69717834612408,176.20676998431745,182.0,182.0,247.20193893820954,176.20676998431745,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240641299108.52615,66.84480530792393,44.60341202777859,247.20193893820954,176.69717834612408,244.77580581012515,201.8251575253257,171.26410294999823,0.0,0.0,0.0,0.0,0.0,0.0,-2.5743368781307776,-85.38403767245316,2475379.4795083976,2475502.7759514144,2475379.4795083976,0.0,-85260.74122943636,123.29644301680673,0.0,242.04377776341033,235.4961755682257,228.1036872396639,220.7849881550852,214.18502585968943,208.57350346898374,203.88785431224733,199.85209760099306,196.1097732312664,192.3318947424017,188.283693776821,183.85039353629116,179.03128260395872,173.91430708736723,239.0071649207878,231.84602324454045,224.33104138498575,217.28068223604564,211.1563860853547,206.04413145764528,201.74858608204502,197.92907135280873,194.22540935860934,190.34672301199404,186.11661809059078,181.48084878511293,176.4892218750468,171.26410294999823
2026-07-12 15:10:00+00:00,1048.817,3254414.7751397607,3254416.22198,2450700.604307475,803715.6176725249,1.4468402392230928,803714.1708322857,3254.41622198,3254.414775139761,3254416.22198,176.69717834612408,0,,,True,optimized,9,3046834.6076288014,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,177.18446201921003,176.69717834612408,182.0,182.0,247.00175407163772,176.69717834612408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242060415842.42337,67.23900440067315,44.86644854159406,247.00175407163772,177.18446201921003,244.95322519197933,202.30828457896683,171.77177645960796,0.0,0.0,0.0,0.0,0.0,0.0,-2.58860822112274,-85.62805795177434,2450700.604307475,2450822.614447136,2450700.604307475,0.0,-85506.04781211354,122.01013966079336,0.0,242.34810684211553,236.0112623271549,228.75419815307643,221.4848117081934,214.860758709208,209.1796846171568,204.41031583462467,200.30206383317645,196.51344340503863,192.7197402657498,188.68213677147912,184.2769190950755,179.49284693050916,174.4082490062572,239.43066425738056,232.4461704044159,225.02289798571928,217.98066147552402,211.803322965677,206.60861068486642,202.23088851419504,198.35009981918324,194.61543743992658,190.73551906562315,186.52676075209587,181.9245926439857,176.96834746970111,171.77177645960796
2026-07-12 15:20:00+00:00,1037.196,3218357.872972283,3218356.9562399997,2423537.6508144224,794819.3054255773,0.0,794820.2221578606,3218.35695624,3218.357872972283,3218356.9562399997,177.18446201921003,0,,,True,optimized,9,3015351.341909028,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,177.66875334085685,177.18446201921003,182.0,182.0,246.7250714391729,177.18446201921003,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243463089240.71997,67.6286359002,45.12643724576247,246.7250714391729,177.66875334085685,245.09002518281392,202.79826655832997,172.27615248080537,0.0,0.0,0.0,0.0,0.0,0.0,-2.602919762681918,-85.86924935506912,2423537.6508144224,2423658.2465160694,2423537.6508144224,0.0,-85748.6536534219,120.59570164720935,0.0,242.6168417770734,236.49854355070616,229.38486670379592,222.1734094250105,215.53330774788046,209.78873914102286,204.93896388497419,200.7588519649208,196.92256594326162,193.11059699209133,189.0809691543098,184.70169389536844,179.95136845298356,174.8987963913613,239.82292196249398,233.0224778131793,225.69927085185685,218.67374414831824,212.4506193561835,207.17819019908106,202.7201778089616,198.7775761987398,195.00981825521825,191.12597767194544,186.9360820748034,182.36575541804447,177.44407532057772,172.27615248080537
2026-07-12 15:30:00+00:00,1024.244,3178166.0675727483,3178167.6773599996,2393525.8596341857,784641.817725814,1.6097872513346374,784640.2079385626,3178.1676773599997,3178.1660675727485,3178167.6773599996,177.66875334085685,0,,,True,optimized,9,2980162.5389137156,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,178.150185888743,177.66875334085685,182.0,182.0,246.36109390392073,177.66875334085685,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244847611786.30548,68.01322549619597,45.38306164810435,246.36109390392073,178.150185888743,245.18228478727832,203.29471749349005,172.7772814030783,0.0,0.0,0.0,0.0,0.0,0.0,-2.617270982342185,-86.10731796160171,2393525.8596341857,2393644.8939374518,2393525.8596341857,0.0,-85988.28365833545,119.03430326626403,0.0,242.8470961375772,236.9563349624582,229.99449020613255,222.84974004677593,216.20173823326616,210.3999034491437,205.47327883520072,201.22221091299724,197.33712558366622,193.5046133062768,189.48041746176483,185.12494603887637,180.40702244388274,175.3860435581374,240.18187472017962,233.57362260288838,226.3590831565702,219.35894458836242,213.09741437290702,207.7522203801804,203.21607104017502,199.2113792289055,195.40863522887676,191.5183031891496,187.34482276529587,182.80454700951853,177.9165432382084,172.7772814030783
