timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 15:40:00+00:00,1009.761,3133228.071033873,3133227.7973399996,2360235.6004558974,772992.1968841022,0.0,772992.4705779757,3133.2277973399996,3133.228071033873,3133227.7973399996,178.150185888743,0,,,True,optimized,9,2940710.59437341,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,178.6288964670544,178.150185888743,182.0,182.0,245.89722271504354,178.150185888743,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246212018373.53796,68.39222732598277,45.635957511820166,245.89722271504354,178.6288964670544,245.2253474093696,203.79722343025233,173.2752207078233,0.0,0.0,0.0,0.0,0.0,0.0,-2.6316613032602825,-86.34192550858405,2360235.6004558974,2360352.9042293886,2360235.6004558974,0.0,-86224.62173509272,117.30377349133778,0.0,243.03543071498035,237.3826467122917,230.58170986157273,223.51268727102857,216.86507731183886,211.0123870880807,206.01271424663398,201.69186129674898,197.75708027910886,193.90191609192047,189.8806943259123,185.54689774465245,180.85998508060297,175.87009033692033,240.5050605177781,234.09807034049862,227.0011549929058,220.03522858435326,213.74281887469627,208.33002627632615,203.71815768424003,199.65135948794293,195.8119470530087,191.91268203052604,187.75321376331348,183.24117521631499,178.38589273581158,173.2752207078233
2026-07-12 15:50:00+00:00,993.503,3082780.834244449,3082780.19882,2323135.81602567,759644.3827943299,0.0,759645.018218779,3082.78019882,3082.780834244449,3082780.19882,178.6288964670544,0,,,True,optimized,9,2896297.76029023,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,179.10502369273854,178.6288964670544,182.0,182.0,245.31766064413011,178.6288964670544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247554025481.8275,68.76500707828542,45.884701581175655,245.31766064413011,179.10502369273854,245.21361273657055,204.30534100925084,173.7700344466271,0.0,0.0,0.0,0.0,0.0,0.0,-2.6460900830787693,-86.57267891091983,2323135.81602567,2323251.192726838,2323135.81602567,0.0,-86457.30220975215,115.37670116768277,0.0,243.1777131098357,237.77511005363755,231.14497025820356,224.16103769656604,217.5223025655323,211.62536725735174,206.55669458978963,202.16749458765173,198.18236074842142,194.30261008920928,190.28199771643827,185.96776451498647,181.31043265811502,176.35104144447214,240.78952890489444,234.59402519495154,227.62417628083455,220.70149849207584,214.38590797223284,208.91090430649172,204.2259983986485,200.09733892447517,196.2197872840786,192.3092820098718,188.16147544074127,183.67584490231,178.85226830600413,173.7700344466271
2026-07-12 16:00:00+00:00,975.176,3025914.696096399,3025912.61744,2281585.9770218492,744326.6404181509,0.0,744328.7190745496,3025.9126174400003,3025.914696096399,3025912.61744,179.10502369273854,0,,,True,optimized,9,2846088.31656579,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,179.57870728680462,179.10502369273854,182.0,182.0,244.60346869387558,179.10502369273854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248870965528.67838,69.13082375796621,46.12879941368893,244.60346869387558,179.57870728680462,245.140352674547,204.81859549294455,174.26179270748918,0.0,0.0,0.0,0.0,0.0,0.0,-2.6605566029059764,-86.79911896324334,2281585.9770218492,2281699.1970480112,2281585.9770218492,0.0,-86685.89893708145,113.22002616188547,0.0,243.26897474411086,238.13089597734734,231.682473309966,224.7934558688622,218.172328569114,212.2379819933963,207.10461219948144,202.6487718467458,198.61286982640712,194.70677740096062,190.68451029288116,186.38775435444953,181.75854082258698,176.8290058553074,241.03173407568096,235.05937098379226,228.22667306000668,221.35657525415363,215.02571180337688,209.49411790972079,204.73912322569254,200.5491100988866,196.63216378292563,192.7082517117373,188.56981684196535,184.1087571888801,179.3158167014641,174.26179270748918
2026-07-12 16:10:00+00:00,954.413,2961484.5906702764,2961486.2742199996,2234783.3577768425,726702.916443157,1.683549723122269,726701.2328934339,2961.4862742199994,2961.4845906702762,2961486.2742199996,179.57870728680462,0,,,True,optimized,9,2789026.494149579,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,180.05008717598815,179.57870728680462,182.0,182.0,243.73068529943362,179.57870728680462,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,250159689596.5807,69.48880266571686,46.36766735033866,243.73068529943362,180.05008717598815,244.997383081786,205.33647788429553,174.7505710632204,0.0,0.0,0.0,0.0,0.0,0.0,-2.6750600535030986,-87.02070358273082,2234783.3577768425,2234894.150086586,2234783.3577768425,0.0,-86909.91127298726,110.79230974355596,0.0,243.30318581167987,238.44659773289703,232.19211439584862,225.40844901665133,218.8139882025602,212.84932107698268,207.65582302698925,203.1353218405894,199.04848151632194,195.11447674229754,191.08839855824894,186.80706691377847,182.20448377259837,177.30409615074274,241.2273885212214,235.4915920070632,228.80696426595821,221.999174773686,215.6612032164296,210.0788917339121,205.25702901641276,201.0064350298711,197.04905801007413,193.10971980832423,188.9784348665018,184.54010862547898,179.776686201253,174.7505710632204
2026-07-12 16:20:00+00:00,930.759,2888087.9497212823,2888089.33146,2181737.4066987974,706351.9247612027,1.3817387176677585,706350.543022485,2888.08933146,2888.0879497212823,2888089.33146,180.05008717598815,0,,,True,optimized,9,2723811.8714972856,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,180.519302722027,180.05008717598815,182.0,182.0,242.66977234608055,180.05008717598815,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251416454792.99985,69.83790410916663,46.60061163748188,242.66977234608055,180.519302722027,244.7747181539731,205.85844129562022,175.23645000390593,0.0,0.0,0.0,0.0,0.0,0.0,-2.689599518239376,-87.23678841766754,2181737.4066987974,2181845.449116266,2181737.4066987974,0.0,-87128.74600019911,108.04241746843036,0.0,243.2729982968366,238.71809177625155,232.67140741454304,226.00432689792407,219.44601170339655,213.45841520939047,208.209641352758,203.62673856828027,199.4890397331207,195.52574255482475,191.49381203210848,187.2258926436338,182.64843346158926,177.77642785957448,241.3712796191094,235.88767434358684,229.36310793211138,222.627879026202,216.29128296344408,210.66440435416533,205.77917602757375,201.46904360181784,197.47042409053753,193.51379422906223,189.38751341548803,184.97009034646857,180.23502586581404,175.23645000390593
2026-07-12 16:30:00+00:00,903.641,2803945.487972378,2803943.80454,2121188.90938838,682754.8951516198,0.0,682756.5785839977,2803.9438045399997,2803.9454879723776,2803943.80454,180.519302722027,0,,,True,optimized,9,2648785.945044632,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,180.98649183154538,180.519302722027,182.0,182.0,241.3830217764828,180.519302722027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252636763122.3797,70.17687864510548,46.826798561413476,241.3830217764828,180.98649183154538,244.46003526993331,206.38389528356888,175.719514353087,0.0,0.0,0.0,0.0,0.0,0.0,-2.7041739514215295,-87.44659909291836,2121188.90938838,2121293.8147260053,2121188.90938838,0.0,-87341.69375529303,104.90533762532868,0.0,243.16937361580898,238.94034168169506,233.1173809112116,226.57914400734452,220.06699548481745,214.06421973181725,208.76533182966543,204.12257747712445,199.9343564141392,195.9405838409854,191.90088230975576,187.64441190189106,183.09055877798548,178.24611878086205,241.45702383621267,236.24397465991083,229.89283163574052,223.24109782185457,216.9147594591642,211.2497779218207,206.3049829697556,201.9366312008991,197.89618751424538,193.92056119465428,189.79722250121463,185.39888721221246,180.69098477947642,175.719514353087
2026-07-12 16:40:00+00:00,872.334,2706801.490745952,2706800.0619599996,2051534.2555153081,655265.8064446915,0.0,655267.2352306438,2706.8000619599998,2706.801490745952,2706800.0619599996,180.98649183154538,0,,,True,optimized,9,2561831.902153996,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,181.45179003045544,180.98649183154538,182.0,182.0,239.8222730172048,180.98649183154538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253815154937.26886,70.5042097047969,47.04521616406263,239.8222730172048,181.45179003045544,244.03799383098027,206.91219904113098,176.19985266333615,0.0,0.0,0.0,0.0,0.0,0.0,-2.7187821506949454,-87.6491956404973,2051534.2555153081,2051635.5537890976,2051534.2555153081,0.0,-87547.89736670791,101.2982737893908,0.0,242.98109645131981,239.10714446826498,233.52644279097487,227.1306319484281,220.67536589669865,214.66559577038964,209.32209981080626,204.62235068760722,200.38420909055034,196.3589827247314,192.30972197905078,188.06279399813894,183.5310246945837,178.71328828504087,241.47673586722865,236.5560465602121,230.3934388035378,223.8370207577549,217.53032324171886,211.83406513395082,206.83382052805587,202.40885554004024,198.32624342587218,194.3300840563586,190.20771726234753,185.82667690875883,181.1447112694417,176.19985266333615
2026-07-12 16:50:00+00:00,835.903,2593758.850788346,2593756.85482,1970701.0679590646,623055.7868609354,0.0,623057.7828292814,2593.75685482,2593.758850788346,2593756.85482,181.45179003045544,0,,,True,optimized,9,2460209.6733414456,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,181.91532944563028,181.45179003045544,182.0,182.0,237.92515136924806,181.45179003045544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254944927792.12918,70.81803549781367,47.25462213190694,237.92515136924806,181.91532944563028,243.48929652230592,207.4426519520338,176.6775565872636,0.0,0.0,0.0,0.0,0.0,0.0,-2.7334227213743723,-87.84342407656192,1970701.0679590646,1970798.1821770968,1970701.0679590646,0.0,-87746.3098585296,97.11421803232224,0.0,242.69411382837606,239.2107864031076,233.89420096869713,227.65610104754066,221.26932876050057,215.2612840901633,209.8790782753904,205.12552046118466,200.8383375634889,196.7808925694,192.72042332482087,188.48119614037088,183.96999137019182,179.1780565855191,241.4205868158358,236.8184092034558,230.86168791106695,224.41355225942684,218.1365134779444,212.41623202733342,207.36500281228646,202.88533239495564,198.76045435982027,194.74240186426186,190.61913685076934,186.25362898816942,181.59635209243112,176.6775565872636
2026-07-12 17:00:00+00:00,793.14,2461067.6552890944,2461065.8315999997,1875986.4163598546,585079.415240145,0.0,585081.2389292398,2461.0658316,2461.0676552890945,2461065.8315999997,181.91532944563028,0,,,True,optimized,9,2340338.7059006314,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,182.37723767858233,181.91532944563028,182.0,182.0,235.61011787394722,181.91532944563028,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256017758259.3421,71.11604396092837,47.45347369870917,235.61011787394722,182.37723767858233,242.78941572603202,207.97448100754258,177.15272021766893,0.0,0.0,0.0,0.0,0.0,0.0,-2.7480940299188297,-88.0278512667436,1875986.4163598546,1876078.6299549455,1875986.4163598546,0.0,-87935.63767165272,92.21359509088506,0.0,242.2906380424878,239.24157829253514,234.215221298684,228.1523152627241,221.8468029967748,215.84987069500824,210.43531042335582,205.63149040929048,201.29643941585206,197.2062355092714,193.13305674707007,188.89976224507555,184.40761318378574,179.64054397119807,241.27620437446413,237.02423536136408,231.2936290933205,224.9682257557125,218.73167301694298,212.99513486311542,207.89777581264423,203.36562979413924,199.19864719118598,195.15752754978286,191.03160313462382,186.67990382145422,182.04605157533172,177.15272021766893
2026-07-12 17:10:00+00:00,742.469,2303836.6367731113,2303836.7588600004,1763829.3092882633,540007.4495717371,0.12208688911050558,540007.327484848,2303.8367588600004,2303.8366367731114,2303836.7588600004,182.37723767858233,0,,,True,optimized,9,2197493.7473221193,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,182.8376364988197,182.37723767858233,182.0,182.0,232.7695386354086,182.37723767858233,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257023187286.64914,71.39532980184698,47.63983225534844,232.7695386354086,182.8376364988197,241.90684858604988,208.50682316402927,177.6254393869489,0.0,0.0,0.0,0.0,0.0,0.0,-2.762794142633217,-88.20067628632559,1763829.3092882633,1763915.7217980544,1763829.3092882633,0.0,-88114.26377653447,86.41250979111646,0.0,241.7479209905363,239.18722420249003,234.48270020450258,228.61532190898967,222.4053310776067,216.4297408885842,210.98972562736856,206.13959323952022,201.7581637748551,197.63489910772245,193.54766875105688,189.3186215404755,184.84403766673785,180.10086998339258,241.02785650352976,237.16492931649918,231.68438450004862,225.49808976152596,219.31388836169873,213.56948949197528,208.43130158377386,203.84925998282438,199.6406089632875,195.5754455518566,191.44521913175834,187.10565142128087,182.49395068890482,177.6254393869489
2026-07-12 17:20:00+00:00,681.838,2115703.786774975,2115702.40372,1629530.8482063138,486171.55551368603,0.0,486172.938568661,2115.70240372,2115.7037867749746,2115702.40372,182.8376364988197,0,,,True,optimized,9,2025434.7681460113,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,183.29664036153434,182.8376364988197,182.0,182.0,229.26126451266634,182.8376364988197,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257947937708.82336,71.65220491911761,47.81123684905659,229.26126451266634,183.29664036153434,240.80081912029598,209.0387029092266,178.0958109147478,0.0,0.0,0.0,0.0,0.0,0.0,-2.777520744779698,-88.35961287888587,1629530.8482063138,1629610.316502594,1629530.8482063138,0.0,-88280.14458260569,79.4682962801744,0.0,241.03662920007653,239.03198136620512,234.68802885247968,229.04022474936227,222.94196384623152,216.99901831347384,211.54110816518812,206.6490748774266,202.22310314774285,198.066732010502,193.96427942475268,189.73788691272023,185.27940430499666,180.5591525222152,240.65536048134499,237.22956243952146,232.02785502816312,225.9995548631533,219.88091149473905,214.13783036504879,208.96463723358437,204.33566876100562,200.08608135068238,195.9961087476564,191.8600670958363,187.53101009236823,182.9401860325673,178.0958109147478
2026-07-12 17:30:00+00:00,608.612,1888487.5755279814,1888486.5192799997,1466921.9345749384,421564.5847050613,0.0,421565.640953043,1888.4865192799996,1888.4875755279813,1888486.5192799997,183.29664036153434,0,,,True,optimized,9,1815972.4973784443,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,183.75435462235342,183.29664036153434,182.0,182.0,224.89875981045418,183.29664036153434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258775032464.424,71.88195346234001,47.96454074288835,224.89875981045418,183.75435462235342,239.41835802327813,209.56900218461362,178.56393178756596,0.0,0.0,0.0,0.0,0.0,0.0,-2.792271034380059,-88.50173760216741,1466921.9345749384,1466992.9969365792,1466921.9345749384,0.0,-88430.67524052667,71.06236164073925,0.0,240.11876058226727,238.75557488187408,234.82022797940786,229.4208889747591,223.45310334866775,217.55548441988006,212.08805553596525,207.1590732874201,202.6907825023623,198.50153817987763,194.38287919450468,190.15765288901636,185.71384315767048,181.01550685569228,240.13266889398062,237.2041373053422,232.31633706099635,226.46819369483248,220.43005467164727,214.69845640145357,209.49670705895673,204.8242213485534,200.5347533136808,196.41943445478174,192.2762061329526,187.9561048460372,183.38488869771632,178.56393178756596
2026-07-12 17:40:00+00:00,519.6,1612286.5372961527,1612287.6239999998,1268249.5319263886,344038.0920736112,1.0867038471624255,344037.00536976405,1612.2876239999998,1612.2865372961526,1612287.6239999998,183.75435462235342,0,,,True,optimized,9,1558878.2808143063,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,184.2108734098686,183.75435462235342,182.0,182.0,219.4491430653842,183.75435462235342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259482844664.40186,72.07856796233385,48.09573534377713,219.4491430653842,184.2108734098686,237.69149072371306,210.09642223545126,179.0298982494709,0.0,0.0,0.0,0.0,0.0,0.0,-2.80704158876747,-88.62332632446231,1268249.5319263886,1268310.326287536,1268249.5319263886,0.0,-88562.53196331486,60.79436114744749,0.0,238.94549865512155,238.3320237311571,234.86531148236472,229.74959877267798,223.93432109002651,218.0964806902289,212.62892727553404,207.66859128532863,203.16064499257212,198.9390693670885,194.80342466747396,190.5779931527481,186.1474732356083,181.47004450198526,239.42629608950685,237.07074148501084,232.54006975194525,226.89849987240822,220.95806249148015,215.24936331712843,210.02626742955454,205.31418397649668,200.9862514269947,196.84529922684766,192.69366920019647,188.38104550035666,183.8281829686851,179.0298982494709
2026-07-12 17:50:00+00:00,411.617,1277223.7924959252,1277222.8539800001,1025069.488643218,252153.36533678218,0.0,252154.30385270726,1277.22285398,1277.2237924959252,1277222.8539800001,184.2108734098686,0,,,True,optimized,9,1243264.7908539376,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,184.66627749178807,184.2108734098686,182.0,182.0,212.66489474993938,184.2108734098686,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260044683424.70947,72.23463428464152,48.19987343566748,212.66489474993938,184.66627749178807,235.53737587729714,210.61944718479052,179.49380480139587,0.0,0.0,0.0,0.0,0.0,0.0,-2.8218282193124558,-88.71978326991623,1025069.488643218,1025117.7171159448,1025069.488643218,0.0,-88671.55479718931,48.228472726928885,0.0,237.45670660454434,237.7291133969893,234.8058955619828,230.01680233384312,224.38020284710467,218.6188203655642,213.1617946260033,208.1764687082551,203.63203712195053,199.37901681904142,195.22583393649205,190.99895772434914,186.58040068327855,181.92287199630772,238.49446470390038,236.80696654228066,232.68687212590282,227.2836722422816,221.46098866956564,215.7881753000368,210.55186913924678,205.8047034205657,201.4401290222618,197.27353280924518,193.1124596071258,188.80592449889622,184.27018486603998,179.49380480139587
2026-07-12 18:00:00+00:00,283.939,881046.3382325091,881045.6806600001,733012.6792585157,148033.00140148436,0.0,148033.65897399338,881.04568066,881.0463382325091,881045.6806600001,184.66627749178807,0,,,True,optimized,9,864625.9762289309,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,185.12063291056722,184.66627749178807,182.0,182.0,204.44492834957515,184.66627749178807,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260431239278.23328,72.34201091062036,48.27152244217777,204.44492834957515,185.12063291056722,232.87204083093974,211.13633872574943,179.9557431581429,0.0,0.0,0.0,0.0,0.0,0.0,-2.83662589656264,-88.78606350110279,733012.6792585157,733045.8193741089,733012.6792585157,0.0,-88752.92338550952,33.140115593269,0.0,235.5885010595248,236.911355680409,234.62230407632543,230.21149472910838,224.78446199460674,219.11880645317245,213.68443357826516,208.68137184718938,204.10420000997593,199.82100556053337,195.64998277451406,191.42057041056916,187.01271701510547,182.37408964563465,237.2903646965151,236.38708434252405,232.74252488330274,227.61571178008614,221.93420082555986,216.31212693941137,211.07183948062692,206.2947941492574,201.89585781772402,197.7039130229701,193.53254776105868,189.23081475385044,184.7110006561356,179.9557431581429
2026-07-12 18:10:00+00:00,146.41,454301.6506965749,454301.44539999997,408998.6120624181,45302.83333758189,0.0,45303.03863415681,454.3014454,454.3016506965749,454301.44539999997,185.12063291056722,0,,,True,optimized,9,449857.6857481592,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,185.57399400440664,185.12063291056722,182.0,182.0,195.4063083784709,185.12063291056722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260623356963.3518,72.39537693426439,48.307131892005835,195.4063083784709,185.57399400440664,229.67103580170104,211.64528287346175,180.41580141931286,0.0,0.0,0.0,0.0,0.0,0.0,-2.8514290427118567,-88.8188768952991,408998.6120624181,409015.0187595162,408998.6120624181,0.0,-88802.47019820096,16.406697098136647,0.0,233.30935597263976,235.8555623583053,234.29923950753786,230.3240496736418,225.14112819791688,219.59272544341712,214.19452574702444,209.18187294895964,204.57629944618958,200.26460496870058,196.07570775474707,191.84282916903774,187.44449856304874,182.82379077481667,235.78058274084825,235.7899064815608,232.69408901433096,227.88680461308422,222.37294719290122,216.81829020773043,211.5843704924754,206.78337096938736,202.352838848096,198.13616871775898,193.95387128578966,189.65576887894582,185.15072591998026,180.41580141931286
2026-07-12 18:20:00+00:00,36.621,113632.66492183975,113632.76574,113632.66492183975,0.10081816025194712,0.10081816025194712,0.0,113.63276574,113.63266492183975,113632.76574,185.57399400440664,0,,,True,optimized,9,113350.68333800665,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,186.02641788059816,185.57399400440664,182.0,182.0,188.16442480469448,185.57399400440664,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260648687171.20334,72.40241310311204,48.31182690363408,188.16442480469448,186.02641788059816,226.13224428926475,212.1449214603099,180.87406416721743,0.0,0.0,0.0,0.0,0.0,0.0,-2.8662328775949644,-88.8230092986456,131037.956182859,131040.02238453223,131037.956182859,0.0,-88820.94309697236,2.066201673238538,0.0,230.7209408476089,234.5956991030748,233.84567312519323,230.35500904962362,225.44841603988067,220.03854174400158,214.69039441085067,209.67676917289688,205.0475629053638,200.7093867655475,196.50283043585094,192.26571575721437,187.87580999682683,183.27206274556582,234.00046264808958,235.02327442279127,232.54069941271013,228.0940585903889,222.77442489593784,217.3044726363563,212.08790511563805,207.26941416885933,202.81047220913158,198.57000854960765,194.3763465321706,190.08082340378323,185.58944678516684,180.87406416721743
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260597171387.88187,72.38810316330051,48.30227833604434,,,226.11267180038942,212.12674404584234,180.8590055837998,0.0,0.0,0.0,0.0,0.0,0.0,-2.8810352359746725,-88.81415027825099,0.0,2954.5114091307187,0.0,0.0,-85859.63886912027,2954.5114091307187,0.0,230.700910683814,234.57528247095107,233.8253313008403,230.33501538402882,225.42891175538034,220.01957703439896,214.67196311628464,209.65883792578492,205.03009336216925,200.69234989763342,196.48621311397775,192.24952102729213,187.86005309567201,183.2567649986964,233.98010538502172,235.0028151441841,232.52048774662867,228.0742904313153,222.7551873129388,217.2857806186673,212.06973338784894,207.25172302491538,202.7932257862786,198.55318505551458,194.35994129714962,190.06484658518295,185.57391791457462,180.8590055837998
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260545660742.6365,72.37379465073236,48.292730720808684,,,226.09310126366032,212.1085684443482,180.84394850224186,0.0,0.0,0.0,0.0,0.0,0.0,-2.8958361179982757,-88.8052921416183,0.0,2954.2167326827475,0.0,0.0,-85851.07540893555,2954.2167326827475,0.0,230.6808825178243,234.55486787518825,233.80499150538515,230.31502371259793,225.40940941622196,220.00061421630969,214.6535336600187,209.6409084670892,205.01262556133298,200.67531472891594,196.46959744944985,192.23332791256038,187.84429776603378,183.24146877754305,233.95975015239182,234.98235790619248,232.5002780964598,228.05452424390842,222.73595164867518,217.26709046528788,212.0515634724659,207.23403364543577,202.77598108352637,198.53636323933316,194.3435376983176,190.04887136003617,185.55839059275283,180.84394850224186
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260494155234.9545,72.35948756526514,48.28318405783209,,,226.07353267888263,212.0903946556465,180.8288929223937,0.0,0.0,0.0,0.0,0.0,0.0,-2.910635523813052,-88.79643488865936,0.0,2953.92208531464,0.0,0.0,-85842.51280334473,2953.92208531464,0.0,230.6608563494406,234.5344553155833,233.7846537386253,230.2950340351322,225.38990902221164,219.98165328954505,214.63510604186942,209.62298079663134,204.99515950268116,200.65828125922562,196.45298344210184,192.21713641285817,187.8285440077553,183.22617408195345,233.93939694999733,234.96190270861283,232.48007046200235,228.0347600279716,222.7167179029555,217.24840217603202,212.0333953693081,207.21634603024444,202.7587381007033,198.51954310089602,194.3271357355113,190.03289772818403,185.54286481954693,180.8288929223937
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260442654864.32336,72.3451819067565,48.27363834701955,,,226.05396604586164,212.07222267955646,180.81383884410556,0.0,0.0,0.0,0.0,0.0,0.0,-2.9254334535662667,-88.78757851928592,0.0,2953.6274673958687,0.0,0.0,-85833.95105189005,2953.6274673958687,0.0,230.64083217846363,234.51404479193283,233.76431800035843,230.27504635143262,225.3704105731551,219.96269425391645,214.61668026165344,209.60505491423297,204.97769518604002,200.641249488393,196.4363710917685,192.20094652802428,187.81279182068,183.2108809117754,233.91904577763572,234.94144955124156,232.45986484305527,228.01499778330813,222.69748607558844,217.22971575071372,212.01522907819475,207.19866017916542,202.74149683763784,198.5027246400358,194.31073540856752,190.0169256894675,185.52734059480255,180.81383884410556
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260391159630.23077,72.3308776750641,48.26409358827611,,,226.03440136440267,212.0540525158972,180.7987862672277,0.0,0.0,0.0,0.0,0.0,0.0,-2.9402299074051683,-88.77872303340975,0.0,2953.332879092515,0.0,0.0,-85825.39015431723,2953.332879092515,0.0,230.620810004694,234.49363630403394,233.7439842903821,230.25506066130032,225.35091406885846,219.94373710923506,214.59825631918744,209.58713081971572,204.96023261123577,200.62421941624845,196.41976039828444,192.18475825789764,187.79704120465092,183.19558926685676,233.89869663510444,234.92099843387516,232.4396612394175,227.9952375097214,222.67825616638257,217.21103118914715,211.99706459894512,207.1809760920227,202.7242572941584,198.48590785658516,194.2943367173231,190.00095524372773,185.51181791836515,180.7987862672277
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260339669532.16415,72.3165748700456,48.25454978150676,,,226.014838634311,212.035884164488,180.7837351916103,0.0,0.0,0.0,0.0,0.0,0.0,-2.955024885476992,-88.76986843094276,0.0,2953.0383199096395,0.0,0.0,-85816.83011103312,2953.0383199096395,0.0,230.6007898279326,234.47322985168344,233.72365260849392,230.23507696453632,225.33141950912764,219.92478185531243,214.57983421428807,209.56920851290124,204.94277177809468,200.60719104262273,196.40315136148445,192.1685716023173,187.78129215951154,183.18029914704545,233.87834952220098,234.90054935631005,232.41945965088797,227.97547920701473,222.65902817514652,217.19234849114628,211.9789019313784,207.1632937686403,202.70701947009343,198.46909275037675,194.27793966161482,189.9849863908058,185.49629679008032,180.7837351916103
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260288184569.6112,72.30227349155867,48.245006926616554,,,225.99527785539195,212.01771762514804,180.76868561710367,0.0,0.0,0.0,0.0,0.0,0.0,-2.969818387928958,-88.76101471179672,0.0,2952.743790216715,0.0,0.0,-85808.27092158,2952.743790216715,0.0,230.58077164798004,234.45282543467832,233.70332295449174,230.21509526094184,225.31192689376869,219.90582849195977,214.561413946772,209.55128799361125,204.92531268644294,200.59016436734618,196.3865439812033,192.15238656112203,187.76554468510506,183.1650105521893,233.85800443872287,234.88010231834278,232.3992600772656,227.95572287499152,222.639802101689,217.17366765652523,211.96074107531393,207.14561320884226,202.68978336527144,198.45227932124325,194.26154424127958,189.9690191305428,185.48077720979362,180.76868561710367
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260236704742.0597,72.28797353946102,48.235465023510535,,,225.97571902745088,211.9995528976965,180.753637543558,0.0,0.0,0.0,0.0,0.0,0.0,-2.9846104149082717,-88.75216187588344,0.0,2952.4492900273326,0.0,0.0,-85799.71258585612,2952.4492900273326,0.0,230.5607554646373,234.43242305281544,233.6829953281731,230.19511555031806,225.29243622258764,219.8868770189885,214.54299551645593,209.53336926166725,204.9078553361069,200.5731393902496,196.3699382572756,192.13620313415092,187.74979878127482,183.14972348213618,233.83766138446765,234.85965731976987,232.37906251834949,227.93596851345518,222.62057794581867,217.15498868509812,211.94258203057097,207.12793441245267,202.6725489795209,198.4354675690174,194.24515045615425,189.95305346277985,185.4652591773506,180.753637543558
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260185230048.99728,72.27367501361036,48.225924072093754,,,225.95616215029315,211.98138998195267,180.73859097082365,0.0,0.0,0.0,0.0,0.0,0.0,-2.999400966562124,-88.74330992311484,0.0,2952.1548191007605,0.0,0.0,-85791.15510401408,2952.1548191007605,0.0,230.5407412777051,234.41202270589184,233.6626697293357,230.17513783246613,225.27294749539044,219.86792743621024,214.5245789231566,209.5154523168912,204.89039972691276,200.55611611116348,196.35333418953633,192.12002132124286,187.73405444786422,183.13443793673403,233.8173203592329,234.8392143603878,232.3588669739385,227.91621612220908,222.6013557073442,217.1363115766791,211.92442479696885,207.11025737929566,202.65531631267038,198.41865749353192,194.2287583060757,189.93708938735816,185.4497426925969,180.73859097082365
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260133760489.91168,72.25937791386436,48.216384072271254,,,225.93660722372417,211.96322887773584,180.72354589875087,0.0,0.0,0.0,0.0,0.0,0.0,-3.014190043037692,-88.7344588534027,0.0,2951.8603773996874,0.0,0.0,-85782.59847600301,2951.8603773996874,0.0,230.52072908698423,234.3916243937044,233.64234615777738,230.15516210718718,225.25346071198328,219.8489797434362,214.50616416669078,209.4975371591045,204.87294585868693,200.53909452991837,196.33673177782015,192.1038411222369,187.71831168471653,183.11915391583074,233.79698136281613,234.81877343999327,232.33867344383174,227.89646570105668,222.58213538607433,217.1176363310823,211.90626937432685,207.0925821091953,202.63808536454835,198.40184909461956,194.21236779088082,189.92112690411884,185.43422775537815,180.72354589875087
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260082296064.2909,72.2450822400808,48.20684502394812,,,225.9170542475493,211.94506958486528,180.70850232719,0.0,0.0,0.0,0.0,0.0,0.0,-3.0289776444821346,-88.72560866665889,0.0,2951.565965344591,0.0,0.0,-85774.04270131429,2951.565965344591,0.0,230.5007188922756,234.37122811605025,233.62202461329576,230.13518837428245,225.23397587217218,219.83003394047793,214.4877512468752,209.47962378812923,204.85549373125568,200.522074646345,196.32013102196188,192.08766253697206,187.7025704916751,183.10387141927418,233.776644395015,234.79833455838272,232.31848192782826,227.8767172498015,222.5629169818178,217.09896294812188,211.88811576246434,207.0749086019757,202.62085613498337,198.38504237211305,194.19597891040652,189.90516601290304,185.41871436553996,180.70850232719
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,260030836771.62277,72.23078799211744,48.19730692702944,,,225.897503221574,211.92691210316025,180.6934602559913,0.0,0.0,0.0,0.0,0.0,0.0,-3.0437637710426007,-88.71675936279527,0.0,2951.27158259305,0.0,0.0,-85765.48778020222,2951.27158259305,0.0,230.48071069338008,234.35083387272635,233.60170509568874,230.11521663355325,225.21449297576328,219.81109002714683,214.46934016352662,209.46171220378693,204.83804334444542,200.50505646027412,196.3035319217963,192.0714855652873,187.68683086858337,183.08859044691235,233.7563094556271,234.77789771535282,232.29829242572706,227.85697076824692,222.54370049438336,217.08029142761202,211.86996396120065,207.05723685746102,202.60362862380404,198.36823732584517,194.17959166448978,189.88920671355206,185.40320252292796,180.6934602559913
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259979382611.3952,72.216495169832,48.187769781420286,,,225.87795414560372,211.90875643244013,180.67841968500517,0.0,0.0,0.0,0.0,0.0,0.0,-3.0585484228662216,-88.70791094172377,0.0,2950.977229107797,0.0,0.0,-85756.93371261597,2950.977229107797,0.0,230.46070449009852,234.33044166352974,233.58138760475398,230.09524688480067,225.19501202256262,219.79214800325448,214.45093091646183,209.44380240589936,204.8205946980824,200.48803997153612,196.28693447715835,192.05531020702173,187.67109281528474,183.07331099859323,233.73597654445004,234.75746291070016,232.27810493732727,227.8372262561965,222.52448592357982,217.06162176936695,211.85181397035518,207.03956687547546,202.5864028308389,198.35143395564873,194.1632060529675,189.873249005907,185.38769222738787,180.67841968500517
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259927933583.0962,72.20220377308227,48.178233587025765,,,225.85840701944392,211.8906025725242,180.66338061408197,0.0,0.0,0.0,0.0,0.0,0.0,-3.073331600100114,-88.69906340335619,0.0,2950.6829050041415,0.0,0.0,-85748.38049835205,2950.6829050041415,0.0,230.44070028223177,234.31005148825756,233.56107214028938,230.07527912782618,225.17553301237638,219.77320786861233,214.43252350549764,209.42589439428838,204.80314779199313,200.47102517996188,196.27033868788286,192.03913646201443,187.65535633162258,183.05803307416488,233.7156456612815,234.73703014422142,232.25791946242802,227.81748371345373,222.50527326921593,217.04295397320087,211.83366578974733,207.0218986558431,202.5691787559165,198.33463226135652,194.14682207567662,189.8572928898092,185.37218347876535,180.66338061408197
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259876489686.2138,72.18791380172605,48.16869834375098,,,225.83886184290006,211.8724505232319,180.64834304307206,0.0,0.0,0.0,0.0,0.0,0.0,-3.0881133028913816,-88.69021674760452,0.0,2950.3886102957767,0.0,0.0,-85739.82813730875,2950.3886102957767,0.0,230.42069806958096,234.2896633467067,233.54075870209272,230.05531336243106,225.1560559450108,219.75426962303192,214.41411793045097,209.40798816877583,204.7857026260039,200.45401208538212,196.25374455380458,192.02296433010432,187.6396214174404,183.0427566734752,233.6953168059192,234.7165994157132,232.23773600082842,227.79774313982216,222.48606253110052,217.024288038928,211.81551941919653,207.00423219838822,202.55195639886557,198.3178322428013,194.13043973245416,189.8413383650998,185.3566762769061,180.64834304307206
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259825050920.2362,72.17362525562118,48.159164051501065,,,225.81931861577763,211.85430028438253,180.63330697182585,0.0,0.0,0.0,0.0,0.0,0.0,-3.102893531387112,-88.68137097438058,0.0,2950.0943450470804,0.0,0.0,-85731.2766293335,2950.0943450470804,0.0,230.4006978519469,234.26927723867453,233.52044728996194,230.03534958841647,225.13658082027194,219.7353332663248,214.3957141911386,209.39008372918343,204.7682591999411,200.4370006876275,196.2371520747586,192.00679381113065,187.62388807258142,183.0274817963722,233.67498997816077,234.69617072497223,232.21755455232758,227.7780045351054,222.46685370904243,217.00562396636263,211.79737485852215,206.986567502935,202.5347357595147,198.301033899816,194.11405902313717,189.8253854316201,185.34117062165578,180.63330697182585
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259773617284.65143,72.1593381346254,48.14963071018113,,,225.7997773378822,211.83615185579558,180.6182724001937,0.0,0.0,0.0,0.0,0.0,0.0,-3.117672285734378,-88.67252608359635,0.0,2949.800108966636,0.0,0.0,-85722.72597462972,2949.800108966636,0.0,230.38069962913056,234.24889316395794,233.50013790369476,230.01538780558377,225.1171076379661,219.71639879830246,214.3773122873775,209.3721810753331,204.75081751363138,200.4199909865287,196.22056125057972,191.99062490493245,187.60815629688935,183.0122084427039,233.65466517780396,234.6757440717952,232.19737511672471,227.75826789910693,222.44764680285047,216.98696175531902,211.7792321075437,206.96890456930765,202.51751683769254,198.2842372322334,194.09767994756257,189.80943408921138,185.32566651286015,180.6182724001937
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259722188778.9477,72.14505243859658,48.140098319696314,,,225.78023800901926,211.81800523729032,180.60323932802604,0.0,0.0,0.0,0.0,0.0,0.0,-3.1324495660802385,-88.66368207516369,0.0,2949.5059022714413,0.0,0.0,-85714.17617289226,2949.5059022714413,0.0,230.36070340093295,234.22851112235432,233.4798305430892,229.99542801373443,225.09763639789938,219.6974662187767,214.3589122189843,209.35428020704666,204.7333775669009,200.4029829819165,196.20397208110288,191.97445761134892,187.5924260902076,182.99693661231828,233.63434240464647,234.65531945597886,232.17719769381895,227.73853323163036,222.4284418123336,216.96830140561147,211.76109116608063,206.95124339733044,202.50029963322774,198.26744223988644,194.08130250556744,189.7934843377149,185.310163950365,180.60323932802604
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259670765402.6133,72.13076816739259,48.130566879951765,,,225.7607006289944,211.7998604286863,180.5882077551733,0.0,0.0,0.0,0.0,0.0,0.0,-3.1472253725717376,-88.65483894899458,0.0,2949.211725026078,0.0,0.0,-85705.6272239685,2949.211725026078,0.0,230.34070916715513,234.20813111366064,233.4595252079431,229.97547021266973,225.07816709987816,219.67853552755884,214.3405139857762,209.33638112414596,204.7159393595763,200.3859766736217,196.1873845661629,191.9582919302191,187.57669745237962,182.9816663050635,233.61402165848614,234.6348968773199,232.15702228340953,227.71880053247932,222.40923873730065,216.9496429170543,211.74295203395246,206.93358398682764,202.483084145949,198.25064892260798,194.06492669698883,189.77753617697195,185.294662934016,180.5882077551733
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259619347155.1366,72.11648532087128,48.12103639085265,,,225.7411651976132,211.7817174298029,180.57317768148596,0.0,0.0,0.0,0.0,0.0,0.0,-3.1619997053559046,-88.64599670500091,0.0,2948.9175771424343,0.0,0.0,-85697.07912785848,2948.9175771424343,0.0,230.320716927598,234.18775313767415,233.4392218980545,229.9555144021911,225.0586997437086,219.65960672446064,214.32211758756995,209.31848382645296,204.69850289148414,200.36897206147512,196.1707987055949,191.94212786138223,187.56097038324893,182.9663975207876,233.59370293912065,234.6144763356151,232.1368488852957,227.69906980145745,222.39003757756052,216.93098628946183,211.72481471097862,206.91592633762355,202.46587037568503,198.23385728023092,194.0485525216638,189.7615896068239,185.27916346365896,180.57317768148596
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259567934036.00583,72.10220389889051,48.111506852304124,,,225.72163171468128,211.76357624045963,180.5581491068144,0.0,0.0,0.0,0.0,0.0,0.0,-3.1767725645797533,-88.63715534309462,0.0,2948.623458481583,0.0,0.0,-85688.53188461304,2948.623458481583,0.0,230.30072668206276,234.16737719419206,233.41892061322116,229.93556058209998,225.03923432919706,219.64067980929394,214.3037230241825,209.30058831378958,204.68106816245077,200.35196914530752,196.15421449923377,191.92596540467733,187.5452448826591,182.95113025933867,233.57338624634784,234.59405783066128,232.11667749927665,227.67934103836842,222.37083833292218,216.9123315226484,211.70667919697868,206.89827044954242,202.44865832226455,198.21706731258823,194.0321799794294,189.74564462711203,185.26366553913968,180.5581491068144
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259516526044.70947,72.08792390130819,48.10197826421137,,,225.7021001800042,211.74543686047596,180.54312203100915,0.0,0.0,0.0,0.0,0.0,0.0,-3.191543950390285,-88.62831486318775,0.0,2948.329369260755,0.0,0.0,-85679.985493927,2948.329369260755,0.0,230.28073843035043,234.14700328301154,233.3986213532412,229.91560875219773,225.0197708561497,219.62175478187004,214.28533029543092,209.28269458597774,204.66363517230275,200.3349679249496,196.13763194691455,191.9098045599438,187.5295209504535,182.93586452056482,233.55307157996555,234.5736413622552,232.09650812515167,227.6596142430159,222.35164100319452,216.89367861642842,211.6885454917722,206.8806163224086,202.43144798551626,198.20027901951278,194.01580907012277,189.72970123767774,185.24816916030397,180.54312203100915
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259465123180.7359,72.07364532798219,48.09245062647955,,,225.68257059338762,211.72729928967135,180.5280964539207,0.0,0.0,0.0,0.0,0.0,0.0,-3.2063138629344836,-88.61947526519221,0.0,2948.035309239247,0.0,0.0,-85671.43995595296,2948.035309239247,0.0,230.26075217226196,234.12663140392996,233.3783241179126,229.89565891228577,225.00030932437303,219.60283164200078,214.26693940113213,209.26480264283933,204.64620392086653,200.31796840023242,196.1210510484722,191.89364532702075,187.51379858647587,182.92060030431404,233.53275893977155,234.5532269301937,232.07634076272004,227.63988941520358,222.33244558818652,216.87502757061623,211.67041359517867,206.86296395604637,202.41423936526894,198.18349240083757,193.99943979358096,189.71375943836242,185.23267432699765,180.5280964539207
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259413725443.5737,72.05936817877047,48.08292393901387,,,225.66304295463723,211.7091635278654,180.51307237539953,0.0,0.0,0.0,0.0,0.0,0.0,-3.2210823023593202,-88.61063654901996,0.0,2947.7412786850764,0.0,0.0,-85662.89527033488,2947.7412786850764,0.0,230.2407679075987,234.10626155674453,233.35802890703334,229.87571106216572,224.98084973367318,219.58391038949796,214.24855034110314,209.24691248419637,204.62877440796882,200.30097057098672,196.10447180374177,191.87748770574734,187.49807779056974,182.90533761043463,233.51244832556378,234.5328145342736,232.05617541178108,227.62016655473514,222.3132520877072,216.8563783850263,211.65228350701776,206.84531335028015,202.39703246135136,198.16670745639553,193.98307214964117,189.6978192290074,185.21718103906653,180.51307237539953
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259362332832.7115,72.04509245353097,48.073398201719556,,,225.64351726355866,211.6910295748776,180.49804979529617,0.0,0.0,0.0,0.0,0.0,0.0,-3.235849268811751,-88.60179871458296,0.0,2947.447277561063,0.0,0.0,-85654.35143702189,2947.447277561063,0.0,230.2207856361616,234.0858937412525,233.3377357204014,229.85576520163895,224.96139208385665,219.5649910241731,214.23016311516085,209.22902410987083,204.61134663343609,200.28397443704333,196.08789421255824,191.8613316959629,187.4823585625786,182.89007643877466,233.4921397371401,234.51240417429182,232.0360120721341,227.6004456614143,222.29406050156555,216.83773105947301,211.634155227109,206.82766450493426,202.3798272735923,198.14992418601966,193.9667061381405,189.68188060945408,185.20168929635645,180.49804979529617
