timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259310945347.6377,72.03081815212158,48.06387341450177,,,225.62399351995765,211.67289743052754,180.48302871346118,0.0,0.0,0.0,0.0,0.0,0.0,-3.2506147624387163,-88.59296176179328,0.0,2947.1533054741158,0.0,0.0,-85645.80845631917,2947.1533054741158,0.0,230.2008053577519,234.0655279572512,233.3174445578149,229.83582133050703,224.94193637472972,219.54607354583808,214.21177772312248,209.21113751968468,204.59392059709495,200.26697999823318,196.07131827475672,191.84517729750652,187.4666409023462,182.87481678918226,233.47183317429835,234.4919958500452,232.01585074357843,227.58072673504492,222.2748708295706,216.81908559377084,211.61602875527203,206.81001741983312,202.36262380182058,198.133142589543,193.95034175891607,189.6659435795439,185.1861990987133,180.48302871346118
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259259562987.84113,72.01654527440031,48.05434957726579,,,225.6044717236399,211.65476709463476,180.46800912974507,0.0,0.0,0.0,0.0,0.0,0.0,-3.2653787833871433,-88.58412569056287,0.0,2946.8593629464885,0.0,0.0,-85637.26632761638,2946.8593629464885,0.0,230.1808270721707,234.045164204538,233.2971554190719,229.81587944857145,224.9224826060989,219.52715795430456,214.19339416480497,209.19325271345994,204.57649629877204,200.24998725438718,196.05474399017228,191.82902451021775,187.45092480971596,182.85955866150564,233.45152863683649,234.4715895613307,231.99569142591344,227.56100977543065,222.25568307153137,216.80044198773416,211.59790409132648,206.7923720948011,202.345422045865,198.11636266679855,193.93397901180515,189.65000813911826,185.17071044598293,180.46800912974507
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259208185752.81042,72.00227382022511,48.04482668991681,,,225.58495187441116,211.63663856701885,180.45299104399845,0.0,0.0,0.0,0.0,0.0,0.0,-3.280141331803944,-88.5752905008037,0.0,2946.5654496359057,0.0,0.0,-85628.7250511678,2946.5654496359057,0.0,230.16085077921923,234.02480248291022,233.2768683039705,229.79593955563385,224.90303077777045,219.50824424938435,214.17501244002537,209.17536969101877,204.559073738294,200.23299620533624,196.03817135863991,191.81287333393558,187.43521028453173,182.844302055593,233.43122612455247,234.45118530794514,231.97553411893858,227.54129478237536,222.2364972272569,216.78180024117754,211.57978123509196,206.77472852966264,202.32822200555444,198.09958441761933,193.91761789664486,189.63407428801864,185.15522333801127,180.45299104399845
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259156813642.03436,71.98800378945398,48.035304752360084,,,225.56543397207716,211.6185118474994,180.4379744560719,0.0,0.0,0.0,0.0,0.0,0.0,-3.294902407836015,-88.56645619242788,0.0,2946.2715656578657,0.0,0.0,-85620.18462677002,2946.2715656578657,0.0,230.14087647869871,234.00444279216518,233.2565832123088,229.77600165149562,224.88358088955096,219.48933243088928,214.15663254860087,209.157488452183,204.54165291548733,200.2160068509112,196.02160037999485,191.79672376849948,187.41949732663699,182.82904697129257,233.41092563724422,234.43078308968552,231.9553788224532,227.52158175568283,222.2173132965563,216.76316035391542,211.56166018638817,206.7570867242422,202.3110236807177,198.08280784183842,193.90125841327242,189.6181420260865,185.1397377746442,180.4379744560719
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259105446655.0018,71.97373518194495,48.025783764500865,,,225.54591801644366,211.60038693589607,180.42295936581598,0.0,0.0,0.0,0.0,0.0,0.0,-3.3096620116302393,-88.55762276534733,0.0,2945.9777110769064,0.0,0.0,-85611.64505427043,2945.9777110769064,0.0,230.12090417041034,233.98408513210038,233.236300143885,229.75606573595854,224.86413294124674,219.4704224986311,214.13825449034846,209.1396089967749,204.52423383017893,200.19901919094323,196.00503105407222,191.7805758137487,187.4037859358754,182.81379340845248,233.39062717470975,234.41038290634884,231.93522553625675,227.5018706951569,222.19813127923874,216.74452232576238,211.54354094503478,206.73944667836423,202.2938270711837,198.0660329392889,193.8849005615251,189.60221135316334,185.12425375572766,180.42295936581598
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259054084791.20157,71.95946799755599,48.016263726244404,,,225.5264040073165,211.5822638320285,180.4079457730813,0.0,0.0,0.0,0.0,0.0,0.0,-3.3244201433334855,-88.5487902194742,0.0,2945.683885754319,0.0,0.0,-85603.10633371989,2945.683885754319,0.0,230.10093385415536,233.96372950251313,233.21601909849707,229.73613180882415,224.8446869326643,219.45151445242166,214.11987826508536,209.12173132461655,204.50681648219518,200.18203322526313,195.988463380707,191.76442946952258,187.38807611209074,182.79854136692106,233.37033073674704,234.3899847577321,231.91507426014866,227.4821616006014,222.1789511751132,216.7258861565329,211.5254235108515,206.7218083918532,202.2766321767813,198.04925970980383,193.86854434124007,189.5862822690906,185.10877128110764,180.4079457730813
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,259002728050.12256,71.94520223614515,48.00674463749598,,,225.50689194450146,211.5641425357164,180.3929336777185,0.0,0.0,0.0,0.0,0.0,0.0,-3.3391768030926055,-88.53995855472046,0.0,2945.390089703782,0.0,0.0,-85594.56846501668,2945.390089703782,0.0,230.0809655297351,233.94337590320086,233.1957400759434,229.71619986989398,224.82524286361019,219.4326082920728,214.10150387262863,209.10385543552994,204.489400871363,200.16504895370196,195.9718973597345,191.74828473566055,187.37236785512667,182.78329084654646,233.35003632315411,234.36958864363226,231.89492499392838,227.46245447182022,222.15977298398892,216.7072518460416,211.5073078836581,206.70417186453358,202.2594389973394,198.03248815321635,193.85218975225467,189.57035477370982,185.09329035063004,180.3929336777185
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,186.02641788059816,186.02641788059816,182.0,182.0,,186.02641788059816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,258951376431.25372,71.93093789757047,47.997226498160856,,,225.4873818278044,211.5460230467794,180.37792307957824,0.0,0.0,0.0,0.0,0.0,0.0,-3.3539319910544383,-88.53112777099815,0.0,2945.0963229390763,0.0,0.0,-85586.03144805908,2945.0963229390763,0.0,230.06099919695077,233.92302433396108,233.175463076022,229.69626991896988,224.80580073389086,219.4137040173964,214.08313131279553,209.0859813293373,204.47198699750896,200.14806637609067,195.9553329909898,191.7321416120018,187.35666116482687,182.76804184717705,233.32974393372902,234.34919456384634,231.87477773739542,227.4427493086172,222.14059670567502,216.688619394103,211.4891940632742,206.6865370962299,202.24224753268695,198.01571826935952,193.83583679440613,189.55442886686248,185.07781096414084,180.37792307957824
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.02641788059816,0,,,False,legacy,0,,0.0,,29,step_turn,0.0,0.0,0.0,0.017099999999999994,0.0,0.021,0.0039000000000000076,0.021,174.06931104373734,214.928941450724,182.0,182.0,,174.06931104373734,139.98876567064985,1839844.152866516,1839.844152866516,0.0,0.0,1839844.152866516,1839.844152866516,0.0,185.86140954482255,True,1840878.2044686412,1840.8782044686411,D,0.0,257847469939.5338,71.62429720542606,47.79261491954684,147.24688312728617,230.36520036659584,225.11338677799546,211.4040493125032,178.4317351037166,1839844.152866516,1839.844152866516,0.0,0.0,1034.0516021251678,0.00017234193368752796,-3.3686554700930715,-88.34087423180046,0.0,88340.87423180045,0.0,1839844.152866516,0.0,88340.87423180045,0.0,229.80744022157725,233.6140739391316,232.8435717328248,229.3676349573735,224.49722417264033,219.1313973730782,213.8237697321252,208.83892832182644,204.22109802886854,199.87125984347765,195.61956386882517,191.27984242004814,186.6758855369282,181.63031616416885,233.18710754962115,234.02885955034387,231.46530121107807,227.00416324847438,221.70881135543303,216.27909409472073,211.10120465213444,206.3073568988602,201.84956768712485,197.57591734453888,193.29437399444348,188.81156110563273,183.93586973025216,178.4317351037166
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.06931104373734,0,,,False,legacy,0,,0.0,,17,step_turn,0.0,0.0,0.0,0.011999999999999993,0.0,0.021,0.009000000000000008,0.021,155.19170607988588,196.77557752600524,182.0,182.0,,155.19170607988588,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.5856821193515,True,1840878.2044686412,1840.8782044686411,D,0.0,256740999571.89044,71.31694432552513,47.58752812069995,152.04395231808044,230.32429643194885,225.3998055021375,211.0535285537288,176.85708050779448,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00017234193368752796,-3.3833472462130127,-88.15065671964635,0.0,84911.58178266829,0.0,1840878.2044686412,-3239.0749369780533,84911.58178266829,0.0,229.90315687666953,233.47054304830104,232.56451286310946,229.02423116032523,224.13613523330605,218.7790362909184,213.4901158744889,208.52155113017176,203.90863271318727,199.54468999123165,195.24836542810155,190.80672965862615,185.97464825537728,180.39607453890156,233.12172168096313,233.8118666224293,231.16912398989942,226.67869256764936,221.3851308248816,215.97231993478238,210.81385182180782,206.03293978614994,201.57523357743582,197.28206500544204,192.9470966562182,188.33770202025707,183.1530727659404,176.85708050779448
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.19170607988588,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.014100000000000001,0.0,0.021,0.0069,0.021,163.98629103411596,205.2235541342947,182.0,182.0,,163.98629103411596,139.98326072499563,1839337.4561429343,1839.3374561429343,0.0,0.0,1839337.4561429343,1839.3374561429343,0.0,186.23905868115438,True,1840878.2044686412,1840.8782044686411,D,0.0,255637397098.20468,71.01038808283464,47.38297289251992,153.78457282147622,230.39582158524843,225.69066017602458,210.72198735132463,175.4754098208059,1839337.4561429343,1839.3374561429343,0.0,0.0,1540.7483257069252,0.00042913332130534886,-3.3980073883622213,-87.9608528952491,0.0,87960.8528952491,0.0,1839337.4561429343,0.0,87960.8528952491,0.0,229.9879284938409,233.31387425485838,232.27182764772854,228.66772698735778,223.7628848381724,218.41540569047547,213.14574339299318,208.1935256068207,203.58511060572891,199.20643000709836,194.86573574877804,190.327771654527,185.29475637167647,179.28798080021068,233.02216703602662,233.54608593071342,230.81841879262416,226.29826267609843,221.00849366133576,215.61479674679933,210.47651902149073,205.7066294112516,201.24329377891374,196.92006648662306,192.51672680393025,187.77020685963492,182.3136680827768,175.4754098208059
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.98629103411596,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.013500000000000005,0.0,0.021,0.007499999999999996,0.021,161.3920709066698,202.7298881834107,182.0,182.0,,161.3920709066698,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.33961723611495,True,1840878.2044686412,1840.8782044686411,D,0.0,254532359581.18582,70.70343321699606,47.17815167579471,152.96902581331722,230.37481172235155,225.95640157824056,210.37971790400448,174.1320873201782,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00042913332130534886,-3.4126358588425583,-87.77082288202404,0.0,86919.8323192321,0.0,1840878.2044686412,-850.9905627919361,86919.8323192321,0.0,230.05935823832758,233.15017844331163,231.97631603866145,228.31099420485236,223.39071267779323,218.0531436192823,212.8022664745873,207.86534020842618,203.2598364650434,198.86418573100164,194.47626328923806,189.8398388944315,184.61166597120965,178.21839444859842,232.92467236319825,233.2909367631031,230.4828596273919,225.93468485588082,220.64864409109973,215.27310610803784,210.15385728626117,205.39408012214483,200.92470953808245,196.5716371344977,192.10094410279814,187.21977883666423,181.49733242120752,174.1320873201782
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.3920709066698,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013600000000000011,0.0,0.021,0.00739999999999999,0.021,161.84073050633188,203.16105692782546,182.0,182.0,,161.84073050633188,139.91536067049427,1833087.6696222431,1833.087669622243,0.0,0.0,1833087.6696222431,1833.087669622243,0.0,186.3221256192689,False,1840878.2044686412,1840.8782044686411,D*,-7790.534846398048,253432506979.41248,70.39791860539235,46.974291494901166,153.2075038676178,230.34166668117365,226.20648356834394,210.0425405151373,172.88082500750033,1833087.6696222431,1833.087669622243,7790.534846398048,7.790534846398048,0.0,0.00042913332130534886,-3.4272328071790628,-87.58169001902694,0.0,87581.69001902694,0.0,1833087.6696222431,0.0,87581.69001902694,0.0,230.11921420599248,232.9813203634475,231.67976956174036,227.95564533810742,223.02101760624706,217.6934590330935,212.46077033351577,207.53806294686916,202.93404163519187,198.51971047044034,194.08293657381816,189.34823891417867,183.9331069563573,177.18871327591606,232.81859605522445,233.0298819963869,230.14334908137968,225.56835881004469,220.28650436840405,214.92890168967466,209.8278557646495,205.07680249536352,200.59943619942845,196.21409519212685,191.67412690891595,186.66095314484147,180.69342576154827,172.88082500750033
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.84073050633188,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01360000000000001,0.0,0.021,0.007399999999999992,0.021,161.79472370316608,203.11684174921615,182.0,182.0,,161.79472370316608,139.93607501932323,1834994.299286194,1834.9942992861938,0.0,0.0,1834994.299286194,1834.9942992861938,0.0,186.32391732183754,False,1840878.2044686412,1840.8782044686411,D*,-5883.9051824472845,252331510399.84076,70.09208622217798,46.7702192751212,153.16069136192377,230.2988647540664,226.4386583654169,209.704239493012,171.7012322380591,1834994.299286194,1834.9942992861938,5883.9051824472845,5.883905182447284,0.0,0.00042913332130534886,-3.441798201730688,-87.39236730975163,0.0,87392.36730975163,0.0,1834994.299286194,0.0,87392.36730975163,0.0,230.16657589753459,232.80545474490012,231.37988956069634,227.5992269448892,222.65135354265504,217.33396628222062,212.11890005014968,207.209282796166,202.60514172248077,198.17013998100734,193.6825863788657,188.84973301612496,183.25661704831697,176.19920763498627,232.7056665922102,232.76552202823456,229.80283900520297,225.20227179885146,219.92494439403222,214.58490970304797,209.50116344995737,204.75750323106155,200.27043197469322,195.8508851638374,191.24031695622574,186.09767774460627,179.9017248863763,171.7012322380591
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79472370316608,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013600000000000011,0.0,0.021,0.00739999999999999,0.021,161.75863503520455,203.08215877742484,182.0,182.0,,161.75863503520455,139.9256671035124,1834036.31401769,1834.03631401769,0.0,0.0,1834036.31401769,1834.03631401769,0.0,186.3253230792155,False,1840878.2044686412,1840.8782044686411,D*,-6841.890450951178,251231088611.43015,69.78641350317504,46.566253594190066,153.15865200492047,230.2464198154051,226.65379585262508,209.3659177437514,170.59131410255566,1834036.31401769,1834.03631401769,6841.890450951178,6.841890450951178,0.0,0.00042913332130534886,-3.4563320600303093,-87.20314979772728,0.0,87203.14979772728,0.0,1834036.31401769,0.0,87203.14979772728,0.0,230.20205768238287,232.6233390243385,231.0774665196927,227.2424931731116,222.2824069798796,216.9752841499186,211.77723004169783,206.8795730407649,202.27377805149573,197.81629620110678,193.27637501274964,188.34591666468035,182.5836120889393,175.24733015975238,232.58597007576935,232.4978901518937,229.46131704688392,224.83637304442925,219.56388304720474,214.24102712786424,209.173665326966,204.4360740792153,199.93764093798677,195.4821096824894,190.79997550572577,185.53098719917446,179.12346817902,170.59131410255566
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.75863503520455,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013600000000000004,0.0,0.021,0.007399999999999997,0.021,161.71541292677284,203.04062057932939,182.0,182.0,,161.71541292677284,139.91204004232193,1832782.0260208638,1832.782026020864,0.0,0.0,1832782.0260208638,1832.782026020864,0.0,186.32700706287372,False,1840878.2044686412,1840.8782044686411,D*,-8096.178447777405,250131419395.81763,69.48094983217156,46.36242740433847,153.15426078270022,230.18466929220114,226.85234376837337,209.0274284455679,169.54686172753958,1832782.0260208638,1832.782026020864,8096.178447777405,8.096178447777405,0.0,0.00042913332130534886,-3.470834404552578,-87.01406713361138,0.0,87014.06713361137,0.0,1832782.0260208638,0.0,87014.06713361137,0.0,230.22596447346706,232.4351487277345,230.77258010231432,226.88545067574256,221.91413069062108,216.61732821841778,211.4356536903445,206.54882241347406,201.9398666123537,197.45819094200087,192.86453833497626,187.8373989081423,181.91489955808964,174.33213360500991,232.45963345045558,232.22708092944822,229.11883996403697,224.47068172519562,219.20330708492565,213.8972161173882,208.84530982390564,204.11246987114427,199.6010688613037,195.10791696254537,190.35353423414708,184.9616485293383,178.35901091856593,169.54686172753958
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.71541292677284,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013600000000000001,0.0,0.021,0.0074,0.021,161.66583233073368,202.99297209783376,182.0,182.0,,161.66583233073368,139.89637366487523,1831340.0313816324,1831.3400313816323,0.0,0.0,1831340.0313816324,1831.3400313816323,0.0,186.32893926154674,False,1840878.2044686412,1840.8782044686411,D*,-9538.173087008763,249032615376.98865,69.17572649360795,46.158761580678224,153.14915885682186,230.11387047897261,227.03475518732873,208.68867799371534,168.56395456511987,1831340.0313816324,1831.3400313816323,9538.173087008763,9.538173087008763,0.0,0.00042913332130534886,-3.485305260889575,-86.82513802198254,0.0,86825.13802198254,0.0,1831340.0313816324,0.0,86825.13802198254,0.0,230.23860646512983,232.24107825906165,230.46533563680796,226.52813455696548,221.54650653774078,216.26004313659203,211.0940939885694,206.2169513179312,201.60335873130654,197.0958732309038,192.44733715892104,187.3247583764211,181.25111298965618,173.45226601845528,232.32678423957321,231.95318615036555,228.77545991091088,224.10521200952294,218.8431986974653,213.55343546268185,208.5160441704224,203.78664760684327,199.2607276938169,194.7284626147653,189.90142217008105,184.3903957373157,177.6086659063375,168.56395456511987
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.66583233073368,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013700000000000009,0.0,0.021,0.007299999999999992,0.021,161.98515664587256,203.29986161132703,182.0,182.0,,161.98515664587256,139.98635296931815,1839622.0784017437,1839.6220784017437,0.0,0.0,1839622.0784017437,1839.6220784017437,0.0,186.31650391845653,True,1840878.2044686412,1840.8782044686411,D,0.0,247928842129.9476,68.86912281387433,45.95417469926845,153.14331216522532,230.02561423589214,227.2013816017423,208.3480964213972,167.63871380696975,1839622.0784017437,1839.6220784017437,0.0,0.0,1256.12606689753,0.0006384876657882705,-3.4997444872352355,-86.63535807396225,0.0,86635.35807396226,0.0,1839622.0784017437,0.0,86635.35807396226,0.0,230.23942133180896,232.0397664211894,230.15396000832985,226.16860294246925,221.17755864114756,215.90146798520664,210.750589253471,205.88193930396088,201.2621002505201,196.72700076208892,192.02224942466785,186.80540286616267,180.5897070858497,172.6046449150486,232.18590845941176,231.6740430732141,228.42873038897562,223.73744850009408,218.48107050658535,213.2072303637307,208.18338451455077,203.4559940821353,198.9137668518721,194.3405946724798,189.4402250329578,183.81375425573555,176.86913458261606,167.63871380696975
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.98515664587256,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01370000000000002,0.0,0.021,0.007299999999999982,0.021,161.90839186076886,203.2260841767292,182.0,182.0,,161.90839186076886,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.31949139903963,True,1840878.2044686412,1840.8782044686411,D,0.0,246824239966.5081,68.56228887958558,45.74943417631919,153.10057738772463,229.9352958234249,227.35222094541837,208.00610607654406,166.7657917593583,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0006384876657882705,-3.5141520605637835,-86.4454399712889,0.0,86320.0387074065,0.0,1840878.2044686412,-125.40126388240606,86320.0387074065,0.0,230.22921867617342,231.83247814185356,229.83990778296933,225.80833509257462,220.80870629373823,215.5429427844042,210.40643189260524,205.54510425032004,200.91754884068234,196.35332343388657,191.59149292137243,186.28206478712943,179.9332716884351,171.78857742598794,232.03875353020737,231.3920241761182,228.08124994444964,223.36998823587857,218.11942226885975,212.8610100693895,207.8497340673649,203.12305320978314,198.56307635255922,193.94778318962986,188.97417258805237,183.23643948742838,176.14364442934558,166.7657917593583
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.90839186076886,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013700000000000014,0.0,0.021,0.007299999999999987,0.021,161.83898310026802,203.15937756221683,182.0,182.0,,161.83898310026802,139.9800862782959,1839045.267655894,1839.045267655894,0.0,0.0,1839045.267655894,1839.045267655894,0.0,186.3221936626868,True,1840878.2044686412,1840.8782044686411,D,0.0,245720812805.91455,68.25578133497626,45.54491144281949,153.09440362630812,229.83633447697105,227.48811276553403,207.66359868167166,165.9441609002405,1839045.267655894,1839.045267655894,0.0,0.0,1832.9368127472699,0.0009439771345794821,-3.5285280150851825,-86.25572712839568,0.0,86255.72712839568,0.0,1839045.267655894,0.0,86255.72712839568,0.0,230.20856684000495,231.61984165348835,229.52379980934714,225.4479045483568,220.44046370048875,215.18493302285333,210.06206740347665,205.20691815909723,200.5702736624709,195.9756151190839,191.15618557294997,185.75629429898086,179.2834631734647,171.00395370604335,231.88541709755233,231.10716462825496,227.73300437841206,223.0027771857309,217.7581710889452,212.51467473133934,207.5149910034243,202.78774642861617,198.20864932222173,193.5501904787681,188.50373561085556,182.6593269640661,175.43313072354022,165.9441609002405
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83898310026802,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013700000000000009,0.0,0.021,0.007299999999999992,0.021,161.76337331177794,203.0867124770151,182.0,182.0,,161.76337331177794,139.95599311853883,1836827.639022217,1836.827639022217,0.0,0.0,1836827.639022217,1836.827639022217,0.0,186.32513849419541,False,1840878.2044686412,1840.8782044686411,D*,-4050.565446424298,244618716222.50122,67.94964339513923,45.34063533482598,153.08627342867777,229.72928218890283,227.60945079347985,207.3204524923365,165.17071317925968,1836827.639022217,1836.827639022217,4050.565446424298,4.050565446424298,0.0,0.0009439771345794821,-3.542872389366225,-86.06624568625446,0.0,86066.24568625446,0.0,1836827.639022217,0.0,86066.24568625446,0.0,230.17773867366276,231.40201110860968,229.2057016997632,225.08730989874462,220.07278119334936,214.82735827520256,209.71740222628512,204.86729662100342,200.2202357479339,195.59394667842494,190.71660042248925,185.22862689389055,178.64083707009397,170.24994417111137,231.72603357489544,230.81955295264396,227.384037478636,222.63581986404085,217.3972912772585,212.16818021970207,207.17910869832616,202.45005066403684,197.85053286385838,193.148009596868,188.0293355375961,182.08301560180007,174.7376949948287,165.17071317925968
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.76337331177794,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013700000000000013,0.0,0.021,0.007299999999999989,0.021,161.68219591806917,203.008697952981,182.0,182.0,,161.68219591806917,139.9301409955213,1834448.1085321044,1834.4481085321045,0.0,0.0,1834448.1085321044,1834.4481085321045,0.0,186.32830150158992,False,1840878.2044686412,1840.8782044686411,D*,-6430.095936536789,243518047357.38196,67.6439020437172,45.13662385766503,153.07752845011342,229.61435761509287,227.7166365824639,206.9765910578665,164.44255696518485,1834448.1085321044,1834.4481085321045,6430.095936536789,6.430095936536789,0.0,0.0009439771345794821,-3.557185224689617,-85.87701194035216,0.0,85877.01194035217,0.0,1834448.1085321044,0.0,85877.01194035217,0.0,230.13701256464327,231.17915624239606,228.88569954872466,224.7265723378953,219.70563251761135,214.47016209805315,209.37236799961372,204.52618280426518,199.8674268258509,195.20841865790194,190.27302509371654,184.69956157759916,178.00579486807385,169.52538812874369,231.56073623292528,230.52927437185892,227.03438896398882,222.26911684264857,217.03675399878907,211.82148068944468,206.84204095952092,202.1099460303335,197.48877956118758,192.74143734860473,187.55138575266608,181.50807146936177,174.05740341300913,164.44255696518485
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.68219591806917,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013700000000000006,0.0,0.021,0.007299999999999996,0.021,161.59559401607441,202.9254717915595,182.0,182.0,,161.59559401607441,139.9025539721525,1831908.8910298157,1831.9088910298155,0.0,0.0,1831908.8910298157,1831.9088910298155,0.0,186.33167738915193,False,1840878.2044686412,1840.8782044686411,D*,-8969.313438825542,242418902022.76407,67.33858389521224,44.93289477034713,153.06814231413958,229.4917860386518,227.81006045951617,206.63194046010136,163.75697194987552,1831908.8910298157,1831.9088910298155,8969.313438825542,8.969313438825543,0.0,0.0009439771345794821,-3.5714665650215545,-85.68804199162616,0.0,85688.04199162616,0.0,1831908.8910298157,0.0,85688.04199162616,0.0,230.08665968087726,230.95144101932087,228.5638749346466,224.3657098135247,219.33898952815036,214.11328770790507,209.02689795945773,204.18352392029811,199.51184514811436,194.81913860627571,189.8257479375445,184.1695798501174,177.37870224019915,168.82917571799032,231.38965801030693,230.23641228432675,226.6840962201985,221.90266657670918,216.6765291027757,211.47453038110524,206.50374378052473,201.76741748760332,197.12344892249558,192.33067569486732,187.07029296202168,180.93502928548327,173.39228695852668,163.75697194987552
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.59559401607441,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013800000000000007,0.0,0.021,0.007199999999999995,0.021,161.87184928869888,203.19096411465222,182.0,182.0,,161.87184928869888,139.9792136243629,1838964.9451756286,1838.9649451756286,0.0,0.0,1838964.9451756286,1838.9649451756286,0.0,186.32091397097253,False,1840878.2044686412,1840.8782044686411,D*,-1913.2592930125538,241315523055.6587,67.03208973768297,44.728380969620055,153.05813516899673,229.34722269499414,227.8897573087838,206.28490148674146,163.11126979635864,1838964.9451756286,1838.9649451756286,1913.2592930125538,1.9132592930125538,0.0,0.0009439771345794821,-3.5857162891688787,-85.4983448839435,0.0,85498.3448839435,0.0,1838964.9451756286,0.0,85498.3448839435,0.0,230.02587565864167,230.71738486048042,228.23840724985106,224.00276687676532,218.97086853344575,213.7547536765143,208.67898933306168,203.83724169010532,199.1512782458365,194.42373776272643,189.3722824743616,183.63620354621318,176.757229974692,168.1588783001493,231.2111138504921,229.93873404284145,226.3306947554425,221.53394969438313,216.31411226084182,211.12482923077098,206.1616574960338,201.41975831530905,196.75160884049626,191.91255884734784,186.58274949350073,180.36067756793926,172.73951860162552,163.11126979635864
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.87184928869888,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013800000000000002,0.0,0.021,0.0072,0.021,161.76000355607442,203.0834739878277,182.0,182.0,,161.76000355607442,139.982198061148,1839239.6444071452,1839.2396444071453,0.0,0.0,1839239.6444071452,1839.2396444071453,0.0,186.3252697664272,True,1840878.2044686412,1840.8782044686411,D,0.0,240211979269.0144,66.72554979694844,44.52383661921663,153.01138969112466,229.20803970784667,227.95584141537182,205.93593235256859,162.5010984876681,1839239.6444071452,1839.2396444071453,0.0,0.0,1638.560061495984,0.0012170704781621462,-3.59993439272644,-85.30862134536842,0.0,85308.62134536842,0.0,1839239.6444071452,0.0,85308.62134536842,0.0,229.95560566955422,230.47830435860274,227.91075550598006,223.63920900096306,218.60268007002097,213.39591429216938,208.32998514532898,203.48874886436246,198.78731944856816,194.0241021273034,188.9148883946568,183.1019410443324,176.14337404874962,167.51363562958753,231.0270439945688,229.63866893615636,225.97677147613112,221.16553367947344,215.95199323208837,210.77482216458247,205.8182818186667,201.069670223307,196.37634057785868,191.4906758983604,186.09284197174532,179.78907702422566,172.1012929545862,162.5010984876681
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.76000355607442,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013800000000000008,0.0,0.021,0.007199999999999993,0.021,161.65604988634013,202.98357092785417,182.0,182.0,,161.65604988634013,139.94989147188514,1836266.0196054077,1836.2660196054078,0.0,0.0,1836266.0196054077,1836.2660196054078,0.0,186.3293205525624,False,1840878.2044686412,1840.8782044686411,D*,-4612.184863233473,239110219657.25116,66.41950546034755,44.319622969684765,153.00131832275665,229.0612679392094,228.00919886961282,205.58598665058662,161.9264336078707,1836266.0196054077,1836.2660196054078,4612.184863233473,4.612184863233473,0.0,0.0012170704781621462,-3.614120926997732,-85.11920562775283,0.0,85119.20562775283,0.0,1836266.0196054077,0.0,85119.20562775283,0.0,229.87642884030953,230.23481738119824,227.5815200493312,223.27558979006912,218.23492756308696,213.03724031902587,207.98035788482198,203.13856956820962,198.42061097414881,193.62107593578997,188.45468501861313,182.56816405354184,175.5384085013808,166.89345754334556,230.83754015753172,229.33624086947674,225.6222985470812,220.79735223990903,215.59008145746623,210.4244098381328,205.47352793029222,200.7171034803137,195.99767744594948,191.06522345816452,185.60100952023916,179.2209285793296,171.4783529200971,161.9264336078707
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.65604988634013,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013800000000000017,0.0,0.021,0.007199999999999984,0.021,161.54677773022055,202.87855905477423,182.0,182.0,,161.54677773022055,139.915023338939,1833056.6203068541,1833.056620306854,0.0,0.0,1833056.6203068541,1833.056620306854,0.0,186.33358102110617,False,1840878.2044686412,1840.8782044686411,D*,-7821.584161787061,238010385685.06705,66.11399602362974,44.115766241827956,152.98940859516827,228.90768103369896,228.05016193080178,205.23496618232596,161.38510820481977,1833056.6203068541,1833.056620306854,7821.584161787061,7.821584161787061,0.0,0.0012170704781621462,-3.628275947273431,-84.93012165419427,0.0,84930.12165419427,0.0,1833056.6203068541,0.0,84930.12165419427,0.0,229.78857919736512,229.9870495385173,227.25074575569508,222.911894402192,217.8675556007279,212.67865457568345,207.6300287867816,202.78664884405464,198.05115772886455,193.21477635518147,187.9919536245754,182.03530768591145,174.94267440483569,166.2977270620132,230.64273496205482,229.03152759092205,225.26730580113275,220.4293972338652,215.22834362789266,210.07354938431098,205.12736363426842,200.3620656719877,195.61570924969644,190.63642474598257,185.10763279675024,178.65664905481765,170.87059628569918,161.38510820481977
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.54677773022055,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013900000000000006,0.0,0.021,0.007099999999999995,0.021,161.7958311383999,203.11790605284642,182.0,182.0,,161.7958311383999,139.9833608438839,1839346.6714768982,1839.3466714768983,0.0,0.0,1839346.6714768982,1839.3466714768983,0.0,186.3238741883559,True,1840878.2044686412,1840.8782044686411,D,0.0,236906777682.1809,65.80743824505025,43.91120998879806,152.97699334377796,228.72945139344972,228.0785800779801,204.881251343387,160.87501490480972,1839346.6714768982,1839.3466714768983,0.0,0.0,1531.532991742948,0.001472325976785971,-3.6423993453446686,-84.74038842742249,0.0,84740.38842742248,0.0,1839346.6714768982,0.0,84740.38842742248,0.0,229.69111046085965,229.73345147800885,226.91658425537375,222.54615742580458,217.49857174104332,212.31815826548922,207.2769664846256,202.4308735005763,197.67672061197482,192.80283448561806,187.52425292954285,181.50099364312806,174.35399931545012,165.72436401691547,230.44084098906987,228.72225569852648,224.9093171117794,220.05914346943916,214.86425981861882,209.71970812853334,204.77718150237513,200.0017986347902,195.22747448241563,190.2011365019559,184.60950945872048,178.09323110732655,170.27549712445358,160.87501490480972
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.7958311383999,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013900000000000004,0.0,0.021,0.007099999999999997,0.021,161.6625693342325,202.98983627561287,182.0,182.0,,161.6625693342325,139.97885001730273,1838931.477360026,1838.931477360026,0.0,0.0,1838931.477360026,1838.931477360026,0.0,186.32906644136452,False,1840878.2044686412,1840.8782044686411,D*,-1946.7271086152177,235803418795.7649,65.50094966549025,43.70669991007243,152.92810600232758,228.56093591160752,228.09464016425392,204.5253349923611,160.39229685056827,1838931.477360026,1838.931477360026,1946.7271086152177,1.9467271086152178,0.0,0.001472325976785971,-3.6564911285040393,-84.55069895622667,0.0,84550.69895622667,0.0,1838931.477360026,0.0,84550.69895622667,0.0,229.58504897394766,229.47537036025625,226.58049868522758,222.17984024576947,217.1293886827116,211.95712470666814,206.92255659513063,202.07272410545977,197.29897398733416,192.38720183979066,187.05383063423724,180.96755416063317,173.7740341837189,165.17243008952235,230.23390581839215,228.41088317567528,224.5509126612264,219.68914673404362,214.50032504640126,209.36536694938317,204.42555291307525,199.6391049793645,194.8361486374216,189.76297126682329,184.11056877693105,177.5342931443996,169.69469313523976,160.39229685056827
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.6625693342325,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013899999999999997,0.0,0.021,0.007100000000000004,0.021,161.53735660179368,202.86950535251418,182.0,182.0,,161.53735660179368,139.93976287838518,1835333.7442546082,1835.333744254608,0.0,0.0,1835333.7442546082,1835.333744254608,0.0,186.33394846327172,False,1840878.2044686412,1840.8782044686411,D*,-5544.460214033024,234702218549.21213,65.19506070811448,43.502589940154365,152.91576532117307,228.3854445052136,228.0992542947094,204.168211306807,159.93740706076287,1835333.7442546082,1835.333744254608,5544.460214033024,5.544460214033024,0.0,0.001472325976785971,-3.670551358644035,-84.36138083997265,0.0,84361.38083997265,0.0,1835333.7442546082,0.0,84361.38083997265,0.0,229.47097825103702,229.2134157656622,226.24307581944365,221.81348461729502,216.76050516000652,211.59603114602743,206.56729173205704,201.71275817524744,196.91860076602632,191.96875073475036,186.5817823970259,180.43623602004268,173.2038425062742,164.64200876001107,230.02201327682445,228.0974255967001,224.19205642044247,219.31933471827313,214.13644677910455,209.01043055668245,204.07240093958094,199.27395433071118,194.44179004396455,189.32213902784474,183.61122137985734,176.9804417939402,169.12884334501632,159.93740706076287
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.53735660179368,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013900000000000008,0.0,0.021,0.0070999999999999935,0.021,161.40733792086758,202.7445593259288,182.0,182.0,,161.40733792086758,139.8982503027335,1831512.7644681802,1831.5127644681802,0.0,0.0,1831512.7644681802,1831.5127644681802,0.0,186.33902133848943,False,1840878.2044686412,1840.8782044686411,D*,-9365.440000460949,233603310890.53122,64.88980858070312,43.29890490661189,152.90167279314977,228.20387546857128,228.09271939876217,203.8097992736606,159.50863762298764,1831512.7644681802,1831.5127644681802,9365.440000460949,9.365440000460948,0.0,0.001472325976785971,-3.684580101444114,-84.17245680047488,0.0,84172.45680047487,0.0,1831512.7644681802,0.0,84172.45680047487,0.0,229.3491092396815,228.94769635196835,225.90434845615,221.44706848358663,216.3918639181131,211.23480488814312,206.2111052480499,201.35094116625845,196.53563272799292,191.54762090993728,186.1083838511475,179.907408639932,172.6436567816165,164.13260321873042,229.80529135093965,227.78195274578857,223.83276993515273,218.9496931524046,213.77258990443087,208.65486072637327,203.71770631598486,198.90637551181212,194.04451257016765,188.87887287344313,183.1118126279049,176.43198777587816,168.57775879493016,159.50863762298764
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.40733792086758,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014000000000000012,0.0,0.021,0.006999999999999989,0.021,161.63076203573064,202.9592687733497,182.0,182.0,,161.63076203573064,139.9587917840354,1837085.2391379292,1837.0852391379292,0.0,0.0,1837085.2391379292,1837.0852391379292,0.0,186.33030629158728,False,1840878.2044686412,1840.8782044686411,D*,-3792.9653307120316,232501059747.04846,64.58362770751346,43.09460015055803,152.8871382267678,227.99533404664058,228.0747177543329,203.44845844906047,159.10433483216232,1837085.2391379292,1837.0852391379292,3792.9653307120316,3.7929653307120317,0.0,0.001472325976785971,-3.6985772609149303,-83.98295682489601,0.0,83982.95682489601,0.0,1837085.2391379292,0.0,83982.95682489601,0.0,229.21836785344664,228.67660088991764,225.56244215276513,221.07861491111683,216.02146093318854,210.871427668756,205.85193763365368,200.98512915642746,196.1478131623456,191.12145518069795,185.63124989152115,179.37880156853015,172.09146862651355,163.64244320788495,229.58185982567582,227.46215454290825,223.47056535043444,218.57768873606673,213.406216665477,208.29609239021525,203.3588186845941,198.53356951263407,193.64134295786218,188.43007213525107,182.60925937077988,175.88612765060736,168.0391946438437,159.10433483216232
2026-07-13 04:00:00+00:00,9.286,28813.927660893503,28813.90084,28813.927660893503,0.0,0.0,0.0,28.81390084,28.813927660893505,28813.90084,161.63076203573064,0,,,True,optimized,9,0.0,0.0,1812064.2768077478,16,step_turn,0.018375000000000002,0.018375000000000002,0.007538917989844029,0.005500000000000015,0.0,0.021,0.005719087167105417,0.01875800515694946,134.7206680947619,181.99999999999997,182.0,182.0,162.40322723796726,134.7206680947619,140.0,1840878.2044686412,1840.8782044686411,660868.0863228769,660.8680863228768,1180010.1181457643,1180.0101181457644,0.0,192.2813905740858,True,1840878.2044686412,1840.8782044686411,C,0.0,231791199839.9099,64.38644439997498,42.96302600249036,163.17964471377766,228.43158456661308,228.0626596246579,203.18820221203475,159.29428156044074,1180010.1181457643,1180.0101181457644,0.0,0.0,0.0,0.001472325976785971,-3.7125541400126445,-83.86127458628668,0.0,80771.54750113474,0.0,1180010.1181457643,-3089.7270851519424,80771.54750113474,0.0,229.13849370955052,228.49989365532272,225.33616522975808,220.83308912602106,215.773891483359,210.6285728755153,205.61261472571226,200.7426824309427,195.89243304467692,190.84243960748577,185.3198589268991,179.03321955507758,171.72673114357656,163.41045708556547,229.4632992072992,227.28850387074948,223.27198136716683,218.3728223969973,213.2044019548469,208.0992630929736,203.16348183907644,198.3327340294178,193.42630453677,188.19226100767682,182.34292581323126,175.59344397438406,167.74154662396674,159.29428156044074
2026-07-13 04:10:00+00:00,82.014,254484.3901342087,254484.52116,254484.3901342087,0.13102579131373204,0.13102579131373204,0.0,254.48452116,254.4843901342087,254484.52116,134.7206680947619,0,,,True,optimized,9,0.0,0.0,1651500.972049724,17,step_turn,0.002625,0.002625,0.002625,0.011700000000000021,0.0,0.021,0.0066749999999999796,0.021,155.26391062949128,196.84486992198006,182.0,182.0,181.78219804556613,155.26391062949128,139.92103537902778,1833609.991985047,1833.609991985047,392252.5270212104,392.2525270212104,1441357.4649638366,1441.3574649638365,0.0,186.58276983891795,False,1840878.2044686412,1840.8782044686411,C*,-7268.212483594194,230926385360.9316,64.14621815581434,42.80273067215281,147.91121156135983,228.14159498460617,228.07244408812045,202.93397784804637,158.63168567290236,1441357.4649638366,1441.3574649638365,7268.212483594194,7.268212483594194,0.0,0.001472325976785971,-3.726506206029182,-83.71239609922382,0.0,83712.39609922383,0.0,1441357.4649638366,0.0,83712.39609922383,0.0,229.04698134763143,228.29737328075737,225.07698576679314,220.552107150007,215.4908361549821,210.35110834884316,205.33921232891046,200.4654124527055,195.59947526647193,190.52030338120832,184.95570367671505,178.61807379914916,171.25997230283758,162.94859067036913,229.27698605054596,227.01871920331226,222.96520509184847,218.05735553000133,212.89388456004423,207.79578370952103,202.86070125501337,198.0188222771161,193.08646357300765,187.81102946715475,181.9068653076345,175.09480904380078,167.1807744886406,158.63168567290236
2026-07-13 04:20:00+00:00,212.153,658298.2249564965,658298.0298199999,658298.2249564965,0.0,0.0,0.0,658.2980298199999,658.2982249564965,658298.0298199999,155.26391062949128,0,,,True,optimized,9,0.0,0.0,1182579.9795121448,15,step_turn,0.018375000000000002,0.018375000000000002,0.012938988301494026,0.0001,0.0,0.021,0.0,0.013038988301494026,125.0,173.17260250781788,182.0,182.0,172.74814620863555,125.0,140.0,1840878.2044686412,1840.8782044686411,1134242.9310521462,1134.2429310521463,706635.273416495,706.6352734164949,0.0,213.68511369216094,True,1840878.2044686412,1840.8782044686411,C,0.0,230388940106.55887,63.99692780737746,42.70311397206032,152.31035856741855,228.09295340397622,228.05562552505353,202.76474761988354,158.28508754093235,706635.273416495,706.6352734164949,0.0,0.0,0.0,0.001472325976785971,-3.740442888001989,-83.62009183684289,0.0,0.0,0.0,706635.273416495,-189106.81720474118,-105486.7253678983,0.0,228.98176910708952,228.16974269601783,224.91788962749823,220.38130462068753,215.31938070487257,210.18312567104613,205.17357291994293,200.2973461510087,195.42200613581227,190.32550325338113,184.73596510249098,178.36776517525416,170.97720211120358,162.62316087361725,229.1790453216321,226.88213629171898,222.8117114296785,217.9001745548066,212.7393704909751,207.64487877743437,202.71040410588523,197.8635686079278,192.9193092387615,187.62472476810618,181.69509676389018,174.85388237665433,166.91093745811273,158.28508754093235
2026-07-13 04:30:00+00:00,347.474,1078191.267381591,1078190.9735599998,658793.8539836783,419397.11957632157,0.0,419397.41339791275,1078.1909735599997,1078.191267381591,1078190.9735599998,125.0,0,,,True,optimized,9,0.0,0.0,1037103.2790268814,16,step_turn,0.002625,0.002625,0.002625,0.0097,0.0,0.021,0.008675,0.021,159.58008863345745,200.98897449941813,182.0,182.0,303.16486264871594,159.58008863345745,139.9296856840323,1834406.1998822885,1834.4061998822885,656011.865291275,656.011865291275,1178394.3345910136,1178.3943345910136,0.0,186.4106889198516,False,1840878.2044686412,1840.8782044686411,C*,-6472.004586352734,229633476239.80493,63.78707673327915,42.5630870263708,,,228.04912895761697,202.571355111722,157.1830140871214,1178394.3345910136,1178.3943345910136,6472.004586352734,6.472004586352734,0.0,0.001472325976785971,-3.754357877129356,-83.48993476420182,2781.988692403276,2777.82476532094,2781.988692403276,1178394.3345910136,-83494.09869128419,-4.163927082365262,0.0,228.8971363093893,228.00140035538524,224.70681267710557,220.15389269649876,215.09075770995008,209.95941719549197,204.9540237591979,200.07635728821427,195.1908967228589,190.0737827470413,184.45176173876467,178.0354553473439,170.56232798960886,161.990044946355,229.01725019833893,226.65123337579783,222.5499331573534,217.63112156486687,212.47482610750032,207.38726167054813,202.45523650438744,197.60176418584763,192.63898855487008,187.31223119657903,181.3342071227198,174.41761410529764,166.31978475449006,157.1830140871214
2026-07-13 04:40:00+00:00,465.988,1445933.141532628,1445932.80472,1356141.3902750858,89791.41444491409,0.0,89791.7512575424,1445.93280472,1445.933141532628,1445932.80472,159.58008863345745,0,,,True,optimized,9,0.0,0.0,394945.0629360131,13,step_turn,0.007875,0.007875,0.007875,0.0001,0.0,0.021,0.013025000000000002,0.021,149.42150437187118,191.24170413734714,182.0,182.0,243.27546291884596,149.42150437187118,140.0,1840878.2044686412,1840.8782044686411,1353362.2892660399,1353.3622892660399,487515.91520260135,487.5159152026013,0.0,186.82202072907663,True,1840878.2044686412,1840.8782044686411,C,0.0,229099815711.42023,63.63883769761673,42.46417183384696,,,228.02108321270714,202.4156858102512,156.68972623782574,487515.91520260135,487.5159152026013,0.0,0.0,0.0,0.001472325976785971,-3.768257599528111,-83.39833439252763,2779.101009045844,0.0,2779.101009045844,487515.91520260135,-404697.39978095214,-321299.0653884245,0.0,228.82700759433615,227.8777515636206,224.55617308285827,219.9933172750263,214.92995672144514,209.8022466554145,204.79987826309713,199.92150432879936,195.02961856667264,189.89916928527683,184.2558554105097,177.80718670536402,170.27557044459328,161.54260513145465,228.92044807243377,226.52219473387103,222.40683501922953,217.48516861336424,212.33159354651048,207.2478711354946,202.3175409117945,197.46144480852104,192.49042334570524,187.14897698917662,181.1486178828115,174.19694354039902,166.0266164109739,156.68972623782574
