timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 04:50:00+00:00,564.537,1751724.6413759245,1751724.4387799997,1751724.6413759245,0.0,0.0,0.0,1751.7244387799997,1751.7246413759244,1751724.4387799997,149.42150437187118,0,,,True,optimized,9,0.0,0.0,89153.56309271674,3,step,0.01575,0.01575,0.01575,0.0,0.0,0.021,0.005250000000000001,0.021,147.07828634309328,188.9965046098308,182.0,182.0,202.19158043794994,147.07828634309328,140.0,1840878.2044686412,1840.8782044686411,1776941.4077195772,1776.9414077195772,63936.796749064,63.936796749064,0.0,186.92004349832646,True,1840878.2044686412,1840.8782044686411,B,0.0,229051446500.44873,63.625401805680205,42.45520649059785,,,228.00132233216266,202.39847876207006,156.67707964120945,63936.796749064,63.936796749064,0.0,0.0,0.0,0.001472325976785971,-3.7821559356125167,-83.39001650643768,0.0,66711.46163634071,0.0,63936.796749064,-16678.554870096967,66711.46163634071,0.0,228.8071663312404,227.85800497887448,224.5367577899774,219.97435707607443,214.91150153341636,209.7843028934864,204.78243342317643,199.90454604141598,195.0131481769133,189.88321058387822,184.2404595452795,177.7924339946661,170.26156889087136,161.52947454399686,228.90059748962634,226.50258335160493,222.38763409923348,217.46645857336856,212.313397513798,207.23018214019143,202.30034365225393,197.44473187831846,192.47420620452678,187.13329257886934,181.13353191692462,174.18255089394626,166.01303861991207,156.67707964120945
2026-07-13 05:00:00+00:00,645.557,2003123.6286853382,2003124.6375799999,1840878.2044686412,162246.43311135867,1.008894661674276,162245.424216697,2003.12463758,2003.1236286853382,2003124.6375799999,147.07828634309328,0,,,True,optimized,9,126889.86775304635,0.0016634351820597124,0.0,0,none,0.021,0.021,0.019299079567651665,0.0,0.0017009204323483358,0.021,0.0017009204323483358,0.021,147.89281527711023,189.08036553502882,182.0,182.0,192.77330275455552,147.16583074458254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.9163598616468,True,1840878.2044686412,1840.8782044686411,B,0.0,228950859809.87323,63.59746105829812,42.43656251875731,192.77330275455552,156.86835281122282,226.48082128105003,202.38495562475447,156.60089308983538,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.796051280681899,-83.37207041629074,0.0,0.0,0.0,0.0,-167644.48429250083,-84272.41387621009,0.0,228.6392833990766,227.83174643892056,224.51217270322692,219.9513221812899,214.8896998286387,209.76328400707033,204.7616956141705,199.88360055104073,194.99155149219723,189.86055788164597,184.21628831289792,177.76571235345304,170.22824843755694,161.46968619219436,228.8736904191992,226.47739460726154,222.36409744766326,217.44435009403003,212.29234267313836,207.20971950742,202.27999389797975,197.42404424512432,192.45277476663085,187.11072676586167,181.10927581393662,174.15497369043203,165.97527900162032,156.60089308983538
2026-07-13 05:10:00+00:00,712.377,2210461.90932045,2210463.08838,1936310.829375886,274152.2590041142,1.17905955016613,274151.079944564,2210.46308838,2210.46190932045,2210463.08838,147.89281527711023,0,,,True,optimized,9,296096.14309119113,0.003604378518644504,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,152.26167537774097,193.41553039925088,182.0,182.0,198.04954460484032,151.68905394201926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.72829333986823,True,1840878.2044686412,1840.8782044686411,B,0.0,228958095955.70883,63.59947109880801,42.43790375484354,198.04954460484032,157.98788973495817,224.9885676422953,202.39814579689258,156.64732872330987,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.80994672956182,-83.37269327952613,95432.62490724477,95432.93633886248,95432.62490724477,0.0,-83372.38184790843,0.31143161770887673,0.0,228.3484503844333,227.8273830335556,224.5225139395497,219.96915116464217,214.91034946186014,209.7841554511148,204.78187505034177,199.90346400587097,195.01237608969998,189.88418697424564,184.24485990295577,177.8013649713475,170.27254248495566,161.5200465762536,228.85815886443922,226.48093926767646,222.37813282799542,217.46314527371226,212.31239463458655,207.22935732672298,202.29900017462887,197.44326479236486,192.47375966717328,187.13543835832107,181.139836437403,174.19330648655784,166.02225795370492,156.64732872330987
2026-07-13 05:20:00+00:00,767.942,2382878.8813846637,2382877.94948,1991042.4188994826,391835.53058051737,0.0,391836.4624851812,2382.87794948,2382.8788813846636,2382877.94948,152.26167537774097,0,,,True,optimized,9,569135.6327299185,0.005924635667242257,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,159.74360951114582,201.2864155526412,182.0,182.0,205.88390769306238,159.88972279585548,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.39849527975596,True,1840878.2044686412,1840.8782044686411,B,0.0,228998168914.62888,63.6106024762858,42.44533136890855,205.88390769306238,158.28247666404923,223.9508306684011,202.41800522744887,156.72734982193248,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.823843263869933,-83.37920584867673,150164.21443084133,150167.47071541665,150164.21443084133,0.0,-83375.94956410142,3.2562845753127476,0.0,228.06465800641652,227.82726927287476,224.54129448104354,219.99740838221535,214.94209307920238,209.81607428477952,204.81283080163527,199.93397531847705,195.0441153441037,189.91955115637623,184.2866382633933,177.8524522503476,170.33562485018552,161.59546468582067,228.8433925335377,226.49191774839835,222.40296594739254,217.4941778611616,212.34497306352088,207.26128345246755,202.33001557323027,197.47452504478517,192.50735435704328,187.1740075031081,181.18627171536002,174.25046409985046,166.09270062155963,156.72734982193248
2026-07-13 05:30:00+00:00,814.598,2527648.456840929,2527648.71812,2007146.7787984682,520501.9393215317,0.2612790707498789,520501.678042461,2527.64871812,2527.648456840929,2527648.71812,159.74360951114582,0,,,True,optimized,9,672776.5633435131,0.0030534802135516806,0.0,0,none,0.0105,0.0105,0.00945,0.0,0.0010500000000000006,0.021,0.011550000000000001,0.021,176.7489053334876,218.42785767385448,182.0,182.0,267.14807316861925,177.69910587560096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.73052523728396,True,1840878.2044686412,1840.8782044686411,B,0.0,229047899748.09262,63.62441659669239,42.45454909198305,267.14807316861925,157.74489449122055,225.280679259146,202.42331489108258,156.78907590724054,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.837741346858571,-83.38849793182668,166268.57432982692,166273.22037140187,166268.57432982692,0.0,-83383.85189025172,4.646041574946139,0.0,228.0122967952714,227.8229382417895,224.55172225740063,220.01525036024867,214.96272970186655,209.8369515734863,204.83307296427904,199.95398881300522,195.06520203668188,189.94357826740216,184.31578358793837,177.88898939090774,170.38171223378282,161.6516465025406,228.82606089925125,226.49655020085305,222.41870643749178,217.5149637004151,212.36711116364702,207.28302161118484,202.35113811110625,197.4959399186935,192.53071528987738,187.2014118601807,181.2200274009965,174.29287757018682,166.14593847505134,156.78907590724054
2026-07-13 05:40:00+00:00,854.155,2650391.3968931693,2650391.7156999996,2063008.9845276272,587382.7311723724,0.31880683032795787,587382.412365542,2650.3917156999996,2650.3913968931693,2650391.7156999996,176.7489053334876,0,,,True,optimized,9,1753752.3953551746,0.01105002579376289,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,186.99065586882787,230.16919013057395,182.0,182.0,234.6462709116572,189.85979158829127,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.31115372154824,True,1840878.2044686412,1840.8782044686411,B,0.0,229131140753.21188,63.647539098114414,42.46997800157876,234.6462709116572,158.29929867419398,225.88866073237224,202.43966341209327,156.85541679634858,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.8516418543788937,-83.40304512193646,222130.78005898604,222138.05365404097,222130.78005898604,0.0,-83395.77152688155,7.273595054910402,0.0,228.07054454109132,227.81939288979265,224.5643395174565,220.03581611102302,214.98626950831692,209.86071731877044,204.85612362034897,199.9767629243435,195.08910056175415,189.97060891446105,184.34828656873887,177.92940775974438,170.4323736629665,161.7131936852134,228.8074892309023,226.50273136027397,222.4365173580648,217.53802183303037,212.39153649707998,207.30698336094517,202.37442597024875,197.51952668992544,192.5563573974473,187.23133061522296,181.25666382418402,174.33867270191564,166.20320935726517,156.85541679634858
2026-07-13 05:50:00+00:00,887.998,2755404.556852131,2755404.51412,2109880.7197670564,645523.7943529435,0.0,645523.837085075,2755.40451412,2755.404556852131,2755404.51412,186.99065586882787,0,,,True,optimized,9,2265828.5661956794,0.012309457387901063,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,198.18723368226125,242.07281032797846,182.0,182.0,246.50616921384528,202.15823474822264,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.91631356737122,True,1840878.2044686412,1840.8782044686411,B,0.0,229242494578.0296,63.678470716119335,42.49061768623644,246.50616921384528,158.47722302264756,226.84712575957607,202.46059206021692,156.9372349175885,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.865545615948199,-83.42256941583165,269002.5152984149,269012.27744536253,269002.5152984149,0.0,-83412.80726888406,9.76214694758528,0.0,228.16978298292855,227.81775293387562,224.5823347807564,220.06333314919203,215.017336844005,209.89202011834547,204.88650194119234,200.00670253745395,195.12023579688088,190.00529786792055,184.3892834411369,177.97958985676402,170.49448057048718,161.78805404188842,228.78672102530098,226.51320635099475,222.46105013982182,217.5688914600171,212.42403876514678,207.33887845678035,202.40542249509267,197.55075639903276,192.589894660228,187.26980817938644,181.30297803737548,174.395722919788,166.27375957516293,156.9372349175885
2026-07-13 06:00:00+00:00,917.195,2846000.6045150496,2846001.0533000003,2146374.1930129514,699626.8602870489,0.4487849506549537,699626.4115020981,2846.0010533000004,2846.0006045150494,2846001.0533000003,198.18723368226125,0,,,True,optimized,9,2831876.168934047,0.013348710925338594,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,209.91363851801202,254.57942650056484,182.0,182.0,258.9703638044085,215.04795554364657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.53319226313147,True,1840878.2044686412,1840.8782044686411,B,0.0,229375731574.48843,63.715480992913456,42.51531346652192,258.9703638044085,158.57046826166675,228.38278364754854,202.48254608550042,157.02166258909477,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.8794532969720907,-83.44608614334963,305495.9885443103,305507.7469080693,305495.9885443103,0.0,-83434.32777959068,11.758363758955966,0.0,228.37035438224922,227.8160780633311,224.60087235060598,220.09173679580553,215.04944705568295,209.92440445423603,204.91793994735247,200.0376650428606,195.1523758395858,190.0410147432409,184.43138606855032,178.03101689967787,170.5580315224888,161.8646141060755,228.76609412933718,226.5240612064821,222.48656788971078,217.6010520930255,212.4579455376384,207.3721810581375,202.4377854263138,197.5833181275838,192.62477173768082,187.30969775550952,181.35085300576281,174.45456352949537,166.34640870967863,157.02166258909477
2026-07-13 06:10:00+00:00,942.572,2924744.9212750974,2924744.3616799996,2182109.0712555507,742635.2904244489,0.0,742635.8500195469,2924.7443616799997,2924.7449212750976,2924744.3616799996,209.91363851801202,0,,,True,optimized,9,2924744.9212750974,0.01419599096503094,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,221.8585468786635,267.3525470131056,182.0,182.0,271.7037482223468,228.17996107575988,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17429161674318,True,1840878.2044686412,1840.8782044686411,B,0.0,229530394220.7291,63.758442839091416,42.54398053971815,271.7037482223468,158.6444049076997,230.47981986502322,202.50477382554666,157.10588699670666,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.893365545854579,-83.4734932949302,341230.8667869093,341244.57036269957,341230.8667869093,0.0,-83459.78971913992,13.70357579026313,0.0,228.6861906701016,227.81425339909063,224.6190738916433,220.1198634305645,215.08132710196122,209.95659018067155,204.94919238502658,200.06843559096131,195.18429896027627,190.07647282179752,184.47317310296964,178.08205924401688,170.62111874569274,161.94065378311643,228.74763888912517,226.5345757032373,222.5118693895042,217.63307604263082,212.49176569167503,207.40542068401655,202.47008632570072,197.61580058212036,192.65953856691448,187.34943609585937,181.3985288917257,174.513153661854,166.41875425888722,157.10588699670666
2026-07-13 06:20:00+00:00,964.777,2993645.5468145655,2993645.14438,2202330.663731536,791314.480648464,0.0,791314.8830830299,2993.64514438,2993.6455468145655,2993645.14438,221.8585468786635,0,,,True,optimized,9,2993645.5468145655,0.012610611977577142,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,236.8291498176978,282.4666435039813,182.0,182.0,292.91939129033096,243.67793721506467,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.79039525316512,True,1840878.2044686412,1840.8782044686411,B,0.0,229697172647.29202,63.80477017980334,42.57489330034937,292.91939129033096,158.557293847791,233.40716280940143,202.52286973981816,157.18342662597126,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.907282768635874,-83.50333668776777,361452.4592628944,361467.3809593132,361452.4592628944,0.0,-83488.41499134898,14.921696418794454,0.0,229.12126033135402,227.81132724366125,224.63455823733105,220.14460869746438,215.1096033029746,209.98519315059696,204.97696643399098,200.09579411913228,195.21275486440845,190.10823532953492,184.510835967195,178.12834173422723,170.67861548993415,162.01021729288703,228.73028757843466,226.54294381263037,222.5341049998451,217.66164385235123,212.52206310723454,207.4352205120686,202.49904368992247,197.64495103841185,192.69083660473393,187.38538412279567,181.4418925305726,174.56671166255586,166.48516019177075,157.18342662597126
2026-07-13 06:30:00+00:00,984.322,3054290.0520981103,3054292.1066799997,2245187.0960624414,809105.0106175584,2.0545818894170225,809102.956035669,3054.29210668,3054.29005209811,3054292.1066799997,236.8291498176978,0,,,True,optimized,9,3054290.0520981103,0.015568231676199806,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,248.25814202551433,295.6982575663353,182.0,182.0,299.97364640096737,257.2105403068099,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.48939311790477,True,1840878.2044686412,1840.8782044686411,B,0.0,229889645676.90622,63.858234910251724,42.610568614087796,299.97364640096737,158.73415921255872,236.68992988305314,202.5437512931771,157.26091786287213,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9212057154890703,-83.53768111917663,404308.89159380016,404326.06380950456,404308.89159380016,0.0,-83520.50890347222,17.172215704413247,0.0,229.68332584268344,227.80861453438308,224.65007515836948,220.16946590543705,215.1380318322659,210.01396323039143,205.00490706794577,200.12331190783885,195.24136249624289,190.1401464552491,184.54865172908455,178.17479058431246,170.73630195112898,162.08001311634823,228.71485690636302,226.55123065791975,222.55627628084773,217.69015994715178,212.55231822361588,207.46498355556207,202.52796552107444,197.6740630426396,192.72208946047215,187.4212768566509,181.48518788897934,174.62018641125997,166.5514681169858,157.26091786287213
2026-07-13 06:40:00+00:00,1001.616,3008098.841929482,3107954.3510399996,2287559.506574047,820394.8444659528,99855.5091105178,720539.3353554348,3107.9543510399994,3008.0988419294818,3107954.3510399996,248.25814202551433,0,,,True,optimized,9,3008098.841929482,0.015944585439339663,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5905300344831,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,230107520216.36365,63.91875561565657,42.65095215544076,310.0,158.82395908984853,240.29592207732176,202.5656567032845,157.34115095883402,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9351351251946602,-83.57645823354186,446681.3021054059,446700.6906625885,446681.3021054059,0.0,-83557.06967635924,19.388557182610384,0.0,230.35451550350143,227.80649004752652,224.66641786528766,220.19551115483364,215.16780089342313,210.0441002500897,205.03418262829555,200.15212714500313,195.27126281920675,190.17340310481535,184.58793777101215,178.22291242104544,170.7959392317779,162.15209171818358,228.70197543982968,226.56009429898688,222.5795544857371,217.7200401412396,212.5840208587979,207.49618332332957,202.55828276239725,197.7045464404195,192.75473964047524,187.45866272325503,181.53015233989828,174.6755889687987,166.62004359959823,157.34115095883402
2026-07-13 06:50:00+00:00,1016.989,2550294.6644913773,3155655.84766,2303792.6929934924,851863.1546665076,605361.1831686227,246501.9714978849,3155.65584766,2550.2946644913773,3155655.84766,257.5905300344831,0,,,True,optimized,9,2550294.6644913773,0.015979859339991194,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.59710056283507,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,230335110937.39078,63.98197526038633,42.693136613143075,310.0,158.89623490172002,243.77525316050338,202.5877972826797,157.4212938988513,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9490712555378367,-83.61678205906016,462914.4885248512,462934.6504376104,462914.4885248512,0.0,-83596.620146301,20.161912759169354,0.0,231.07162634448449,227.8047065034007,224.68253693254962,220.22139888358194,215.1974584308327,210.07415259005333,205.06338230745038,200.1808594037386,195.30105993262703,190.20652586772215,184.62705117381682,178.27081720372573,170.855311159584,162.2238779686907,228.69291820582515,226.56871491592673,222.60269059737462,217.7498467194444,212.6156910361111,207.52736886840208,202.58858555403464,197.73500137544275,192.78733781263207,187.4959668749656,181.57500190004097,174.73084259723308,166.6884365362463,157.4212938988513
2026-07-13 07:00:00+00:00,1030.711,2549972.604229986,3198234.39034,2306769.1036411156,891465.2866988843,648261.7861100137,243203.5005888705,3198.23439034,2549.9726042299862,3198234.39034,257.59710056283507,0,,,True,optimized,9,2549972.604229986,0.015979883391370173,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6042091723525,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,230564463251.33716,64.04568423648254,42.73564758609897,310.0,158.97442960641158,247.07895259406655,202.61029309149836,157.50117590538798,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9630141393930516,-83.6573031312868,465890.8991724745,465911.15970858786,465890.8991724745,0.0,-83637.04259517347,20.26053611333191,0.0,231.79636691139046,227.80346547232364,224.69840931417147,220.24708823788686,215.22695556718108,210.1040693394172,205.09245637183233,200.20946109016256,195.33070766892263,190.23946816108264,184.66594240746548,178.31844956001356,170.91435373929264,162.29529630325356,228.68906594241287,226.57707224557262,222.62562099568035,217.77949507114403,212.64723625953604,207.5584473753198,202.61878386783894,197.76534029725337,192.81979620912895,187.5330971375662,181.61963498328643,174.7858310133518,166.7565109519679,157.50117590538798
2026-07-13 07:10:00+00:00,1043.002,2549624.169893107,3236372.6258799997,2307920.320064598,928452.3058154015,686748.4559868928,241703.84982850857,3236.3726258799998,2549.624169893107,3236372.6258799997,257.6042091723525,0,,,True,optimized,9,2549624.169893107,0.01597990941116111,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.61141908759015,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,230794481975.99393,64.10957832666497,42.77828207979552,310.0,159.0537386740261,250.216482779294,202.63317843706605,157.58099187924125,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9769637803716176,-83.69784587139824,467042.11559595715,467062.3869660129,467042.11559595715,0.0,-83677.57450134249,20.271370055750594,0.0,232.5221483849846,227.80288257500598,224.71411379335552,220.27267919947298,215.2564001251995,210.13395832102293,205.12150972563657,200.23803501712538,195.36031018496658,190.27234055324615,184.70473439549878,178.36595096906143,170.97323288717934,162.36653918542754,228.69031076711994,226.58522976889125,222.64843398102,217.80908615674008,212.67876014527565,207.5895203388482,202.64897639104143,197.7956613673125,192.85221669389188,187.5701644363391,181.66417744221826,174.8407008246872,166.82443971006657,157.58099187924125
2026-07-13 07:20:00+00:00,1054.045,2549270.770449861,3270638.3923000004,2308624.2629310666,962014.1293689338,721367.6218501395,240646.50751879445,3270.6383923000003,2549.270770449861,3270638.3923000004,257.61141908759015,0,,,True,optimized,9,2549270.770449861,0.015979935800456743,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6186382921821,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,231024898746.24277,64.17358298506744,42.82099035214774,310.0,159.13314992453678,253.1962019864027,202.65644287076722,157.66077431044548,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-3.9909201754089483,-83.73837022398456,467746.0584624253,467766.32063871843,467746.0584624253,0.0,-83718.1080476914,20.26217629315215,0.0,233.2475284096252,227.80297311482556,224.7296649963111,220.29819054293074,215.28581296304182,210.16384071794718,205.15056312628428,200.26660154216313,195.38988801706395,190.30516469464968,184.74345103805064,178.4133487885817,171.031980587552,162.43764343410652,228.6962921543308,226.59320285039308,222.67114510821025,217.83863848930687,212.71028206239384,207.62060690345044,202.67918177190165,197.82598306320463,192.88461830140304,187.60718933243385,181.70865245027827,174.89547889751353,166.89225428217637,157.66077431044548
2026-07-13 07:30:00+00:00,1063.992,2548916.9161630436,3301503.3364799996,2309200.754606814,992302.5818731855,752586.420316956,239716.1615562297,3301.5033364799997,2548.9169161630434,3301503.3364799996,257.6186382921821,0,,,True,optimized,9,2548916.9161630436,0.015979962222434217,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6258481320965,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,231255637104.91626,64.23767697358785,42.86375823164578,310.0,159.21245816359558,256.0260479276125,202.6800689448732,157.7405237384848,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.004883320043512,-83.77886780738596,468322.5501381727,468342.7989298734,468322.5501381727,0.0,-83758.61901568528,20.248791700680158,0.0,233.9721961012321,227.80375367722186,224.74506584172894,220.32362536709914,215.3151978542201,210.19372056527482,205.17962066174206,200.29516475602068,195.4194453271285,190.33794496885812,184.7820971400787,178.4606484657983,171.09060316558967,162.5086160221009,228.7067499577974,226.6009991256956,222.69375597150304,217.86815447606028,212.74180479243606,207.6517099500218,202.7094028549455,197.8563081696002,192.91700381804907,187.64417473458016,181.7530631934562,174.95016885063433,166.95995875757413,157.7405237384848
2026-07-13 07:40:00+00:00,1072.972,2548563.52137296,3329367.73768,2309719.7186365887,1019648.0190434111,780804.2163070398,238843.8027363714,3329.3677376799997,2548.56352137296,3329367.73768,257.6258481320965,0,,,True,optimized,9,2548563.52137296,0.01597998860882062,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.63304358621826,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,231486662551.88263,64.30185070885629,42.90657932361178,310.0,159.29160815893542,258.71355906155264,202.70403814041686,157.82023385065116,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.018853209594726,-83.81933730727673,468841.51416794735,468861.74891789275,468841.51416794735,0.0,-83799.10255733132,20.234749945404474,0.0,234.69605124596316,227.80527637041104,224.7603171089638,220.3489837593787,215.34455521070657,210.22359848877161,205.20868309809842,200.32372552042852,195.44898305331225,190.37068239320067,184.8206738158225,178.50785123685856,171.14910202818703,162.57945821849302,228.72181910638267,226.60862383192625,222.71626517820928,217.8976328704923,212.77332725844667,207.68282854195033,202.73963878480495,197.8866358387428,192.94937232893597,187.681119592712,181.79740842621692,175.00476917928037,167.02755121368415,157.82023385065116
2026-07-13 07:50:00+00:00,1081.092,2548210.8321904144,3354563.6104800003,2310194.186572473,1044369.4239075272,806352.7782895858,238016.6456179414,3354.56361048,2548.2108321904143,3354563.6104800003,257.63304358621826,0,,,True,optimized,9,2548210.8321904144,0.01598001494124633,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6402234461219,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,231717948406.37946,64.36609677954985,42.94944868270573,310.0,159.3705866178757,261.26589466502395,202.72833237114514,157.89989690018058,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.032829839357665,-83.8597785776331,469315.98210383183,469336.20273901004,469315.98210383183,0.0,-83839.55794245488,20.220635178222437,0.0,235.41901267494305,227.80761584546838,224.77541920382973,220.37426526432378,215.3738848135414,210.25347446292562,205.2377505628702,200.3522840778274,195.4785015208731,190.40337735269,184.8591814943209,178.55495756280405,171.20747768087185,162.65017025499765,228.7417505453879,226.61608115748953,222.73867068392988,217.92707153685424,212.80484740659628,207.71396076174108,202.76988775751622,197.9169643058363,192.98172200654,187.71802190442799,181.84168585726013,175.05927718286236,167.09502833728314,157.89989690018058
2026-07-13 08:00:00+00:00,1088.444,2547858.907844151,3377376.4253599998,2310627.9987477073,1066748.4266122924,829517.5175158489,237230.90909644333,3377.3764253599998,2547.858907844151,3377376.4253599998,257.6402234461219,0,,,True,optimized,9,2547858.907844151,0.015980041215297225,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.64738737941366,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,231949470291.87772,64.43040841441048,42.99236179068255,310.0,159.44938988408433,263.6898539037448,202.75293434806844,157.97950518404232,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.046813204633159,-83.90019165296471,469749.7942790664,469770.0008167322,469749.7942790664,0.0,-83879.98511529888,20.206537665828364,0.0,236.14099843422835,227.8108540169334,224.79037257088484,220.3994693373568,215.4031863324952,210.28334834444556,205.26682306698967,200.38084055780183,195.5080009445473,190.43603012006932,184.89762048488436,178.60196777092898,171.26573047452862,162.72075219394583,228.76679703045244,226.62337564712018,222.76097040126436,217.956468247555,212.83636307429214,207.7451045807895,202.80014786380798,197.94729170934104,193.01405093383337,187.75487958094175,181.8858931061973,175.11369006305586,167.16238671033608,157.97950518404232
2026-07-13 08:10:00+00:00,1095.106,2547507.7646235707,3398048.2116399994,2311023.502338699,1087024.7093013003,850540.4470164287,236484.26228487166,3398.0482116399994,2547.507764623571,3398048.2116399994,257.64738737941366,0,,,True,optimized,9,2547507.7646235707,0.01598006742976555,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.65453518363796,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,232181205240.1224,64.49477923336734,43.03531439032395,310.0,159.528015730552,265.9918939457801,202.77782760882658,158.0590513030317,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.0608033007339674,-83.94057660485126,470145.29787005787,470165.4903460011,470145.29787005787,0.0,-83920.38412890799,20.192475943273166,0.0,236.86192519299686,227.8150752796975,224.80517783964808,220.4245954198845,215.4324594167902,210.31321996760482,205.29590059901318,200.4093950684828,195.53748151852926,190.46864094782592,184.9359910758612,178.64888216565384,171.32386073375204,162.7912040777525,228.79720466030403,226.63051299117302,222.7831623011281,217.9858208278964,212.8678721515636,207.77625802278152,202.8304172478707,197.9776162447377,193.04635725717708,187.79169060616033,181.9300278775519,175.1680051221008,167.2296230410809,158.0590513030317
2026-07-13 08:20:00+00:00,1101.146,2547157.4124490214,3416789.9692399995,2311382.652569961,1105407.3166700387,869632.5567909782,235774.7598790608,3416.7899692399997,2547.157412449021,3416789.9692399995,257.65453518363796,0,,,True,optimized,9,2547157.4124490214,0.015980093583919226,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.66166668634463,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,232413131455.94812,64.55920318220781,43.078302441846446,310.0,159.60646226032495,268.178147164315,202.80299648799644,158.1385281852739,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.074800122985979,-83.98093351207373,470504.4481013194,470524.6265549306,470504.4481013194,0.0,-83960.7550584625,20.178453611239092,0.0,237.58170836491212,227.8203652974228,224.8198358607346,220.44964295184346,215.4617037111499,210.34308916152898,205.3249831423813,200.43794771330735,195.56694343286173,190.50121008476358,184.97429355220805,178.69570104805103,171.38186877930278,162.86152595475943,228.83321234931626,226.63750003769553,222.8052444225438,218.0151271726657,212.89937260025874,207.80741918342616,202.86069412658412,198.00793618303237,193.0786392044864,187.82845305528974,181.97408798081437,175.2222197853797,167.2967341898382,158.1385281852739
2026-07-13 08:30:00+00:00,1106.621,2546807.8597700843,3433778.5657400005,2311707.251152121,1122071.3145878795,886970.7059699162,235100.60861796333,3433.7785657400004,2546.807859770084,3433778.5657400005,257.66166668634463,0,,,True,optimized,9,2546807.8597700843,0.015980119677136074,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6687817316034,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,232645228225.16843,64.62367450699124,43.12132210582848,310.0,159.68472775817204,270.2544374751727,202.82842608119157,158.217929080599,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.088803666728291,-84.02126245386445,470829.04668347974,470849.2111543751,470829.04668347974,0.0,-84001.09798296908,20.16447089536814,0.0,238.3002622319994,227.8268106542128,224.83434770029817,220.4746113741373,215.49091885876575,210.37295575349617,205.3540706787571,200.46649859426287,195.59638687658395,190.5337377791441,185.01252819877107,178.74242471944805,171.43975493221373,162.9317178835989,228.87505145382286,226.6443445766503,222.8272148743472,218.04438524708232,212.9308624557177,207.83858623239956,202.89097679142662,198.03824987246492,193.11089508668067,187.86516509604743,182.01807133148733,175.2763316023556,167.36371716957234,158.217929080599
2026-07-13 08:40:00+00:00,1111.58,2546459.114226576,3449166.0451999996,2311999.003990044,1137167.0412099557,902706.9309734236,234460.11023653188,3449.1660451999996,2546.459114226576,3449166.0451999996,257.6687817316034,0,,,True,optimized,9,2546459.114226576,0.015980145708854462,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6758801767653,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,232877475857.09253,64.68818773808125,43.16436973255574,310.0,159.76281065495274,272.22629585252895,202.85410220951937,158.29724755067815,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.102813927313057,-84.06156350859868,471120.79952140286,471140.95004876994,471120.79952140286,0.0,-84041.41298123158,20.150527367106406,0.0,239.01750006738058,227.83449869105775,224.84871463730673,220.4995001293691,215.52010450179898,210.40281956954405,205.38316318865913,200.49504781250408,195.62581203831897,190.56622427925322,185.05069530085606,178.78905348203338,171.4975195144606,163.0017799335542,228.92294542599845,226.65105527043124,222.84907183628215,218.07359308539898,212.96233982570615,207.86975741245035,202.92126360760022,198.06855573752014,193.1431232964703,187.901824987136,182.06197594917214,175.3303382441738,167.43056914260066,158.29724755067815
2026-07-13 08:50:00+00:00,1116.067,2546111.182807294,3463088.9369799998,2312259.5353042632,1150829.4016757365,916977.7541727056,233851.64750303107,3463.0889369799997,2546.111182807294,3463088.9369799998,257.6758801767653,0,,,True,optimized,9,2546111.182807294,0.01598017167856143,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.68296189142046,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233109855635.51526,64.75273767653202,43.20744185293704,310.0,159.84070951615897,274.098975064155,202.88001138542768,158.37647745848963,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.116830900105315,-84.10183675354688,471381.3308356219,471401.467458096,471381.3308356219,0.0,-84081.70013107278,20.13662247409229,0.0,239.73333425689535,227.84351737092362,224.86293816949336,220.52430866222176,215.54926028142037,210.43268043455856,205.41226065156698,200.52359546845435,195.65521910636014,190.59866983346924,185.08879514427994,178.8355876388969,171.55516284898965,163.07171218418097,228.97710949701693,226.6576416623018,222.8708135591208,218.10274878902857,212.99380288872075,207.90093103782223,202.95155301247388,198.09885227728313,193.17532230651116,187.93843107608797,182.10579995499947,175.38423750054483,167.497287416501,158.37647745848963
2026-07-13 09:00:00+00:00,1120.119,2545764.071901102,3475662.0498599997,2312490.3931926503,1163171.6566673494,929897.9779588976,233273.67870845174,3475.6620498599996,2545.764071901102,3475662.0498599997,257.68296189142046,0,,,True,optimized,9,2545764.071901102,0.01598019758578889,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6900267569129,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233342349773.04416,64.81731938140115,43.25053517003872,310.0,159.91842303657592,275.8774636654475,202.9061407801408,158.45561295796375,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.130854580482782,-84.14208226480422,471612.18872400915,471632.3114796378,471612.18872400915,0.0,-84121.95950917556,20.122755628661253,0.0,240.4476764194061,227.8539551477207,224.87702002289353,220.54903641973414,215.57838583777058,210.4625381722677,205.44136304592888,200.55214166181125,195.68460826866578,190.63107469024004,185.12682801532807,178.882027493968,171.6126852596305,163.1415147248121,229.0377503889977,226.66411419686506,222.89243836415653,218.13185052462785,213.02524989219498,207.93210549255537,202.9818435139038,198.1291380636791,193.20749066745577,187.97498179701864,182.14954156897528,175.43802727654742,167.5638694399525,158.45561295796375
2026-07-13 09:10:00+00:00,1123.768,2545417.787320719,3486984.67792,2312693.053647444,1174291.624272556,941566.8905992811,232724.73367327498,3486.98467792,2545.417787320719,3486984.67792,257.6900267569129,0,,,True,optimized,9,2545417.787320719,0.01598022343011181,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.69707466595753,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233574941367.83682,64.88192815773245,43.29364655106586,310.0,159.995950036067,277.56649928953,202.93247819266233,158.53464848397928,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.144884963835659,-84.18230011725646,471814.8491788029,471834.9581050291,471814.8491788029,0.0,-84162.19119103032,20.108926226137555,0.0,241.1604375256028,227.86590083696223,224.8909621623441,220.5736828515734,215.60748080990905,210.4923926052184,205.47047034915065,200.5806864915348,195.71397971283565,190.66343909804385,185.16479420069658,178.92837335193812,171.67008707099365,163.21118765405456,229.10506605512725,226.67048424039692,222.91394464279458,218.16089652222433,213.05667915072286,207.96327922879613,203.01213368855935,198.15941173972303,193.23962700602243,188.01147566840794,182.19319910736903,175.49170558948904,167.6303127986673,158.53464848397928
2026-07-13 09:20:00+00:00,1127.042,2545072.3343215017,3497143.703479999,2312868.9241382894,1184274.7793417098,952071.3691584975,232203.41018321225,3497.143703479999,2545.072334321502,3497143.703479999,257.69707466595753,0,,,True,optimized,9,2545072.3343215017,0.01598024921114681,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.7041055222741,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233807614362.48807,64.94655954513557,43.33677301974191,310.0,160.07328945554934,279.1705812688363,202.9590120202748,158.61357874272022,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.158922045566418,-84.22249038455621,471990.7196696482,472010.8148032981,471990.7196696482,0.0,-84202.39525090635,20.095133649854688,0.0,241.8715280151366,227.87944348816777,224.9047668021685,220.59824741034788,215.63654483576087,210.52224355475144,205.49958253758197,200.6092300558318,195.74333362608618,190.6957633053482,185.2026939874324,178.97462551818205,171.7273686083654,163.28073107930064,229.17924544731125,226.6767640999801,222.93533085646155,218.18988507339455,213.08808904431694,207.99445076513317,203.0424221802739,198.18967201779748,193.27173002309942,188.04791129092752,182.23677098016012,175.54527056584277,167.69661521143215,158.61357874272022
2026-07-13 09:30:00+00:00,1129.966,2544727.717619376,3506216.700039999,2313019.3469585706,1193197.3530814284,961488.9824206233,231708.37066080514,3506.216700039999,2544.7277176193757,3506216.700039999,257.7041055222741,0,,,True,optimized,9,2544727.717619376,0.01598027492855083,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.71111924022716,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234040353504.92493,65.01120930692359,43.37991174906044,310.0,160.15044035303296,280.69398262180374,202.985731230461,158.692398702378,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.172965821089602,-84.26265313910558,472141.14248992945,472161.22386720416,472141.14248992945,0.0,-84242.57176183088,20.081377274691476,0.0,242.5808579119244,227.89467225917937,224.9184364168514,220.6227295519627,215.66557755206603,210.55209084097453,205.52869958650243,200.63777245214064,195.77267019522483,190.7280475605696,185.24052766287528,179.0207842986803,171.78453019760715,163.35014511625351,229.2604683106786,226.6829670413378,222.9565955367665,218.2188145294911,213.11947801670047,208.02561868496107,203.07270769842182,198.21991767795873,193.3037984918843,188.08428734531302,182.280255688542,175.59872043825743,167.76277452625655,158.692398702378
2026-07-13 09:40:00+00:00,1132.56,2544383.9414085043,3514265.7263999996,2313145.602387832,1201120.1240121676,969881.7849914953,231238.33902067237,3514.2657263999995,2544.383941408504,3514265.7263999996,257.71111924022716,0,,,True,optimized,9,2544383.9414085043,0.015980300582019782,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.71811574446997,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234273144311.1991,65.07587341977752,43.423060054388706,310.0,160.227401899704,282.14076143661333,203.01262533417653,158.7711035841808,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.187016285831609,-84.3027884520428,472267.3979191907,472287.4655756593,472267.3979191907,0.0,-84282.72079557419,20.067656468614587,0.0,243.28833693747683,227.9116762925517,224.9319737516519,220.6471287360191,215.69457859432893,210.58193428273717,205.557821470106,200.6663137771152,195.80198960662503,190.76029211203345,185.27829551459985,179.0668499999443,171.84157216505702,163.41942988847015,229.34890500423052,226.68910730531036,222.97773728585852,218.247683299917,213.15084457363173,208.0567816348698,203.10298901631901,198.25014756627007,193.33583125605648,188.12060259027845,182.32365182248017,175.65205354263793,167.8287887166213,158.7711035841808
2026-07-13 09:50:00+00:00,1134.844,2544041.009378732,3521352.84136,2313248.9116863534,1208103.9296736466,977311.8319812678,230792.09769237868,3521.35284136,2544.0410093787323,3521352.84136,257.71811574446997,0,,,True,optimized,9,2544041.009378732,0.015980326171287244,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.72509496959236,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234505973030.07614,65.14054806391005,43.46621538690413,310.0,160.30417337605007,283.51477168230724,203.0396843604041,158.84968885373294,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.201073435230481,-84.34289639323283,472370.7072177123,472390.7611883073,472370.7072177123,0.0,-84322.84242263786,20.053970594977727,0.0,243.99387462211197,227.93054459417044,224.9453818331279,220.6714444262522,215.72354759677071,210.61177369760486,205.58694816148804,200.69485412661007,195.83129204620198,190.79249720793558,185.3159978303607,179.11282292894333,171.89849483743473,163.4885855269191,229.44471634690044,226.6952001229245,222.99875477696568,218.27648985044524,213.1821872812585,208.08793832305753,203.13326496964598,198.28036059315934,193.3678272279803,188.15685586046973,182.36695805832056,175.7052683152903,167.89465587782138,158.84968885373294
2026-07-13 10:00:00+00:00,1136.831,2543698.9247328537,3527518.383139999,2313330.439934958,1214187.9432050413,983819.4584071455,230368.48479789606,3527.518383139999,2543.698924732854,3527518.383139999,257.72509496959236,0,,,True,optimized,9,2543698.9247328537,0.015980351696123177,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.7320568597722,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234738826609.32858,65.20522961370239,43.509375327346675,310.0,160.380754168028,284.81967347608827,203.06689883192573,158.92815021264784,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.2151372647356915,-84.38297703126189,472452.2354663164,472472.2757853309,472452.2354663164,0.0,-84362.93671224738,20.040319014515262,0.0,244.69738041393083,227.95136591423713,224.9586639795517,220.69567609101057,215.75248419228345,210.64160890183368,205.61607963262946,200.72339359566507,195.86057769938847,190.82466309630473,185.3536348980383,179.15870339303328,171.95529854175032,163.5576121695544,229.54805348826793,226.7012617290087,223.0196467551121,218.3052327015818,213.21350476450044,208.11908751776593,203.16353445489156,198.31055573180015,193.39978538693697,188.19304606445556,182.41017315644544,175.75836329012827,167.96037422339805,158.92815021264784
2026-07-13 10:10:00+00:00,1138.536,2543357.6902037025,3532808.8958399994,2313391.298723298,1219417.5971167013,989451.2056362969,229966.39148040442,3532.8088958399994,2543.3576902037025,3532808.8958399994,257.7320568597722,0,,,True,optimized,9,2543357.6902037025,0.015980377156332607,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.73900136843116,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234971692663.64197,65.26991462878944,43.55253758007013,310.0,160.4571437632768,286.05894283415626,203.09425974225098,159.00648359045925,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.229207769807931,-84.42303043343523,472513.0942546569,472533.1209557436,472513.0942546569,0.0,-84403.00373234856,20.026701086666435,0.0,245.39876378543528,227.97422863075448,224.9718238111936,220.71982320377705,215.78138801238543,210.67143971034582,205.645215854384,200.75193227849053,195.88984675111186,190.85679002496587,185.39120700558658,179.20449169988888,172.01198360521528,163.6265099609044,229.65905780315057,226.7073093743116,223.04041203801052,218.3339104269701,213.2447957054579,208.1502280457357,203.19379642781558,198.3407320165139,193.43170477738283,188.22917218275242,182.4532959589737,175.8113370959371,168.02594208165456,159.00648359045925
