timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 10:20:00+00:00,1139.97,2543017.308071018,3537258.5118,2313432.5487021976,1223825.9630978024,994241.2037289818,229584.75936882058,3537.2585118,2543.0173080710183,3537258.5118,257.73900136843116,0,,,True,optimized,9,2543017.308071018,0.015980402551754397,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.74592845789476,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,235204559444.05234,65.3345998455701,43.595699967377314,310.0,160.5333417473767,287.235880932062,203.12175853364317,159.08468513679648,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.2432849459188935,-84.463056665778,472554.3442335564,472574.35734972777,472554.3442335564,0.0,-84443.04354960663,20.013116171365255,0.0,246.09793433768374,227.99922063563136,224.98486526045457,220.74388524373347,215.8102586871802,210.7012659367052,205.67435679646314,200.78047026845243,195.9190993857716,190.88887824150507,185.42871444098242,179.2501881574363,172.06855035515767,163.69527905167556,229.7778608092814,226.71336133608568,223.0610495171287,218.3625216518354,213.27605884184524,208.18135879068112,203.22404990192948,198.37088854119213,193.4635845072331,188.2652332658821,182.49632538750288,175.86418845369204,168.09135789225107,159.08468513679648
2026-07-13 10:30:00+00:00,1141.141,2542677.780178126,3540892.05454,2313455.2020007945,1227436.8525392055,998214.274361874,229222.57817733148,3540.89205454,2542.677780178126,3540892.05454,257.74592845789476,0,,,True,optimized,9,2542677.780178126,0.015980427882259972,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.75283809905665,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,235437415808.83398,65.39928216912055,43.63886042412403,310.0,160.60934780015708,288.35362289925024,203.1493870761882,159.16275121381088,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.257368788551068,-84.50305579303947,472576.99753215327,472596.99709578406,472576.99753215327,0.0,-84483.05622940871,19.99956363075762,0.0,246.7948019018895,228.02642922352044,224.99779258182622,220.76786169636813,215.83909584531696,210.7310873930932,205.7035024274229,200.80900765805816,195.94833578721642,190.92092799323459,185.46615749217656,179.2957930737899,172.1249991189399,163.76391959837053,229.90458410726504,226.719436927102,223.08155815892735,218.39106505146725,213.30729296544757,208.21247869178313,203.25429394699356,198.4010244577376,193.49542374616885,188.30122843245977,182.53926044089093,175.91691617392803,168.15662020287482,159.16275121381088
2026-07-13 10:40:00+00:00,1142.058,2542339.107948383,3543737.45052,2313460.2245202498,1230277.2259997502,1001398.3425716171,228878.8834281331,3543.73745052,2542.3391079483827,3543737.45052,257.75283809905665,0,,,True,optimized,9,2542339.107948383,0.01598045314775209,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7597302710473,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,235670251195.76343,65.46395866548984,43.682016992578134,310.0,160.68516169205463,289.4151461712242,203.17713764785398,159.2406783888409,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.271459293197517,-84.54302787869979,472582.02005160856,472602.0060944387,472582.02005160856,0.0,-84523.0418358696,19.986042830190854,0.0,247.48927663836977,228.05594098348928,225.01061036165765,220.7917520541299,215.86789911395354,210.76090389028548,205.73265271464996,200.8375445389424,195.97755613872343,190.95293952716005,185.50353644704578,179.34130675718916,172.1813302238802,163.83243176292112,230.03933934199603,226.72555650306583,223.1019370062674,218.41953934973895,213.3384969205997,208.24358674219897,203.2845276875301,198.43113897452312,193.52722172396676,188.3371568673113,182.58210019307535,175.9695191541581,168.22172766598132,159.2406783888409
2026-07-13 10:50:00+00:00,1142.726,2542001.29240142,3545810.2144400002,2313448.538107166,1232361.6763328342,1003808.9220385803,228552.75429425383,3545.8102144400004,2542.00129240142,3545810.2144400002,257.7597302710473,0,,,True,optimized,9,2542001.29240142,0.01598047834816362,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.7666049609081,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,235903055595.68744,65.52862655435761,43.72516781752031,310.0,160.76078328052355,290.4232784215835,203.20500291549087,159.3184634273039,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.2855564553616805,-84.58297298497929,472570.3336385249,472590.30619166465,472570.3336385249,0.0,-84563.00043183955,19.97255313974165,0.0,248.18126913277135,228.0878416936198,225.0233235277104,220.81555581712752,215.8966681187224,210.7907152376287,205.76180762434788,200.86608100185305,196.0067606229769,190.98491308994792,185.54085159334764,179.3867295159398,172.2375439971761,163.9008157123337,230.18222818471375,226.73174146840796,223.12218517998448,218.44794331766312,213.369669602686,208.27468198758834,203.31475030135175,198.4612313548673,193.5589777288497,188.37301781961816,182.6248437909282,176.0219963763384,168.28667903560324,159.3184634273039
2026-07-13 11:00:00+00:00,1143.15,2541664.334169128,3547125.8609999996,2313421.0226178076,1233704.838382192,1005461.5268308716,228243.31155132048,3547.1258609999995,2541.664334169128,3547125.8609999996,257.7666049609081,0,,,True,optimized,9,2541664.334169128,0.015980503483456344,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7734621632696,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,236135819527.3296,65.59328320203599,43.768311141574415,310.0,160.83621250649986,291.38070509507014,203.23297591672528,159.39610328580517,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.299660270557156,-84.62289117285036,472542.8181491663,472562.77724310185,472542.8181491663,0.0,-84602.93207891483,19.959093935525743,0.0,248.8706904895004,228.1222162186179,225.0359373584809,220.839272493877,215.92540248369926,210.82052124301828,205.79096712152423,200.89461713663778,196.03594942204816,191.0168489278942,185.57810321867538,179.43206165835537,172.2936407658327,163.96907161834994,230.33334233486343,226.73801428042927,223.142301880628,218.4762757719821,213.40080995666054,208.3057635246551,203.34496101810413,198.49130091552684,193.59069110585818,188.40881060108845,182.66749045214533,176.0743469043772,168.35147316422473,159.39610328580517
2026-07-13 11:10:00+00:00,1143.331,2541328.233511424,3547687.4931399995,2313378.51787317,1234308.9752668296,1006359.2596285753,227949.71563825442,3547.6874931399993,2541.328233511424,3547687.4931399995,257.7734621632696,0,,,True,optimized,9,2541328.233511424,0.01598052855361978,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.7803018800352,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,236368534013.26984,65.65792611479718,43.81144530075524,310.0,160.91144939092098,292.28997656169156,203.2610500427035,159.47359510545314,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.313770734307497,-84.66278250205143,472500.31340452854,472520.25906912907,472500.31340452854,0.0,-84642.83683745092,19.945664600512828,0.0,249.55745242229563,228.15914841051108,225.04845749227175,220.86290160209637,215.95410183137471,210.8503217128762,205.82013116997723,200.92315303223032,196.06512271737512,191.04874728689444,185.6152916104159,179.47730349270165,172.34962085659248,164.03719965711937,230.49276354092842,226.74439845178165,223.16228639036234,218.50453557379308,213.43191697558714,208.3368304997043,203.3751591178228,198.52134702520428,193.62236125524132,188.44453458415424,182.71003946316839,176.1265698816872,168.41610899971687,159.47359510545314
2026-07-13 11:20:00+00:00,1143.271,2540992.9903317513,3547501.3167399997,2313321.825516855,1234179.4912231448,1006508.3264082484,227671.1648148963,3547.5013167399998,2540.992990331751,3547501.3167399997,257.7803018800352,0,,,True,optimized,9,2540992.9903317513,0.01598055355867001,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.78712412006985,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,236601190557.03882,65.72255293251078,43.854568720222844,310.0,160.98649403130236,293.1535149109824,203.28921902164154,159.55093620537255,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.327887842146015,-84.70264703110298,472443.6210482138,472463.55331273953,472443.6210482138,0.0,-84682.71476657724,19.932264525748906,0.0,250.24146734189162,228.19872101249942,225.0608899359937,220.8864426695504,215.98276578262832,210.8801164521298,205.84929973228282,200.9516887766379,196.09428068974387,191.08060841241422,185.65241705570816,179.52245532714377,172.4054845958689,164.10520000888525,230.66056363939938,226.75091855127107,223.18213807502744,218.53272162720634,213.46298969919792,208.3678821072136,203.4053439295039,198.5513691030714,193.65398763086705,188.4801892001929,182.75249017713864,176.1786645287784,168.48058558233382,159.55093620537255
2026-07-13 11:30:00+00:00,1142.97,2540658.6041923556,3546567.3318,2313251.7107764105,1233315.6210235893,1005908.7276076442,227406.89341594506,3546.5673318,2540.6586041923556,3546567.3318,257.78712412006985,0,,,True,optimized,9,2540658.6041923556,0.01598057849864855,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7939288988944,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,236833781121.26895,65.78716142257471,43.89767991023288,310.0,161.06134659837298,293.9736204045066,203.3174769031428,159.62812407640615,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.342011589615569,-84.74248481732562,472373.5063077694,472393.4252008807,472373.5063077694,0.0,-84722.56592421432,19.918893111302168,0.0,250.9226484407256,228.24101556602042,225.07324107367984,220.90989523494423,216.0113939567069,210.90990526419063,205.87847276978212,200.98022445692786,196.12342351926935,191.1124325494616,185.68947984140365,179.56751746969394,172.46123230968266,164.17307285768354,230.83680461104495,226.75760020297363,223.20185638635618,218.56083287803722,213.49402721247057,208.39891758841972,203.4355148296882,198.58136661730757,193.68556973865097,188.5157739377726,182.79484201188154,176.23063014089053,168.54490204176562,159.62812407640615
2026-07-13 11:40:00+00:00,1142.426,2540325.074329254,3544879.3324399996,2313168.9041354572,1231710.4283045423,1004554.2581107453,227156.1701937972,3544.8793324399994,2540.325074329254,3544879.3324399996,257.7939288988944,0,,,True,optimized,9,2540325.074329254,0.015980603373621196,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8007162383851,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,237066298106.8488,65.85174947412466,43.94077746227276,310.0,161.13600733277028,294.7524776037915,203.34581804324392,159.7051563749978,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.356141972268379,-84.78229591685937,472290.6996668158,472310.60521658265,472290.6996668158,0.0,-84762.3903670925,19.90554976685962,0.0,251.60090977465174,228.28611232107798,225.08551767469424,220.93325884886872,216.0399859712053,210.93968795093392,205.90765024256874,201.00876015921543,196.15255138537765,191.14421994255918,185.72648025402822,179.61249022816278,172.51686432360123,164.24081839105347,231.0215386536531,226.76447008365832,223.22144086434486,218.58886831253065,213.52502864422368,208.4299362299186,203.46567124105874,198.61133908365287,193.71710713500352,188.55128834092133,182.83709444792117,176.2824660856646,168.6090575942468,159.7051563749978
2026-07-13 11:50:00+00:00,1141.635,2539992.399666978,3542424.9069,2313074.1029224023,1229350.8039775975,1002432.5072330218,226918.29674457584,3542.4249068999998,2539.992399666978,3542424.9069,257.8007162383851,0,,,True,optimized,9,2539992.399666978,0.015980628183676956,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8074861664784,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,237298734333.03058,65.9163150925085,43.98386004537456,310.0,161.2104765417966,295.4921611900191,203.37423709015437,159.78203091724922,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.370278985665827,-84.82208038468522,472195.898453761,472215.79068767396,472195.898453761,0.0,-84802.1881507723,19.892233912920346,0.0,252.27616634162783,228.3340901498801,225.09772690161967,220.95653307479594,216.06854144205127,210.96946431267943,205.93683210947677,201.03729596865122,196.18166446678848,191.17597083571886,185.76341857974566,179.65737391011174,172.57238096268065,164.30843679976053,231.21480827041572,226.7715559185151,223.24089113977448,218.6168269561188,213.55599316572992,208.46093736228036,203.49581263105185,198.64128606397625,193.74859942529537,188.58673200741893,182.87924702652396,176.33417180085132,168.67305153971898,159.78203091724922
2026-07-13 12:00:00+00:00,1140.592,2539660.5788330315,3539188.5404800004,2312967.9728169637,1226220.5676630368,999527.961646969,226692.60601606756,3539.1885404800005,2539.6605788330316,3539188.5404800004,257.8074861664784,0,,,True,optimized,9,2539660.5788330315,0.01598065292892695,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8142387168822,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,237531083018.44177,65.98085639401161,44.02692640259546,310.0,161.28475459623795,296.19464149098224,203.4027289706543,159.8587456731434,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.384422625378268,-84.86183827464737,472089.7683483227,472109.6472933038,472089.7683483227,0.0,-84841.95932966628,19.878944981086534,0.0,252.9483341573554,228.3850264638214,225.10987631780526,220.97971749012711,216.09705998349315,210.99923414817147,205.96601832806851,201.06583196940912,196.21076294149776,191.20768547241582,185.80029510432234,179.70216882280792,172.6277825514109,164.3759282775313,231.41664637313662,226.7788864751893,223.2602069368787,218.64470787221077,213.5869199893469,208.49192035867807,203.52593851048152,198.67120716485854,193.78004626234065,188.6221045871115,182.92129934777108,176.38574679205655,168.7368832590457,159.8587456731434
2026-07-13 12:10:00+00:00,1139.291,2539329.6101720515,3535151.61554,2312851.1492832983,1222300.4662567019,995822.0053679487,226478.46088875318,3535.15161554,2539.3296101720516,3535151.61554,257.8142387168822,0,,,True,optimized,9,2539329.6101720515,0.015980677609503346,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.820973928792,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,237763337762.95633,66.0453716008212,44.06997534765753,310.0,161.3588419272463,296.8617897300284,203.4312888771193,159.93529876092893,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.398572886984847,-84.90156963947724,471972.9448146571,471992.81049707206,471972.9448146571,0.0,-84881.70395706227,19.865682414965704,0.0,253.61733032785048,228.43899713384022,225.121973894562,221.00281168729336,216.1255412080926,211.0289972545611,205.99520885462306,201.09436824467508,196.23984698676162,191.23936409556507,185.83711011309384,179.74687527318076,172.6830694136637,164.44329302079888,231.62707639944958,226.7864915561284,223.27938807615527,218.67251016101505,213.6178083671656,208.5228846335311,203.55604843217745,198.70110203618995,193.81144734489826,188.65740578024864,182.9632510686592,176.43719063052265,168.80055221127824,159.93529876092893
2026-07-13 12:20:00+00:00,1137.724,2538999.491759726,3530289.30856,2312724.2389292265,1217565.0696307733,991289.816800274,226275.25283049938,3530.28930856,2538.999491759726,3530289.30856,257.820973928792,0,,,True,optimized,9,2538999.491759726,0.015980702225558318,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.82769184661385,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,237995492530.3816,66.1098590362171,44.11300576173875,310.0,161.4327390232863,297.49538301097766,203.45991225514095,160.01168844165875,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.412729766073317,-84.94127453081852,471846.0344605853,471865.8869062559,471846.0344605853,0.0,-84921.42208514787,19.85244567063637,0.0,254.28307311893747,228.49607641417393,225.1340280179876,221.02581527490875,216.1539847267201,211.05875342738742,206.02440364412442,201.1229048766348,196.26891677908057,191.2710069474977,185.8738638909325,179.79149356778083,172.73824187264276,164.51053122846056,231.84611244324358,226.79440198924968,223.2984344773174,218.70023295839465,213.64865758967628,208.55382964116296,203.5861419896369,198.73097036978305,193.84280241619112,188.69263533584277,183.00510190122893,176.4885029509452,168.86405793097168,160.01168844165875
2026-07-13 12:30:00+00:00,1135.88,2538670.2214163714,3524567.4872000003,2312587.8206730857,1211979.6665269146,985897.2657836289,226082.40074328554,3524.5674872000004,2538.6702214163715,3524567.4872000003,257.82769184661385,0,,,True,optimized,9,2538670.2214163714,0.01598072677726304,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83439251969213,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,238227541631.84525,66.17431711995701,44.15601659039369,310.0,161.5064464271476,298.0971090522943,203.488594791714,160.08791311387793,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.426893258239855,-84.98095299922572,471709.61620444467,471729.4554386483,471709.61620444467,0.0,-84961.11376502208,19.839234203638625,0.0,254.94548202265875,228.55633686875078,225.14604749540737,221.0487278789764,216.18239014855527,211.0885024605606,206.05360265025044,201.15144194646336,196.29797249418368,191.3026142699392,185.91055672221702,179.83602401274024,172.79330025083723,164.57764310164603,232.07375939750273,226.8026496169321,223.31734616238018,218.72787543475485,213.6794669844517,208.58475487447342,203.61621881569027,198.7608118980006,193.8741112624432,188.7277930500506,183.04685161072115,176.5396834493246,168.92740002554933,160.08791311387793
2026-07-13 12:40:00+00:00,1133.747,2538341.796720275,3517948.9161799997,2312442.447387607,1205506.4687923929,979607.1194597245,225899.34933266835,3517.9489161799997,2538.3417967202754,3517948.9161799997,257.83439251969213,0,,,True,optimized,9,2538341.796720275,0.01598075126480667,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8410760020445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,238459479710.16858,66.23874436393572,44.1990068406571,310.0,161.5799647330231,298.6685706831264,203.517332403963,160.16397130845593,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.441063359088898,-85.0206050942597,471564.24291896564,471584.06896648265,471564.24291896564,0.0,-85000.77904674271,19.826047516980907,0.0,255.60447782060058,228.6198493037417,225.15804156141994,221.07154914414906,216.21075708109083,211.118244146345,206.0828058253616,201.1799795343137,196.3270143070142,191.33418630398774,185.94718889080283,179.8804669137354,172.8482448699776,164.64462884349504,232.31001310877986,226.81126728338262,223.33612325887924,218.75543679396378,213.7102359148484,208.6156598636259,203.64627858118132,198.79062639239888,193.90537371143483,188.76287876457678,183.08850001376064,176.5907318808522,168.990578172716,160.16397130845593
2026-07-13 12:50:00+00:00,1131.311,2538014.215020694,3510390.1543399994,2312288.646647174,1198101.5076928255,972375.9393193056,225725.56837352,3510.3901543399993,2538.014215020694,3510390.1543399994,257.8410760020445,0,,,True,optimized,9,2538014.215020694,0.015980775688395395,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8477423521018,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,238691301724.68808,66.30313936796891,44.24197557823052,310.0,161.6532945836543,299.21129011319164,203.54612122838182,160.23986168355768,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.455240064232977,-85.06023086446982,471410.44217853266,471430.25506363774,471410.44217853266,0.0,-85040.41797936475,19.812885105071473,0.0,256.2599826441415,228.68668270029303,225.17001988352294,221.09427873504254,216.23908513014206,211.14797827534278,206.1120131204906,201.20851771930614,196.35604239171525,191.36572329009383,185.98376067999422,179.9248225759514,172.90307605099414,164.71148865894713,232.55486054253652,226.82028882035002,223.35476600321613,218.78291627230627,213.74096377872536,208.64654417474986,203.6763209936616,198.82041366238687,193.93658963107643,188.79789236510018,183.13004697656743,176.64164805783076,169.05359211791784,160.23986168355768
2026-07-13 13:00:00+00:00,1128.554,2537687.4734505885,3501835.34876,2312126.921902756,1189708.4268572438,964147.8753094114,225560.5515478322,3501.8353487599998,2537.6874734505886,3501835.34876,257.8477423521018,0,,,True,optimized,9,2537687.4734505885,0.01598080004825147,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8543916324555,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,238923002936.78198,66.36750081577277,44.284921924799654,310.0,161.72643666754425,299.7267129878842,203.5749576105616,160.31558301975025,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.469423369292547,-85.09983035741854,471248.7174341151,471268.5171805895,471248.7174341151,0.0,-85080.03061094414,19.79974647439667,0.0,256.91192003163354,228.75690415185198,225.18199256734027,221.11691633760353,216.26737389985954,211.17770463647878,206.14122448533132,201.23705657951814,196.38505692161587,191.3972254680411,186.020272372518,179.9690913040482,172.95779411397766,164.77822275454037,232.80827995859545,226.82974903124952,223.37327474412658,218.81031313747127,213.77165000718054,208.67740740865838,203.70634579610015,198.85017355390116,193.96775892800045,188.8328337797219,183.17149241319515,176.6924318476291,169.1164416718498,160.31558301975025
2026-07-13 13:10:00+00:00,1125.458,2537361.568939031,3492228.6465200004,2311957.753631586,1180270.8928884142,954867.0775809693,225403.81530744507,3492.2286465200004,2537.3615689390313,3492228.6465200004,257.8543916324555,0,,,True,optimized,9,2537361.568939031,0.015980824344612284,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.86102390960946,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,239154578896.0866,66.43182747113516,44.32784505547945,310.0,161.79939171623852,300.2162122394082,203.6038380953837,160.39113421523984,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.483613269895832,-85.13940361971625,471079.54916294484,471099.33579409367,471079.54916294484,0.0,-85119.6169885674,19.786631148846936,0.0,257.5602149825324,228.8305788052128,225.19397016140044,221.13946166053162,216.29562299274775,211.2074230169852,206.170439868229,201.26559619197408,196.4140580692178,191.42869307692746,186.05672425049792,180.01327340212856,173.01239937814324,164.8448313382194,233.07024109596722,226.83968367364469,223.39164994626648,218.83762668757296,213.8022940633056,208.70824919958196,203.73635276560825,198.87990594809747,193.99888154617238,188.8677029774363,183.212836283797,176.74308317067022,169.17912670800837,160.39113421523984
2026-07-13 13:20:00+00:00,1122.0,2537036.4982233406,3481498.6799999992,2311781.600333385,1169717.079666614,944462.1817766586,225254.89788995532,3481.4986799999992,2537.0364982233405,3481498.6799999992,257.86102390960946,0,,,True,optimized,9,2537036.4982233406,0.015980848577729453,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.86763925374004,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,239386025427.31042,66.4961181742529,44.37074419637015,310.0,161.87216050167453,300.68109174419675,203.63275941765482,160.46651428123585,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.497809761678674,-85.17895069705214,470903.3958647441,470923.16940341203,470903.3958647441,0.0,-85159.17715838423,19.773538667912362,0.0,258.2047940084962,228.90776980484304,225.20596366146415,221.16191443675444,216.32383200968783,211.23713320238764,206.1996592161699,201.29413663263546,196.44304600618293,191.46012635514762,186.09311659543107,180.05736917370805,173.06689216179615,164.91131461915424,233.34070536632797,226.85012944023268,223.4098921939108,218.86485625020632,213.83289544095862,208.739069213918,203.7663417121798,198.90961076005865,194.02995746552085,188.90249996662433,183.2540785929192,176.79360199845368,169.24164716029097,160.46651428123585
2026-07-13 13:30:00+00:00,1118.153,2536712.2578608673,3469561.6698199995,2311598.899475934,1157962.7703440655,932849.4119591322,225113.35838493356,3469.5616698199997,2536.7122578608673,3469561.6698199995,257.86763925374004,0,,,True,optimized,9,2536712.2578608673,0.015980872747867962,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.8742377384605,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,239617338617.61542,66.5603718382265,44.41361862221831,310.0,161.9447438335998,301.12258979636124,203.66171849316382,160.54172233743876,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.512012840284378,-85.21847163422402,470720.69500729255,470740.45547587844,470720.69500729255,0.0,-85198.71116563812,19.760468585896888,0.0,258.84558518147855,228.98853824056272,225.21798451440307,221.1842744249576,216.35200054996628,211.26683497649123,206.22888247477195,201.3226779763912,196.47202090332092,191.4915255403761,186.129449688165,180.10137892168657,173.1212727822996,164.97767280756713,233.6196260554424,226.8611239382955,223.42800219476018,218.8920011815371,213.8634536635557,208.7698671489969,203.79631247744825,198.93928793751977,194.06098670058665,188.93722479356998,183.29521938782173,176.84398835161178,169.30400302064007,160.54172233743876
2026-07-13 13:40:00+00:00,1113.888,2536388.844240529,3456327.6307199993,2311410.0684063025,1144917.5623136968,919938.7864794703,224978.77583422652,3456.3276307199994,2536.388844240529,3456327.6307199993,257.8742377384605,0,,,True,optimized,9,2536388.844240529,0.01598089685530526,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.8808194405932,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,239848514804.5452,66.624587445707,44.45646765417931,310.0,162.01714255705923,301.5418824064244,203.6907124101397,160.61675760764768,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.5262225013635735,-85.25796647516839,470531.8639376613,470551.6113581335,470531.8639376613,0.0,-85238.21905469621,19.747420472180238,0.0,259.4825181788426,229.07294309858997,225.2300446216144,221.20654141116768,216.3801282113083,211.29652812136757,206.25810958827472,201.35122029704863,196.50098293057766,191.52289086955133,186.16572380887663,180.14530294832147,173.1755415560459,165.04390611456895,233.9069485318425,226.87270566763988,223.44598078385044,218.9190608654276,213.89396828288093,208.80064273186514,203.82626493345936,198.96893745961066,194.09196929919185,188.9718775409996,183.33625875682702,176.89424229799928,169.36619433673297,160.61675760764768
2026-07-13 13:50:00+00:00,1109.169,2536066.253593983,3441684.85686,2311215.505217278,1130469.3516427223,905618.603266017,224850.74837670522,3441.6848568600003,2536.066253593983,3441684.85686,257.8808194405932,0,,,True,optimized,9,2536066.253593983,0.015980920900330462,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.887384439947,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240079550564.47293,66.68876404568692,44.49929065767615,310.0,162.0893575499515,301.9400864341267,203.71973842109225,160.69161941548518,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.540438740574071,-85.2974352629905,470337.3007486367,470357.0351425478,470337.3007486367,0.0,-85277.70086907945,19.73439391105785,0.0,260.1155243255312,229.16104121593193,225.24215634196193,221.22871521038877,216.40821458991678,211.32621241734276,206.28734049953053,201.37976366732408,196.5299322570235,191.55422257886067,186.20193923705182,180.18914155520255,173.22969879842884,165.1100147520041,234.20261046209112,226.8849139970876,223.4638289275582,218.94603471259745,213.92443887791575,208.83139571808533,203.85619898146135,198.99855933561648,194.12290534112864,189.00645832664466,183.37719682769637,176.94436395081726,169.42822120971613,160.69161941548518
2026-07-13 14:00:00+00:00,1103.956,2535744.482006529,3425509.2306399993,2311015.589576402,1114493.641063597,889764.7486334704,224728.89243012673,3425.5092306399993,2535.744482006529,3425509.2306399993,257.887384439947,0,,,True,optimized,9,2535744.482006529,0.015980944883243517,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.89393281910185,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240310442701.5467,66.75290075042963,44.542087040350395,310.0,162.16138972065485,302.31826256365116,203.74879393501664,160.76630718023628,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.554661553580738,-85.33687803999477,470137.38510776096,470157.10649626306,470137.38510776096,0.0,-85317.15665149264,19.721388502133777,0.0,260.74453663332724,229.25288723809098,225.25433249423716,221.2507956682921,216.4362592805174,211.35588764298515,206.3165751499954,201.40830815883453,196.55886905084304,191.58552090372558,186.2380962514668,180.2328950432285,173.2837448238188,165.17599893230388,234.50654203197763,226.89778913954788,223.48154772769777,218.97292215982105,213.95486505368723,208.862125890554,203.8861145507123,199.02815360375604,194.15379493686856,189.040967301828,183.4180337660344,176.99435346677063,169.4900837919843,160.76630718023628
2026-07-13 14:10:00+00:00,1098.204,2535423.5254276786,3407661.119759999,2310810.68351295,1096850.4362470494,872237.5943323206,224612.84191472887,3407.661119759999,2535.4235254276787,3407661.119759999,257.89393281910185,0,,,True,optimized,9,2535423.5254276786,0.01598096880435443,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9004646631989,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240541188237.10696,66.81699673252972,44.58485625010073,310.0,162.23324000572185,302.67741812919377,203.77787650994557,160.84082041279845,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.5688909360553565,-85.37629484771495,469932.47904430854,469952.18744816864,469932.47904430854,0.0,-85356.58644385485,19.708403860102408,0.0,261.36948983724375,229.3485335800541,225.26658635913307,221.2727826629577,216.46426187640907,211.38555357509463,206.34581347972022,201.43685384208877,196.58779347932443,191.61678607878864,186.27419513017006,180.2765637125851,173.33767994553983,165.24185886834783,234.81866617301122,226.91137212571115,223.49913842570325,218.99972266916177,213.98524644013614,208.89283305833732,203.91601159730504,199.0577203299791,194.18463822629226,189.07540465007406,183.45876977372146,177.04421104425998,169.55178228500398,160.84082041279845
2026-07-13 14:20:00+00:00,1091.859,2535103.3796814336,3387972.9654599996,2310601.1321717934,1077371.8332882063,852869.5857785661,224502.2475096403,3387.9729654599996,2535.1033796814336,3387972.9654599996,257.9004646631989,0,,,True,optimized,9,2535103.3796814336,0.015980992663982462,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.90698005973724,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240771784399.55646,66.88105122209902,44.62759777320529,310.0,162.3049093676435,303.0185097984077,203.80698384583226,160.91515871174053,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.583126883676514,-85.41568572694447,469722.92770315206,469742.6231427668,469722.92770315206,0.0,-85395.99028732971,19.695439614763018,0.0,261.99032042908703,229.44803039052724,225.27893168072387,221.2946761066689,216.4922219695208,211.41520998869203,206.37505542734243,201.4654007864793,196.61670570884974,191.6480183379002,186.31023615046587,180.3201478627247,173.3915044758486,165.3075947733337,235.13889879359695,226.92570477640785,223.51660240688972,219.02643572724332,214.01558269100494,208.92351705552514,203.9458901030105,199.08725960678257,194.21543537744034,189.10977058574287,183.49940508737478,177.09393692160722,169.61331693718154,160.91515871174053
2026-07-13 14:30:00+00:00,1084.858,2534784.0404762547,3366249.28252,2310387.2645290704,1055862.0179909295,831465.2420437452,224396.7759471842,3366.2492825199997,2534.7840404762546,3366249.28252,257.90698005973724,0,,,True,optimized,9,2534784.0404762547,0.015981016462455436,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9134790983771,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241002228614.6593,66.94506350407202,44.67031113252361,310.0,162.37639879268195,303.34244612086997,203.83611377774884,160.98932175946825,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.597369392129475,-85.45505071776665,469509.06006042927,469528.7425558404,469509.06006042927,0.0,-85435.36822235555,19.682495411107084,0.0,262.60696668823863,229.55142551937462,225.29138266744576,221.31647594775725,216.52013915047485,211.44485665700955,206.4043009300776,201.49394906027425,196.6456059048853,191.6792179141071,186.3462195888991,180.36364779234734,173.44521872591602,165.3732068606538,235.46714901429917,226.94082967367586,223.53394120478694,219.05306084455913,214.04587348274563,208.95417774010375,203.97575007413937,199.11677155204583,194.24618658528541,189.14406535268878,183.53993997683793,177.14353137531577,169.67468804177528,160.98932175946825
2026-07-13 14:40:00+00:00,1077.128,2534465.503414711,3342263.5563199995,2310169.3940777415,1032094.162242258,807798.0529052885,224296.10933696962,3342.2635563199997,2534.465503414711,3342263.5563199995,257.9134790983771,0,,,True,optimized,9,2534465.503414711,0.015981040200108976,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9199618707489,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241232518496.25156,67.00903291562543,44.71299588577478,310.0,162.4477092887722,303.65008994835966,203.86526426938613,161.06330931849328,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.611618457106073,-85.49438985958483,469291.18960910017,469310.8591800092,469291.18960910017,0.0,-85474.72028867574,19.66957090908545,0.0,263.21936870970154,229.65876448821822,225.303953992574,221.33818217249836,216.54801300865637,211.4744933514813,206.43354992371158,201.52249873060973,196.67449423197277,191.7103850396406,186.3821457212405,180.4070637993835,173.49882300580984,165.4386953437802,235.80331940661574,226.95679013058435,223.55115650553935,219.0795975548201,214.07611851344836,208.98481499284776,204.00559154042284,199.14625630788618,194.27689207052563,189.17828922294356,183.58037474369902,177.1929947183649,169.73589593485187,161.06330931849328
2026-07-13 14:50:00+00:00,1068.586,2534147.7640028247,3315758.24284,2309947.8194808974,1005810.4233591026,781610.4788371753,224199.94452192745,3315.75824284,2534.1477640028247,3315758.24284,257.9199618707489,0,,,True,optimized,9,2534147.7640028247,0.015981063877285828,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9264284702689,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241462651837.3437,67.07295884370659,44.75565162388826,310.0,162.5188418834918,303.9422607333972,203.89443340683994,161.1371212278046,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.6258740743045985,-85.53370319115201,469069.615012256,469089.27167803963,469069.615012256,0.0,-85514.04652536841,19.656665783608332,0.0,263.8274684294646,229.77009046415097,225.3166607941919,221.35979480705817,216.57584313228958,211.504119841735,206.46280234259245,201.5510498634823,196.70337085372063,191.7415199459061,186.4180148224735,180.45039618097806,173.55231762448,165.50406043615646,236.14730623470794,226.97363015986136,223.5682501523658,219.10604541434157,214.1063175017905,209.01542871623124,204.03541455391252,199.175714039534,194.3075520784004,189.21244249542426,183.62070971983812,177.24232729853856,169.79694099328668,161.1371212278046
2026-07-13 15:00:00+00:00,1059.132,2533830.817659133,3286423.04808,2309722.8251951123,976700.2228848878,752592.230420867,224107.99246402062,3286.42304808,2533.830817659133,3286423.04808,257.9264284702689,0,,,True,optimized,9,2533830.817659133,0.015981087494335168,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9328789919604,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241692626601.59705,67.13684072266585,44.79827796942406,310.0,162.58979762209847,304.2197367121665,203.92361939267184,161.21075739933934,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.640136239429698,-85.5729907506007,468844.6207264713,468864.2645061956,468844.6207264713,0.0,-85553.34697087639,19.64377972431248,0.0,264.4312096472353,229.88544423651473,225.32951867464956,221.3813139194867,216.6036291085208,211.53373589558424,206.49205811962364,201.57960252374156,196.7322359327961,191.7726228634736,186.45382716678193,180.4936452334753,173.6057028897454,165.56930235109579,236.49899969954888,226.99139444137572,223.5852241500718,219.13240400146972,214.13647018600685,209.0460188333588,204.06521918790014,199.2051449342284,194.3381668775278,189.24652549466643,183.66094526600338,177.29152949678883,169.85782363280825,161.21075739933934
2026-07-13 15:10:00+00:00,1048.646,2533514.659723421,3253885.61924,2309494.6820667363,944390.9371732636,720370.9595165788,224019.97765668493,3253.88561924,2533.514659723421,3253885.61924,257.9328789919604,0,,,True,optimized,9,2533514.659723421,0.015981111051611974,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9393135322819,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241922440915.15808,67.20067803198836,44.84087457505916,310.0,162.66057756563518,304.4832569776374,203.95282054023093,161.2842178145515,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.654404948192277,-85.612252575472,468616.47759809496,468636.1085105306,468616.47759809496,0.0,-85592.62166303635,19.630912435648497,0.0,265.0305380465963,230.00486419668766,225.34254369950938,221.40273962176116,216.63137052350945,211.5633412790213,206.52131718625589,201.60815677508324,196.76108963091704,191.80369402206796,186.48958302753877,180.53681125240615,173.65897910828213,165.63442130168724,236.85828418497482,227.01012828852424,223.60208066960806,219.1586729160482,214.16657632288084,209.07658528691653,204.09500553585698,199.2345492001336,194.36873675876512,189.28053856958238,183.70108177041683,177.34060172563406,169.91854430608666,161.2842178145515
2026-07-13 15:20:00+00:00,1036.991,2533199.2854651706,3217720.85354,2309263.6479007183,908457.2056392818,684521.5680748294,223935.63756445225,3217.72085354,2533.1992854651708,3217720.85354,257.9393135322819,0,,,True,optimized,9,2533199.2854651706,0.015981134549476375,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.94573218896073,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242152093058.83386,67.26447029412051,44.88344112213724,310.0,162.73118278910192,304.7335234484098,203.98203526822525,161.3575025210769,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.668680196309401,-85.6514887027448,468385.4434320772,468405.06149571354,468385.4434320772,0.0,-85631.87063910841,19.61806363638607,0.0,265.6254012126432,230.12838632082978,225.35575239597603,221.42407207187452,216.65906696252526,211.5929357562106,206.5505794724808,201.63671268004242,196.78993210884502,191.8347336505608,186.52528267729585,180.57989453247598,173.71214658561445,165.69941750070717,237.22503850514352,227.0298776135771,223.61882205266753,219.18485177892552,214.19663568675765,209.1071280381432,204.12477371039398,199.26392706527656,194.39926203409144,189.31448209224513,183.74111964740953,177.38954442759191,169.9791035008655,161.3575025210769
2026-07-13 15:30:00+00:00,1023.998,2532884.6900916984,3177404.3541200003,2309029.968006802,868374.3861131985,644519.6640283018,223854.7220848968,3177.4043541200003,2532.8846900916983,3177404.3541200003,257.94573218896073,0,,,True,optimized,9,2532884.6900916984,0.01598115798829305,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9521350608327,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242381581460.59528,67.32821707238757,44.925977319279134,310.0,162.8016143796939,304.9712027385261,204.01126209553132,161.43061162949172,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.682961979504212,-85.69069916886409,468151.7635381604,468171.3687712201,468151.7635381604,0.0,-85671.09393580444,19.60523305964307,0.0,266.21574864716064,230.25604415552627,225.36916175081254,221.4453114759708,216.68671801005382,211.62251908948306,206.5798449068237,201.66527029998707,196.81876352637812,191.86574197696228,186.5609263877743,180.62289536755335,173.7652056261059,165.76429116053774,237.59913615292297,227.05068889203528,223.63545081631412,219.21094023150363,214.22664806857844,209.1376470658224,204.15452384224216,199.29327877650536,194.42974303551352,189.348356456698,183.7810593360862,177.43835807364707,170.03950173813803,161.43061162949172
2026-07-13 15:40:00+00:00,1009.466,2532570.8687560256,3132312.4300399995,2308793.875717636,823518.5543223633,599741.561283974,223776.99303838954,3132.3124300399995,2532.5708687560254,3132312.4300399995,257.9521350608327,0,,,True,optimized,9,2532570.8687560256,0.015981181368430648,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9585222476882,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242610904688.39108,67.39191796899752,44.968482901050876,310.0,162.87187343510467,305.19692793323225,204.04049963623137,161.50354531016407,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.69725029350584,-85.7298840097693,467915.6712489948,467935.26366944745,467915.6712489948,0.0,-85710.29158931668,19.592420452609076,0.0,266.80153178139625,230.3878688062719,225.3827892077392,221.4664580905239,216.71432324990968,211.65209103933068,206.60911341633718,201.69382969511133,196.84758404234427,191.89671922841396,186.59651442985628,180.6658140506615,173.8181565329537,165.8290424930909,237.98044554875526,227.0726091260554,223.6519696576359,219.2369379353284,214.2566132749371,209.16814236529527,204.1842560792539,199.32260459846975,194.46018011399494,189.3821620777901,183.82090129901977,177.48704316175395,170.09973957036658,161.50354531016407
