timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 15:50:00+00:00,993.15,2532257.816564408,3081684.8609999996,2308555.5928886854,773129.2681113142,549427.0444355914,223702.2236757229,3081.6848609999997,2532.257816564408,3081684.8609999996,257.9585222476882,0,,,True,optimized,9,2532257.816564408,0.01598120469026121,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96489385012376,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242840061443.2619,67.4555726231283,45.0109576266874,310.0,162.94196106189503,305.41130027541965,204.06974659486772,161.57630379019574,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.711545134049326,-85.76904326092188,467677.38842004404,467696.96804562036,467677.38842004404,0.0,-85749.46363534557,19.579625576297985,0.0,267.382703986495,230.52388892873384,225.39665266431817,221.48751222455965,216.74188226535753,211.68165136440226,206.63838492659488,201.72239092442973,196.87639381459513,191.92766563118238,186.6320470735776,180.70865087396885,173.8709996081832,165.8936717097389,238.36883028955864,227.09568580699732,223.66838145841484,219.2628445717224,214.28653112715872,209.19861394749432,204.21397058542567,199.35190481262305,194.49057363840834,189.41589939003782,183.86064602097574,177.5356002153747,170.1598175797457,161.57630379019574
2026-07-13 16:00:00+00:00,974.753,2531945.528583634,3024600.07382,2308315.330373972,716284.7434460279,492654.54523636587,223630.19820966217,3024.60007382,2531.9455285836343,3024600.07382,257.96489385012376,0,,,True,optimized,9,2531945.528583634,0.015981227954159655,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.97124996939914,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243069050552.73962,67.51918070909434,45.05340127886908,310.0,163.01187837392482,305.6148907672389,204.0990017619047,161.64888735045335,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.7258464968755485,-85.80817695733249,467437.1259053308,467456.6927535361,467437.1259053308,0.0,-85788.61010912718,19.56684820530063,0.0,267.95922058165513,230.66413072273028,225.41077046832513,221.5084742419194,216.7693946392417,211.71119982149978,206.667659361685,201.75095404577135,196.90519300000017,191.95858141065222,186.66752458812036,180.75140612878243,173.92373515264444,165.9581790212498,238.76414939725174,227.11996687715228,223.6846892898061,219.2886598414605,214.31640146040075,209.2290618379987,204.2436675399416,199.3811797162462,194.5209239945114,189.4495688465125,183.9002940076662,177.5840297820518,170.21973637650885,161.64888735045335
2026-07-13 16:10:00+00:00,953.904,2531633.999848003,2959906.87776,2308073.288482953,651833.5892770472,428272.877911997,223560.71136505,2959.90687776,2531.633999848003,2959906.87776,257.97124996939914,0,,,True,optimized,9,2531633.999848003,0.01598125116050322,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9775907073013,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243297870964.52094,67.58274193458915,45.0958136625491,310.0,163.08162649084878,305.80824169115397,204.1282640093892,161.7212963226873,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.740154377731147,-85.8472851335877,467195.08401431184,467214.63810243947,467195.08401431184,0.0,-85827.7310454601,19.554088127610157,0.0,268.5310388400674,230.80861792886165,225.42516141360858,221.5293445635639,216.79685995412413,211.7407361655752,206.69693664420475,201.77951911577347,196.9339817544411,191.98946679132175,186.70294724180778,180.7940801055417,173.9763634660105,166.02256463772858,239.16625756650296,227.145500690708,223.70089641701892,219.31438346448857,214.3462241227764,209.25948607611068,204.27334713623912,199.41042962149402,194.5512315839465,189.48317091775453,183.93984578453444,177.63233243201606,170.27949659727827,161.7212963226873
2026-07-13 16:20:00+00:00,930.146,2531323.2253660094,2886187.22924,2307829.657416947,578357.5718230526,354864.0038739904,223493.56794906227,2886.18722924,2531.3232253660094,2886187.22924,257.9775907073013,0,,,True,optimized,9,2531323.2253660094,0.01598127430967099,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.98391616601276,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243526521740.40268,67.64625603900075,45.138194603829355,310.0,163.15120653667398,305.9918680544884,204.1575322868008,161.79353108673612,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.75446877236846,-85.88636782387613,466951.45294830593,466970.99429345015,466951.45294830593,0.0,-85866.82647873193,19.541345144200022,0.0,269.09811799270506,230.95737182772712,225.43984473544072,221.55012366991517,216.82427779243088,211.770260149728,206.7262166952542,201.8080861898771,196.96276023280672,192.02032199679704,186.7383153020987,180.836673093813,174.02888484677644,166.08682876856366,239.57500541132745,227.17233597400994,223.71700630399175,219.34001517968636,214.37599897450076,209.2898867139541,204.30300958109592,199.4396548544638,194.58149682326422,189.51670609071365,183.97930189556905,177.68050875682948,170.33909890345797,161.79353108673612
2026-07-13 16:30:00+00:00,902.899,2531013.2001267932,2801641.42306,2307584.617688167,494056.80537183303,270628.2229332067,223428.5824386262,2801.64142306,2531.0132001267934,2801641.42306,257.98391616601276,0,,,True,optimized,9,2531013.2001267932,0.015981297402043418,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99022644798595,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243755002050.46863,67.70972279179684,45.180543948883006,310.0,163.22061963837908,306.16625896131126,204.18680561708308,161.86559206781592,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.768789676545462,-85.9254250620139,466706.4132195258,466725.94183859474,466706.4132195258,0.0,-85905.896442945,19.528619068907574,0.0,269.6604192300251,231.11041124166056,225.45484010536387,221.57081210323528,216.8516477366082,211.7997715252037,206.7554994344314,201.8366553223206,196.99152858898788,192.05114724978782,186.77362903558324,180.87918538228598,174.08129959226,166.1509716223783,239.99023971017306,227.20052178517693,223.73302261805318,219.36555474467423,214.40572588706004,209.32026381559444,204.33265509373894,199.46885575428632,194.61172014297065,189.55017486771567,184.01866290214844,177.72855936806332,170.39854397966997,161.86559206781592
2026-07-13 16:40:00+00:00,871.429,2530703.919106291,2703991.9012599997,2307338.340521458,396653.56073854165,173287.98215370858,223365.57858483307,2703.99190126,2530.7039191062913,2703991.9012599997,257.99022644798595,0,,,True,optimized,9,2530703.919106291,0.015981320438001854,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9965216558236,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243983311167.51727,67.77314199097702,45.222861562921594,310.0,163.28986692459367,306.3318789153186,204.21608309284846,161.93747973389284,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.783117086025707,-85.96445688146976,466460.1360528169,466479.65196254477,466460.1360528169,0.0,-85944.94097174186,19.515909727895632,0.0,270.21790570164984,231.26775253891762,225.47016762553525,221.59141047003988,216.87896936928684,211.82927004139296,206.7847847798263,201.8652265661355,197.0202869758731,192.08194277210356,186.80888870797924,180.92161725876983,174.13360799860348,166.21499340698657,240.411803649156,227.23010747312972,223.74894923456165,219.39100193566446,214.43540474240334,209.35061745618063,204.36228390497553,199.4980326722396,194.64190198659895,189.58357776545603,184.05792938191524,177.77648489601077,170.45783253223294,161.93747973389284
2026-07-13 16:50:00+00:00,834.794,2530395.377273105,2590315.6943599996,2307090.9882381316,283224.706121868,59920.31708689453,223304.38903497322,2590.3156943599997,2530.395377273105,2590315.6943599996,257.9965216558236,0,,,True,optimized,9,2530395.377273105,0.015981343417928104,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0028018921639,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244211448461.7199,67.83651346158886,45.265147329204936,310.0,163.35894952433702,306.4891690571817,204.245363872749,162.00919459313695,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.797450996578273,-86.00346331538924,466212.78376949066,466232.28698645043,466212.78376949066,0.0,-85983.96009842947,19.503216959768906,0.0,270.77054251409083,231.429409640245,225.4858478225761,221.61191944354542,216.90624227345685,211.85875544583118,206.81407264801638,201.89379997314094,197.04903554534405,192.11270878464973,186.84409458412964,180.96396901019176,174.18581036077683,166.27889432935402,240.83953706312457,227.2611426360928,223.7647902415155,219.41635654735776,214.46503543215775,209.38094772110912,204.39189625634637,199.5271859708851,194.67204280980474,189.6169153140194,184.09710192768102,177.824285988435,170.51696528768377,162.00919459313695
2026-07-13 17:00:00+00:00,791.77,2213826.623394858,2456814.8038,2213826.623394858,242988.1804051418,242988.1804051418,0.0,2456.8148038,2213.826623394858,2456814.8038,258.0028018921639,0,,,True,optimized,9,2213826.623394858,0.013356366342204037,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,253.3638746596409,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,244422053994.2639,67.89501499840664,45.30418354359618,310.0,163.2942099054803,306.6347924164425,204.27047289635772,162.07568280184785,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.811790906084053,-86.03945703468217,437030.6810816621,437048.67794130853,437030.6810816621,0.0,-86021.4601750357,17.99685964647506,0.0,271.28530862150825,231.5808882394826,225.49948934993589,221.6299105721858,216.93060360635576,211.88523064008612,206.84039940880083,201.91948822598303,197.07491333862748,192.14049808611992,186.87606284937695,181.00265170377423,174.2337443155714,166.33781909444195,241.2431252025868,227.290143072417,223.77850339505022,219.4390142677581,214.49176384111635,209.40837756274772,204.41868534139078,199.55356852879325,194.69937144301542,189.6472620172611,184.13294476817475,177.86825190568305,170.57159862102225,162.07568280184785
2026-07-13 17:10:00+00:00,740.763,2298544.667214386,2298543.14322,2273169.2608444574,25373.88237554254,0.0,25375.40636992856,2298.54314322,2298.544667214386,2298543.14322,253.3638746596409,0,,,True,optimized,9,2298544.667214386,0.015671030892909187,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,249.5727337600691,296.6507534619158,182.0,182.0,300.9238810805198,258.18346807959745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.46896035103902,True,1840878.2044686412,1840.8782044686411,B,0.0,244629794353.2348,67.95272065367634,45.34268869155002,300.9238810805198,163.46539056478557,306.3752407796096,204.2986203634612,162.1431525347961,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.826136704830814,-86.07479248056154,432291.0563758164,432308.7240987561,432291.0563758164,0.0,-86057.12475762184,17.6677229397028,0.0,271.7645517834693,231.73885165400134,225.5140219865069,221.64850231424037,216.9557031013771,211.91250100480232,206.8675219371702,201.94595212816236,197.10155334193027,192.16906189223138,186.90885556906818,181.0422527615925,174.28273594312256,166.39797957196208,241.65461507291897,227.32048405104803,223.7926185226515,219.4621755229051,214.51906295621893,209.43639197531795,204.4460472882454,199.58050934935932,194.72725727139343,189.67818914324437,184.16942178581388,177.91293889960468,170.62707216530788,162.1431525347961
2026-07-13 17:20:00+00:00,679.694,2109048.425150736,2109049.7003599997,2109048.425150736,1.2752092638984323,1.2752092638984323,0.0,2109.04970036,2109.048425150736,2109049.7003599997,249.5727337600691,0,,,True,optimized,9,2109048.425150736,0.015386590554186631,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,242.6184878966668,289.15690359579327,182.0,182.0,293.44831613307167,250.52440903817845,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.6341767199858,True,1840878.2044686412,1840.8782044686411,B,0.0,244836324850.00235,68.01009023611176,45.38096958879315,293.44831613307167,163.55927648155063,305.74364494286044,204.32795914489895,162.2139635895247,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.840488332428828,-86.10976558808457,430309.7736469024,430327.26020066394,430309.7736469024,0.0,-86092.27903432306,17.48655376151146,0.0,272.19382199223475,231.91107845099526,225.5305422106325,221.66862572610884,216.98266784722244,211.94176488510917,206.89663231159028,201.97435216583318,197.13009860584273,192.19956710253354,186.94372153197904,181.0841695190689,174.33439881666706,166.46125856289763,242.09483107251708,227.35493310970233,223.80806655533095,219.48705534083896,214.54830820190637,209.46639775904237,204.47535933292795,199.60934978108986,194.75703890538563,189.7110915344608,184.20805797263944,177.9600823185385,170.68540914608522,162.2139635895247
2026-07-13 17:30:00+00:00,605.896,1880060.6121888119,1880058.9342399996,1880060.6121888119,0.0,0.0,0.0,1880.0589342399996,1880.0606121888118,1880058.9342399996,242.6184878966668,0,,,True,optimized,9,1880060.6121888119,0.010152580010667211,0.0,0,none,0.01575,0.01575,0.015421753709645446,0.0,0.0003282462903545537,0.021,0.005578246290354555,0.021,240.6191478973216,280.66888556494894,182.0,182.0,294.68342575117947,241.8367840567879,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.83379236195373,True,1840878.2044686412,1840.8782044686411,B,0.0,244936141302.8444,68.03781702856789,45.3994707953182,294.68342575117947,162.71922914676182,305.3095642673788,204.33431833722153,162.25098844812126,0.0,0.0,0.0,0.0,0.0,0.001472325976785971,-4.85484275593982,-86.1265410659463,252478.90806375045,252487.2958026813,252478.90806375045,0.0,-86118.15332701543,8.387738930861815,0.0,272.4239640410373,232.00406050303963,225.532634310919,221.67302917615856,216.9912835645851,211.9519286137419,206.9068998959679,201.98439306921878,197.14041718518237,192.2112397537861,186.9581794788327,181.10302517808796,174.3592783860558,166.49330676514663,242.34903362605982,227.3681532325797,223.80976632309523,219.4945254817156,214.5585738795967,209.4773162129515,204.48605914202912,199.61995677363723,194.7683926029775,189.72449639380028,184.22508704775913,177.98241555026698,170.7146856483627,162.25098844812126
2026-07-13 17:40:00+00:00,516.149,1601580.1115826243,1601579.3780599998,1601580.1115826243,0.0,0.0,0.0,1601.5793780599997,1601.5801115826243,1601579.3780599998,240.6191478973216,0,,,True,optimized,9,1601580.1115826243,0.009768452601762373,239298.09288601694,14,step_turn,0.01575,0.01575,0.01575,0.0033000000000000017,0.0,0.021,0.0019500000000000003,0.021,243.73991831283593,282.52717400032765,182.0,182.0,285.2956390655261,243.73991831283593,139.99932295492005,1840815.886592085,1840.815886592085,1649969.5495892165,1649.9695495892165,190846.33700286865,190.84633700286864,0.0,183.78894458857715,True,1840878.2044686412,1840.8782044686411,C,0.0,244821633500.64267,68.00600930573407,45.37824651378,240.45949219982225,294.17222088945186,304.869169120157,204.29060477190248,166.10431811500254,190846.33700286865,190.84633700286864,0.0,0.0,62.31787655618973,0.0014827122895453358,-4.86919415903576,-86.10841857564144,0.0,86108.41857564144,0.0,190846.33700286865,0.0,86108.41857564144,0.0,272.027394090272,231.9234453129246,225.49112099887483,221.62617157942978,216.9417081515898,211.90235456822,206.85851384373262,201.93717854399918,197.09351180374486,192.16324795538577,186.90741930838595,181.04773081916704,174.29786263298266,166.99645973955094,242.0562433321236,227.31204649890864,223.75093676337468,219.42797599334682,214.48985086761812,209.40954456715465,204.4201744709005,199.5552666459599,194.70310702778656,189.65616718157628,184.1509492259097,177.89970974486562,170.62144849981325,166.10431811500254
2026-07-13 17:50:00+00:00,407.278,1263759.6242593122,1263759.19732,1263759.6242593122,0.0,0.0,0.0,1263.75919732,1263.7596242593122,1263759.19732,243.73991831283593,0,,,True,optimized,9,1118764.1592308658,0.011897641057030634,577118.580209329,0,max,0.018375000000000002,0.018375000000000002,0.0,0.021,0.0,0.021,0.0,0.021,208.99457939577763,248.70210975062474,182.0,182.0,274.2339641286658,208.99457939577763,139.3497434147949,1781026.0457178256,1781.0260457178256,1384724.0916174839,1384.724091617484,396301.95410034177,396.3019541003418,0.0,184.7092593271584,False,1840878.2044686412,1840.8782044686411,D*,-59852.15875081555,244583852328.18246,67.93995898005069,45.33417323273065,240.30586121063894,248.70210975062477,301.9893232618171,203.96400294656098,170.51093153388194,396301.95410034177,396.3019541003418,59852.15875081555,59.85215875081555,0.0,0.0014827122895453358,-4.883538796662523,-86.06782576057792,0.0,86067.82576057792,0.0,396301.95410034177,0.0,86067.82576057792,0.0,270.0055080007065,231.43321556486686,225.1190768687117,221.2167456021462,216.5224561222618,211.49303178763566,206.46923300743072,201.5762246534534,196.77827916743072,191.9367995357463,186.86598407904015,181.3891716399588,175.40943097171083,169.83551580834623,241.09156440270021,226.89505066258968,223.28840796193816,218.9388471850688,214.0042093690502,208.9431743084462,203.9821464884501,199.15889844405368,194.38179460841513,189.48864311728022,184.3048105770963,178.70953254793267,172.73115142759886,170.51093153388194
2026-07-13 18:00:00+00:00,278.742,864920.4917534356,864919.7014799999,576290.387757893,288629.313722107,0.0,288630.1039955426,864.91970148,864.9204917534356,864919.7014799999,208.99457939577763,0,,,True,optimized,9,0.0,0.0,975957.7127152056,12,step_turn,0.00525,0.00525,0.00010000000000000894,0.02089999999999999,0.005149999999999991,0.021,0.0,0.021,204.71105419823516,250.9133795248958,182.0,182.0,281.4931895044331,211.27290962745337,140.0,1840878.2044686412,1840.8782044686411,576290.387757893,576.290387757893,1264587.8167107482,1264.5878167107483,0.0,184.64219594976166,True,1840878.2044686412,1840.8782044686411,C,0.0,243694297041.63785,67.69286028934384,45.16929213744806,281.4931895044331,177.95397380724813,297.12983086494955,203.43937383858406,174.22948115364125,1264587.8167107482,1264.5878167107483,0.0,0.0,0.0,0.0014827122895453358,-4.897857967396842,-85.91502440591337,0.0,0.0,0.0,1264587.8167107482,-218004.32753027952,-132089.30312436615,0.0,267.0284859251584,230.8502951580141,224.53493431471858,220.567843759908,215.86110662415115,210.8450684978711,205.8438709100396,200.97723084179137,196.218642839233,191.46072744544605,186.58597839202656,181.5533881778905,176.52817066845722,172.81451998583327,239.9060430066802,226.33122638574355,222.64746640159873,218.25964847010212,213.32611874262034,208.28328373216866,203.3444691540206,198.54655011423256,193.8138528589149,189.02670644620054,184.09965497338519,179.08803761481545,174.36213897317717,174.22948115364125
2026-07-13 18:10:00+00:00,141.127,437909.04850623,437908.61338,437909.04850623,0.0,0.0,0.0,437.90861338,437.90904850623,437908.61338,204.71105419823516,0,,,True,optimized,9,437909.04850623,0.006139948878347842,1402969.1559624113,20,step_turn,0.018375000000000002,0.018375000000000002,0.00930000000000001,0.01169999999999999,0.0,0.021,0.0,0.020999999999999998,199.28965702555078,239.29373554260485,182.0,182.0,215.81408987293707,199.28965702555078,140.0,1840878.2044686412,1840.8782044686411,1098911.9287731736,1098.9119287731735,741966.2756954676,741.9662756954676,0.0,185.0058204018673,True,1840878.2044686412,1840.8782044686411,C,0.0,243245724932.68982,67.56825692574718,45.08614827696485,202.89040986649644,257.9570436390074,295.6121709238058,203.28919998353044,175.86475331511244,741966.2756954676,741.9662756954676,0.0,0.0,0.0,0.0014827122895453358,-4.9121643026428865,-85.83801147627041,0.0,80184.10559169042,0.0,741966.2756954676,-5653.905884579988,80184.10559169042,0.0,265.908370089196,230.630298871412,224.35575534570552,220.36576365407288,215.652095109788,210.63848429423197,205.64247748820844,200.77991417280674,196.02386074889915,191.27177516706143,186.42130272888892,181.47098077190057,176.68930505732,173.61203447467727,239.26786538993937,226.1094642591742,222.39635657524937,217.98735143622238,213.05125946692385,208.01417107419337,203.08187321601574,198.28759529493277,193.5572398797081,188.78159469239134,183.90499121103664,179.0615310168483,174.8338052745244,175.86475331511244
2026-07-13 18:20:00+00:00,33.559,104131.65301414623,104131.56345999999,104131.65301414623,0.0,0.0,0.0,104.13156346,104.13165301414622,104131.56345999999,199.28965702555078,0,,,True,optimized,9,0.0,0.0056186689721171475,1736746.551454495,7,step_turn,0.021,0.021,0.006992465782913439,0.01339999999999999,0.0,0.021,0.0006075342170865743,0.021,194.4496525604812,234.60830220524068,182.0,182.0,201.63085602221162,194.4496525604812,139.95488997393562,1836726.1012793952,1836.7261012793952,612965.6121551478,612.9656121551478,1223760.4891242473,1223.7604891242474,0.0,185.16039826001392,False,1840878.2044686412,1840.8782044686411,C*,-4152.1031892460305,242511468639.21527,67.36429684422646,44.950052203210426,199.19479088133392,253.42237563204338,293.10624758233945,202.98011887939455,177.23234189688685,1223760.4891242473,1223.7604891242474,4152.1031892460305,4.152103189246031,0.0,0.0014827122895453358,-4.926449592145102,-85.71173701329087,0.0,85711.73701329087,0.0,1223760.4891242473,0.0,85711.73701329087,0.0,264.2373724279138,230.2417286552819,224.07410301404852,220.05149958755328,215.3264480258272,210.316175341903,205.32816436082422,200.47261210670118,195.72275178814215,190.984800382877,186.18040767856903,181.36309493302818,176.9237390502205,174.6193980819524,238.56599136351824,225.83836377638536,222.09257207385667,217.66136194455046,212.72352798156194,207.69360215974723,202.76950648115772,197.98177411123925,193.26059693131924,188.51212104568006,183.71623989405148,179.0823117307935,175.3470272312609,177.23234189688685
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.4496525604812,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.01249999999999999,0.0,0.021,0.008500000000000011,0.021,171.99351017821303,212.92918431742308,182.0,182.0,,171.99351017821303,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.9374565881939,True,1840878.2044686412,1840.8782044686411,D,0.0,241403044709.5816,67.05640130821712,44.74460330720607,153.31221629921964,253.4687225698015,290.6846003117561,202.66500876770468,175.86931005260473,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0014827122895453358,-4.940703033619105,-85.5206488440178,0.0,79025.63725654726,0.0,1840878.2044686412,-6495.011587470537,79025.63725654726,0.0,262.63823148603365,229.86233420486843,223.79443514429303,219.74053278580388,215.00478080669916,209.997787388801,205.0171112628129,200.167027164355,195.41946179270317,190.68447164074522,185.892745300584,181.10849950901627,176.71553008686624,174.32093727163766,237.90521767178444,225.5822571344497,221.80574341918117,217.353635243931,212.4140204988691,207.39036650473227,202.47265206213063,197.68734477512783,192.96442516635457,188.212717603898,183.41299213063263,178.75521363271923,174.87161670091578,175.86931005260473
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.99351017821303,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.009999999999999992,0.0,0.021,0.01100000000000001,0.021,162.26915754891664,203.57282113743412,182.0,182.0,,162.26915754891664,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.3054620607484,True,1840878.2044686412,1840.8782044686411,D,0.0,240295365421.98715,66.74871261721866,44.53929243229707,155.75867263237984,256.1683844929939,288.5241985810936,202.38528572290699,174.67489667288964,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0014827122895453358,-4.9549247029023835,-85.33001569967118,0.0,80076.07417755929,0.0,1840878.2044686412,-5253.941522111883,80076.07417755929,0.0,261.2069711119353,229.529317013704,223.5542304269856,219.47258725821493,214.72702033726318,209.72263549940982,204.74818368264138,199.9023764294734,195.1551034220237,190.41769501243712,185.62362007185112,180.83285011524765,176.38365398454576,173.62224160613042,237.3265859749087,225.3708693296245,221.56862836888027,217.0980258456911,212.156460603713,207.13804325542617,202.2258920984022,197.44280038951396,192.71832092891526,187.96357288204157,183.16112319245366,178.48755545364995,174.4877710893893,174.67489667288964
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.26915754891664,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011299999999999992,0.0,0.021,0.009700000000000009,0.021,167.48795857592455,208.59170995885341,182.0,182.0,,167.48795857592455,139.9710347247161,1838212.127270813,1838.2121272708132,0.0,0.0,1838212.127270813,1838.2121272708132,0.0,186.10554115044647,False,1840878.2044686412,1840.8782044686411,D*,-2666.0771978280973,239192438145.62466,66.44234392934018,44.33486235347637,157.34984812041944,252.5780869352083,286.3889158220084,202.11250715901693,173.64062477769292,1838212.127270813,1838.2121272708132,2666.0771978280973,2.6660771978280975,0.0,0.0014827122895453358,-4.969114731911519,-85.14017405481292,0.0,85140.17405481292,0.0,1838212.127270813,0.0,85140.17405481292,0.0,259.7876779134127,229.19226190365558,223.305943864603,219.1966236106863,214.44155798410395,209.43999835932573,204.47181634656843,199.6301977486051,194.8831289565252,190.14342198967122,185.34766112871003,180.55286327389325,176.05968790754835,173.00293451936403,236.72692112284645,225.1327081661794,221.30234880575247,216.81297957262458,211.86998707274282,206.8573571327958,201.9509704523201,197.16994638265203,192.4437107872002,187.6860157111593,182.88114043922943,178.19260976592193,174.09210822759886,173.64062477769292
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.48795857592455,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011099999999999987,0.0,0.021,0.009900000000000015,0.021,165.52460181155908,206.70289974505778,182.0,182.0,,165.52460181155908,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1800909469729,True,1840878.2044686412,1840.8782044686411,D,0.0,238085557451.9694,66.1348770699915,44.129699499770055,156.11875730716395,251.81848624371997,284.2880158036797,201.82943176168936,172.5995584188037,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0014827122895453358,-4.983273007227048,-84.94965189317372,0.0,81026.70026969249,0.0,1840878.2044686412,-3922.9516234812327,81026.70026969249,0.0,258.4062011529873,228.85561476858265,223.05231721782152,218.91591110369416,214.15187610937647,209.15333705080573,204.19136440515456,199.35374865006395,194.6066953737199,189.86447009299906,185.06629512697324,180.26502702699014,175.72367517397237,172.38701397342314,236.14837248881622,224.8971600447332,221.03947942872517,216.53221281543608,211.58802750558203,206.58106255837805,201.6802076245565,196.90106733159521,192.17293385690513,187.41185532062775,182.60287364177773,177.89465800829012,173.68421581118793,172.5995584188037
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.52460181155908,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011199999999999988,0.0,0.021,0.009800000000000014,0.021,165.31891910243928,206.5050726787927,182.0,182.0,,165.31891910243928,139.91408728444793,1832970.4621913147,1832.9704621913147,0.0,0.0,1832970.4621913147,1832.9704621913147,0.0,186.18794693188337,False,1840878.2044686412,1840.8782044686411,D*,-7907.742277326528,236985775174.6546,65.82938199295961,43.92585235367483,156.21226309034847,250.51128106868148,282.2448375446177,201.54758488277213,171.62297613351856,1832970.4621913147,1832.9704621913147,7907.742277326528,7.907742277326528,0.0,0.0014827122895453358,-4.997399734418845,-84.76036315078919,0.0,84760.36315078918,0.0,1832970.4621913147,0.0,84760.36315078918,0.0,257.0666575416207,228.5223059673355,222.79712516972663,218.63440737139706,213.86189673893077,208.86647768401477,203.91058411298462,199.0767670824852,194.32953787163783,189.5845164638219,184.78309624125689,179.97320759801994,175.381167951,171.7789261826803,235.5814264679442,224.65782113160762,220.77301637490964,216.24849847863615,211.3034076931869,206.30210888555374,201.40662525839267,196.6291708664912,191.89895052684707,187.1341313027572,182.32000092420995,177.59039629000483,173.2742909532046,171.62297613351856
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.31891910243928,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011399999999999983,0.0,0.021,0.009600000000000018,0.021,165.36909662691318,206.55333296468245,182.0,182.0,,165.36909662691318,139.96775077810514,1837909.8599837748,1837.9098599837748,0.0,0.0,1837909.8599837748,1837.9098599837748,0.0,186.18602960981752,False,1840878.2044686412,1840.8782044686411,D*,-2968.344484866364,235883029258.66434,65.52306368296232,43.72145589041155,156.01311908140949,249.11351307691243,280.242284123864,201.26206555597838,170.69200016130068,1837909.8599837748,1837.9098599837748,2968.344484866364,2.968344484866364,0.0,0.0014827122895453358,-5.011494829118277,-84.57056819659185,0.0,84570.56819659185,0.0,1837909.8599837748,0.0,84570.56819659185,0.0,255.75945966307188,228.18847691919203,222.53665859981072,218.34821338416495,213.56770016892443,208.5755500418194,203.62564570484986,198.79541858729038,194.04777259008313,189.29960976028516,184.49409177172748,179.67366664990152,175.02991637491746,171.18310103341008,235.0227984392732,224.4125182294808,220.50065453122915,215.9594772149727,211.01378001830065,206.01817100004246,201.12789987017015,196.35190094868966,191.61932989125924,186.85027489669773,182.02970629253332,177.2763818681239,172.8566126402742,170.69200016130068
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.36909662691318,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011499999999999976,0.0,0.021,0.009500000000000026,0.021,165.03097499827513,206.22814074424667,182.0,182.0,,165.03097499827513,139.97312503578218,1838404.5276749167,1838.4045276749166,0.0,0.0,1838404.5276749167,1838.4045276749166,0.0,186.1989595810009,False,1840878.2044686412,1840.8782044686411,D*,-2473.6767937245313,234779986542.0594,65.21666292834983,43.51700441447939,155.77174630403113,247.90951006442498,278.28478849375824,200.9732617160231,169.80143436474197,1838404.5276749167,1838.4045276749166,2473.6767937245313,2.473676793724531,0.0,0.0014827122895453358,-5.0255582838759105,-84.38072854579943,0.0,84380.72854579943,0.0,1838404.5276749167,0.0,84380.72854579943,0.0,254.48701089582244,227.85512260913512,222.2720964143665,218.05858782250382,213.270543300447,208.28177952478782,203.3377459442986,198.51088613716058,193.7625752130669,189.01090593521818,184.20040976570752,179.36755788242124,174.67091120556924,170.59646807317276,234.47474762147598,224.16340404708455,220.224767128321,215.66757191401945,210.7215308857456,205.73158464146448,200.84634080713144,196.07156983350757,191.33639746073138,186.56262387244456,181.7344038355122,176.95538361519274,172.43406433339817,169.80143436474197
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.03097499827513,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011599999999999985,0.0,0.021,0.009400000000000016,0.021,164.73734099734364,205.94575421091872,182.0,182.0,,164.73734099734364,139.94007769320163,1835362.7210413106,1835.3627210413106,0.0,0.0,1835362.7210413106,1835.3627210413106,0.0,186.21020753834932,False,1840878.2044686412,1840.8782044686411,D*,-5515.483427330619,233678768909.4346,64.91076914150962,43.31289122201334,155.60754496313874,246.73706170480946,276.374348101254,200.68217821673284,168.95329802185563,1835362.7210413106,1835.3627210413106,5515.483427330619,5.515483427330619,0.0,0.0014827122895453358,-5.039590152024856,-84.19120889367517,0.0,84191.20889367517,0.0,1835362.7210413106,0.0,84191.20889367517,0.0,253.24931648164113,227.522603538191,222.0040568016611,217.76617384669296,212.97105386797458,207.98577098458782,203.0474734505705,198.22375154254684,193.4745244232692,188.71898511015746,183.90268874990332,179.0558219456574,174.30591216784512,170.0209556659489,233.936745769601,223.9105156208319,219.94541820216546,215.37283458972436,210.4266980286899,205.4423757229739,200.56196528020496,195.788185898044,191.05015029833493,186.2711836228513,181.43423714835134,176.6280948497704,172.0087019071945,168.95329802185563
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.73734099734364,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011699999999999985,0.0,0.021,0.009300000000000017,0.021,164.45473482874428,205.67398998057814,182.0,182.0,,164.45473482874428,139.90596356390466,1832222.7231869507,1832.2227231869506,0.0,0.0,1832222.7231869507,1832.2227231869506,0.0,186.22104994869517,False,1840878.2044686412,1840.8782044686411,D*,-8655.481281690532,232579435275.52243,64.60539868764512,43.109127232993046,155.44462954103037,245.5998918684239,274.5101891278735,200.38876391019323,168.1453029530327,1832222.7231869507,1832.2227231869506,8655.481281690532,8.655481281690532,0.0,0.0014827122895453358,-5.0535904884634295,-84.00201863143992,0.0,84002.01863143992,0.0,1832222.7231869507,0.0,84002.01863143992,0.0,252.04522600707267,227.19071587403977,221.7325537124544,217.47098242848418,212.66922806726114,207.6875078313442,202.75480247140388,197.93398149379,193.18357676414286,188.42379531841047,183.6009143736959,178.73866675096744,173.9357189403055,169.4573443348136,233.408280020441,223.6538808892524,219.66266288825864,215.07530907531108,210.12931128704605,205.15056247408788,200.2747830758008,195.50175010892812,190.7605758801095,185.97593526047768,181.1292546505637,176.29485634174836,171.5812837490242,168.1453029530327
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.45473482874428,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011899999999999984,0.0,0.021,0.009100000000000018,0.021,164.54976298457268,205.76537061542172,182.0,182.0,,164.54976298457268,139.97633440765787,1838699.9308117167,1838.6999308117167,0.0,0.0,1838699.9308117167,1838.6999308117167,0.0,186.2174022688875,False,1840878.2044686412,1840.8782044686411,D*,-2178.273656924488,231476215317.0354,64.2989486991765,42.904642904874976,155.28727712194342,244.36626563984643,272.6858926385913,200.09162274112919,167.37522239071268,1838699.9308117167,1838.6999308117167,2178.273656924488,2.178273656924488,0.0,0.0014827122895453358,-5.067559182458953,-83.8121639731434,0.0,83812.1639731434,0.0,1838699.9308117167,0.0,83812.1639731434,0.0,250.8698974990248,226.85752978671542,221.45585974677394,217.17121075589887,212.3632463416658,207.3851794714991,202.45792607576766,197.6397519267244,192.8878662336905,188.12340471521617,183.29308755830093,178.41412595121565,173.55867525513656,168.90412507955224,232.8861930782145,223.39128986244432,219.37416830154538,214.7726138280878,209.82699843874454,204.85378846718686,199.9824311801746,195.20986076788057,190.46520449368816,185.67431419407046,180.81680260138447,175.95308961180652,171.1497325894937,167.37522239071268
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.54976298457268,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011999999999999988,0.0,0.021,0.009000000000000013,0.021,164.26210256208245,205.48875738052777,182.0,182.0,,164.26210256208245,139.98551896710282,1839545.313576711,1839.5453135767111,0.0,0.0,1839545.313576711,1839.5453135767111,0.0,186.22844993750795,True,1840878.2044686412,1840.8782044686411,D,0.0,230372488128.88937,63.992357813580384,42.700064560586135,155.0748152849127,243.29921395223917,270.9046587494887,199.79108542053896,166.63790930800084,1839545.313576711,1839.5453135767111,0.0,0.0,1332.8908919300884,0.0017048607715336838,-5.081496220344639,-83.62222731411548,0.0,83622.22731411547,0.0,1839545.313576711,0.0,83622.22731411547,0.0,249.72524988624542,226.52407033859035,221.17517691305386,216.8681187323632,212.05435942575156,207.08000725342256,202.15804296784114,197.34225385918623,192.58858487365987,187.81901887696864,182.9804721674098,178.08364199326402,173.1763956775531,168.3610091687536,232.37270683734891,223.12499309881198,219.08236861325065,214.4672133357782,209.52218600663792,204.55443814567252,199.68727929353295,194.91490129259995,190.1664455946761,185.36879084835576,180.4995126137739,175.60570072485706,170.71650159868332,166.63790930800084
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.26210256208245,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012099999999999993,0.0,0.021,0.008900000000000009,0.021,164.0122032605077,205.24846905031143,182.0,182.0,,164.0122032605077,139.95848935786893,1837057.4026510112,1837.0574026510112,0.0,0.0,1837057.4026510112,1837.0574026510112,0.0,186.2380613273538,False,1840878.2044686412,1840.8782044686411,D*,-3820.801817629952,229270253687.29877,63.686181579805215,42.495762900265966,154.9316891119257,242.25833198019853,269.1678881150108,199.48815568222972,165.93536765585387,1837057.4026510112,1837.0574026510112,3820.801817629952,3.820801817629952,0.0,0.0017048607715336838,-5.09540164574613,-83.43255240894906,0.0,83432.55240894906,0.0,1837057.4026510112,0.0,83432.55240894906,0.0,248.61118151854862,226.19072361293811,220.89111439706966,216.56232926127942,211.74317208003168,206.7725746491423,201.85572372001235,197.04205591394327,192.28630942513453,187.51124052957715,182.66377527861337,177.74823911885005,172.790522798596,167.82945504312,231.86732916796137,222.85500570806857,218.78729573080014,214.15912450953746,209.21487597927697,204.2525019872797,199.3893103862038,194.61685158925647,189.86428856067846,185.05939420261825,180.17759282612315,175.25343900914356,170.28345044680188,165.93536765585387
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.0122032605077,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012199999999999997,0.0,0.021,0.008800000000000004,0.021,163.77175989827532,205.01728523768534,182.0,182.0,,163.77175989827532,139.93062955238037,1834493.0772157796,1834.4930772157795,0.0,0.0,1834493.0772157796,1834.4930772157795,0.0,186.2473212801457,False,1840878.2044686412,1840.8782044686411,D*,-6385.127252861625,228169557840.9693,63.38043273360258,42.291746422076336,154.78962051227614,241.2470761871609,267.47462615464843,199.1827743063932,165.2657220554829,1834493.0772157796,1834.4930772157795,6385.127252861625,6.385127252861625,0.0,0.0017048607715336838,-5.109275503503962,-83.24314654699036,0.0,83243.14654699036,0.0,1834493.0772157796,0.0,83243.14654699036,0.0,247.52659373544904,225.85731478463416,220.6036830127445,216.25384556348988,211.4296714601845,206.46285600913208,201.55093424910345,196.7391188484756,191.98099882137012,187.20003844094475,182.34303610783874,177.4081926101223,172.40179692953134,167.31006070496798,231.3696030882772,222.58135655622925,218.48899633004936,213.8483797863393,208.90508620544946,203.94798685898445,199.08852424137459,194.3157062413498,189.55872567618295,184.74613585620446,179.8511568957153,174.8966823252349,169.85116568018674,165.2657220554829
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.77175989827532,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0123,0.0,0.021,0.008700000000000001,0.021,163.54173818008158,204.79613297737635,182.0,182.0,,163.54173818008158,139.90470937967157,1832107.2831659953,1832.1072831659953,0.0,0.0,1832107.2831659953,1832.1072831659953,0.0,186.25619112423044,False,1840878.2044686412,1840.8782044686411,D*,-8770.921302645933,227070293471.0697,63.07508151974158,42.08799527129828,154.65213868355823,240.26383625836962,265.8239661876698,198.87491479635605,164.62731753103623,1832107.2831659953,1832.1072831659953,8770.921302645933,8.770921302645933,0.0,0.0017048607715336838,-5.123117835357339,-83.05399112025357,0.0,83053.99112025357,0.0,1832107.2831659953,0.0,83053.99112025357,0.0,246.47043759568385,225.52369240646098,220.31291026429102,215.9426874039327,211.1138611731894,206.15084216690195,201.24365724953404,196.43342061062432,191.67262781853827,186.88539711310656,182.01830076072878,177.06373609990592,172.0107391051591,166.80273087456598,230.87908243473674,222.3040707640574,218.18751106387242,213.53500504983018,208.59282805568347,203.64089353589094,198.78491523584663,194.01145603281978,189.24974658348927,184.42903035426266,179.5203261414507,174.53580863100217,169.42021468699653,164.62731753103623
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.54173818008158,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01249999999999999,0.0,0.021,0.008500000000000011,0.021,163.67472165349437,204.9239873700617,182.0,182.0,,163.67472165349437,139.98064890624119,1839097.0541319784,1839.0970541319784,0.0,0.0,1839097.0541319784,1839.0970541319784,0.0,186.25106182016904,True,1840878.2044686412,1840.8782044686411,D,0.0,225966835238.5905,62.768565344052924,41.88346677855392,154.5188384423083,239.19948864093408,264.21026116156975,198.56313662336592,164.01842582325497,1839097.0541319784,1839.0970541319784,0.0,0.0,1781.150336662773,0.0020017191609774795,-5.136928521595049,-82.86411742626362,0.0,82864.11742626362,0.0,1839097.0541319784,0.0,82864.11742626362,0.0,245.43842300927724,225.1879365313209,220.01702427434904,215.62702047365377,210.79389360594243,205.8346907977636,200.932047797283,196.12309298651334,191.35928344669136,186.56535349049057,181.6875904873346,176.71299973804474,171.61582098331354,166.30616512373766,230.3927812255827,222.0208915737922,217.88048159449153,213.21660522888422,208.27571428038345,203.32884354812393,198.47609103621903,193.7016639228419,188.93484492542407,184.10550456646476,179.1825228696749,174.16843129724754,168.98875076846582,164.01842582325497
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.67472165349437,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012599999999999988,0.0,0.021,0.008400000000000013,0.021,163.43966247460867,204.6979967569754,182.0,182.0,,163.43966247460867,139.9944734324058,1840369.5175771585,1840.3695175771586,0.0,0.0,1840369.5175771585,1840.3695175771586,0.0,186.26013078083813,True,1840878.2044686412,1840.8782044686411,D,0.0,224862613528.04422,62.46183709112339,41.678796773413595,154.33655804823846,238.2722892294668,262.6358563426676,198.2478300847195,163.43466312955863,1840369.5175771585,1840.3695175771586,0.0,0.0,508.6868914826773,0.0020865003095579255,-5.150707541053437,-82.67411675032905,0.0,82674.11675032905,0.0,1840369.5175771585,0.0,82674.11675032905,0.0,244.43216726052998,224.85115886167577,219.7172976149664,215.3081550493878,210.47106278356938,205.51566784879782,200.61735550654677,195.8093887668703,191.04224145459847,186.24123025852717,181.35232130833782,176.3575443522982,171.21852826063088,165.81988061389842,229.91289751238943,221.73414255397535,217.5703688773338,212.8956501715961,207.95617494844666,203.0142319519957,198.1644432053229,193.38875361194914,188.61651000144093,183.7781518667959,178.84049706780883,173.79737914242673,168.5586806745834,163.43466312955863
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.43966247460867,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012699999999999994,0.0,0.021,0.008300000000000007,0.021,163.23482745189347,204.50107362881408,182.0,182.0,,163.23482745189347,139.97405882803943,1838490.4775656129,1838.4904775656128,0.0,0.0,1838490.4775656129,1838.4904775656128,0.0,186.2680430198971,False,1840878.2044686412,1840.8782044686411,D*,-2387.7269030283205,223759519241.50485,62.155422011529126,41.47433573887682,154.21450935377047,237.36552114714968,261.1016282251893,197.92998160133365,162.87797172385558,1838490.4775656129,1838.4904775656128,2387.7269030283205,2.3877269030283204,0.0,0.0020865003095579255,-5.164454926725556,-82.4843140327143,0.0,82484.31403271429,0.0,1838490.4775656129,0.0,82484.31403271429,0.0,243.45150843674236,224.51376656196712,219.41431895077932,214.98668273350316,210.14594114107607,205.19432843123863,200.3001279962279,195.4928610834894,190.7220770349906,185.9136568791072,181.01325685979705,175.99842137002418,170.82031945790428,165.34506161367005,229.4389952257013,221.44382084773395,217.25717827566464,212.57212956280253,207.63418715073416,202.69702932454086,197.84993952764927,193.07269648388237,188.29473424562104,183.44703823769558,178.4945252711199,173.42341503427525,168.13160621351403,162.87797172385558
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.23482745189347,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01279999999999999,0.0,0.021,0.008200000000000011,0.021,163.03742813718736,204.31130726468334,182.0,182.0,,163.03742813718736,139.95286710061447,1836539.908109029,1836.539908109029,0.0,0.0,1836539.908109029,1836.539908109029,0.0,186.2756763028316,False,1840878.2044686412,1840.8782044686411,D*,-4338.296359612141,222657595296.63943,61.84933202684429,41.27009162983076,154.09329790650517,236.4822195097663,259.6065144882546,197.60953142441844,162.34689282903705,1836539.908109029,1836.539908109029,4338.296359612141,4.338296359612141,0.0,0.0020865003095579255,-5.178170712757596,-82.2947161922418,0.0,82294.71619224179,0.0,1836539.908109029,0.0,82294.71619224179,0.0,242.49544358903907,224.17561824806882,219.10809611535805,214.6625997372872,209.8185088456438,204.8706412829455,199.98032813484286,195.17347282215766,190.39876213461105,185.58263899493792,180.67050129351523,175.63595634260247,170.42183293980094,164.8821266552266,228.97068873556555,221.14995587476562,216.94094720528975,212.24606445349792,207.30975810205973,202.37723315520583,197.53257382717513,192.75348920895902,187.9695290487638,183.11222282212202,178.14478745921068,173.04692199202162,167.70792675464216,162.34689282903705
