timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.03742813718736,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012899999999999983,0.0,0.021,0.008100000000000019,0.021,162.84806290460548,204.12927195232461,182.0,182.0,,162.84806290460548,139.9331738366031,1834727.2630843609,1834.7272630843609,0.0,0.0,1834727.2630843609,1834.7272630843609,0.0,186.28300654221914,False,1840878.2044686412,1840.8782044686411,D*,-6150.941384280333,221556758938.78882,61.54354414966356,41.066049107511155,153.9756802081058,235.62106211729935,258.14951198023425,197.28645519356476,161.84013575917157,1834727.2630843609,1834.7272630843609,6150.941384280333,6.150941384280333,0.0,0.0020865003095579255,-5.191854930902363,-82.10530886860387,0.0,82105.30886860387,0.0,1834727.2630843609,0.0,82105.30886860387,0.0,241.56302157878628,223.8365977154241,218.79865604414462,214.33592109966168,209.48876416014937,204.5445929292845,199.6579372338729,194.85120636692804,190.0722892744753,185.24820171918822,180.32416569447574,175.27042932506637,170.02350098741803,164.4309000120196,228.50760348578712,220.85257396355925,216.6217083375142,211.9174710066034,206.98288928791948,202.05483616164068,197.21233664007278,192.4311269523452,187.64090747732115,182.77377069195302,177.79147112249464,172.66828166118972,167.2880320445834,161.84013575917157
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.84806290460548,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012999999999999977,0.0,0.021,0.008000000000000024,0.021,162.66621707126134,203.95447201354818,182.0,182.0,,162.66621707126134,139.91479337389663,1833035.4534251404,1833.0354534251403,0.0,0.0,1833035.4534251404,1833.0354534251403,0.0,186.29005274358397,False,1840878.2044686412,1840.8782044686411,D*,-7842.751043500844,220456937666.73373,61.23803824075937,40.86219473365214,153.8613547123825,234.7810057373426,256.72960995541337,196.96072769992068,161.35647091642284,1833035.4534251404,1833.0354534251403,7842.751043500844,7.8427510435008445,0.0,0.0020865003095579255,-5.205507610812291,-81.91607945956368,0.0,81916.07945956367,0.0,1833035.4534251404,0.0,81916.07945956367,0.0,240.65331325941523,223.4965939672148,218.48602410615644,214.0066592524745,209.15670289275457,204.21616828156056,199.33293594836107,194.52604490595533,189.74265438696298,184.9103774249094,179.97437130917788,174.90212566352523,169.62574376318955,163.99122324328312,228.04937930360083,220.55170148865818,216.29949278641467,211.58636269733032,206.6535804030232,201.72983043217923,196.8892190060345,192.1056073536016,187.30888832942304,182.43175646221113,177.434773035379,172.28787051511773,166.87227872747965,161.35647091642284
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.66621707126134,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013199999999999969,0.0,0.021,0.007800000000000033,0.021,162.83114105872292,204.11300547834054,182.0,182.0,,162.83114105872292,139.9951588177322,1840432.6031226094,1840.4326031226094,0.0,0.0,1840432.6031226094,1840.4326031226094,0.0,186.28366194265425,True,1840878.2044686412,1840.8782044686411,D,0.0,219352678104.86017,60.93129947357227,40.657517712682235,153.75017771132806,233.87285824975717,255.34196089765953,196.63086362490557,160.89462958360232,1840432.6031226094,1840.4326031226094,0.0,0.0,445.60134603176266,0.0021607672005632193,-5.219128625648002,-81.72608901426717,0.0,81726.08901426717,0.0,1840432.6031226094,0.0,81726.08901426717,0.0,239.76256605368783,223.15369503334503,218.1683867075046,213.6729488797796,208.8204470400775,203.88348859651646,199.00343662545836,194.1960778924038,189.40791746174884,184.5672128797483,179.6192127021917,174.52931647181578,169.22718033412272,163.56198340763675,227.59319200405469,220.2450460445282,215.9719243031774,211.25033353793745,206.31942708976305,201.3998095426881,196.5607931187534,191.77446308742557,186.97096297918932,182.08366381118748,177.07226787577548,171.9035504332189,166.4590763291815,160.89462958360232
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.83114105872292,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013199999999999974,0.0,0.021,0.007800000000000027,0.021,162.30533509214308,203.6075933805814,182.0,182.0,,162.30533509214308,139.91569057023474,1833118.0348843383,1833.1180348843382,0.0,0.0,1833118.0348843383,1833.1180348843382,0.0,186.30405669947868,False,1840878.2044686412,1840.8782044686411,D*,-7760.16958430293,218252807283.92957,60.62577980109155,40.45365415482646,153.59576573042986,233.16003699203475,253.99189699746853,196.29879502169243,160.45104114554303,1833118.0348843383,1833.1180348843382,7760.16958430293,7.76016958430293,0.0,0.0021607672005632193,-5.2327181019568485,-81.53685785307333,0.0,81536.85785307334,0.0,1833118.0348843383,0.0,81536.85785307334,0.0,238.89496944716558,222.81090916271657,217.8489192738758,213.33802270694866,208.48320837364224,203.54973771048222,198.67262690818265,193.86454043016226,189.07140105877036,184.22214938869598,179.26225794435896,174.1555838614885,168.8308055039013,163.14343547742118,227.14370748055327,219.937300094603,215.64387422672417,210.91426422479142,205.98526603891594,201.069592082829,196.23191891120908,191.44265575746573,186.63223956771986,181.73476562272492,176.70932469952214,171.52036902656494,166.05159407647452,160.45104114554303
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.30533509214308,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01339999999999998,0.0,0.021,0.007600000000000022,0.021,162.49522485620577,203.7901114429404,182.0,182.0,,162.49522485620577,139.9643483142455,1837596.6839057414,1837.5966839057414,0.0,0.0,1837596.6839057414,1837.5966839057414,0.0,186.29668467679136,False,1840878.2044686412,1840.8782044686411,D*,-3281.5205628997646,217150249273.58612,60.31951368710725,40.249292520302134,153.53840476690362,232.29107940845392,252.67379795622477,195.96353139879372,160.03000372901653,1837596.6839057414,1837.5966839057414,3281.5205628997646,3.2815205628997646,0.0,0.0021607672005632193,-5.246275963027365,-81.34716642309817,0.0,81347.16642309817,0.0,1837596.6839057414,0.0,81347.16642309817,0.0,238.04539654512806,222.4655450475706,217.52502241289213,212.99920851636392,208.1423016299852,203.21223497037667,198.33781941093187,193.5287202639608,188.73036381484366,183.87245036897565,178.90088635647948,173.77868334012905,168.43528766250648,162.73614484970324,226.6955831184729,219.6237738751609,215.3104827118211,210.57325341707158,205.64621318708944,200.73429828183342,195.89767883341042,191.10519463140727,186.28765664133118,181.3800119680028,176.34115896057563,171.13445442506824,165.64840685339928,160.03000372901653
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.49522485620577,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013499999999999974,0.0,0.021,0.0075000000000000275,0.021,162.3196503841237,203.6213526770397,182.0,182.0,,162.3196503841237,139.98116979102863,1839144.9984045918,1839.144998404592,0.0,0.0,1839144.9984045918,1839.144998404592,0.0,186.30350067974683,True,1840878.2044686412,1840.8782044686411,D,0.0,216046762274.54337,60.01298952070649,40.04475869560979,153.38938032095757,231.52800398597432,251.3875572460223,195.6245345752362,159.62510311314108,1839144.9984045918,1839.144998404592,0.0,0.0,1733.2060640493874,0.002449634877904784,-5.259802182749807,-81.15731833465063,0.0,81157.31833465063,0.0,1839144.9984045918,0.0,81157.31833465063,0.0,237.21448330917028,222.11828976211544,217.1974899814549,212.65730840472804,207.79851391718722,202.87175322934368,197.9997851807928,193.18940321806576,188.38562366839645,183.5189833410428,178.53602153083264,173.3995217183648,168.0411200471689,162.33877122552573,226.25106908177258,219.30689112268368,214.97426006659282,210.22980646706418,205.30474582631084,200.39639449303684,195.56056126277443,190.76462140450528,185.93982782821314,181.0220773343789,175.97039489065875,170.74791787189918,165.24959221585976,159.62510311314108
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.3196503841237,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01359999999999998,0.0,0.021,0.007400000000000021,0.021,162.1656828352468,203.4733673597841,182.0,182.0,,162.1656828352468,139.9682205389196,1837953.0986060079,1837.9530986060079,0.0,0.0,1837953.0986060079,1837.9530986060079,0.0,186.30948317185056,False,1840878.2044686412,1840.8782044686411,D*,-2925.105862633325,214943990415.37976,59.706664004272156,39.840357423720334,153.29192795763672,230.77797409330563,250.13367361560472,195.28281491349307,159.23826814552862,1837953.0986060079,1837.9530986060079,2925.105862633325,2.925105862633325,0.0,0.002449634877904784,-5.273296782132794,-80.96759629792322,0.0,80967.59629792323,0.0,1837953.0986060079,0.0,80967.59629792323,0.0,236.40211591810947,221.7695938379581,216.86689764380242,212.31289079197757,207.45239641441327,202.52883417706997,197.65907056891783,192.84715710245007,188.03779046606203,183.16243065741335,178.16846190439537,173.01904156664017,167.64927658926183,161.9517251514897,225.80982369189957,218.98663461764374,214.63518559070906,209.88388569865987,204.9608158777236,200.05583073015896,195.22052432244615,190.4209167461325,185.5887835260055,180.66109722644455,175.59737569860064,170.36146802403783,164.85642034809263,159.23826814552862
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.1656828352468,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013699999999999988,0.0,0.021,0.007300000000000013,0.021,162.01600985155653,203.32951449166498,182.0,182.0,,162.01600985155653,139.95416487240362,1836659.3600990805,1836.6593600990805,0.0,0.0,1836659.3600990805,1836.6593600990805,0.0,186.31530354084512,False,1840878.2044686412,1840.8782044686411,D*,-4218.844369560713,213841994799.3203,59.40055411092231,39.63610003025548,153.1949171836921,230.04356999153381,248.91108741227683,194.9383245977228,158.86852525577726,1836659.3600990805,1836.6593600990805,4218.844369560713,4.2188443695607125,0.0,0.002449634877904784,-5.286759783879573,-80.7780104806704,0.0,80778.0104806704,0.0,1836659.3600990805,0.0,80778.0104806704,0.0,235.60747287106318,221.4193586069325,216.53324682740862,211.96594166214743,207.1039207504589,202.18344317071697,197.31564386140442,192.50196411507753,187.68687696695076,182.80286525052605,177.79838849927177,172.63758160345017,167.26022468678974,161.57527072626468,225.37156518654345,218.66303148492523,214.29328315661786,209.535498098621,204.61441974473576,199.7126013164789,194.8775698880756,190.07410230404076,185.23458444435917,180.29720275650217,175.22233837364556,169.97542963427392,164.46906011650518,158.86852525577726
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.01600985155653,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013799999999999995,0.0,0.021,0.007200000000000007,0.021,161.87091906479753,203.1900701056585,182.0,182.0,,161.87091906479753,139.9408422941369,1835433.0979011536,1835.4330979011536,0.0,0.0,1835433.0979011536,1835.4330979011536,0.0,186.32095018745704,False,1840878.2044686412,1840.8782044686411,D*,-5445.106567487586,212740734940.57962,59.09464859460545,39.43197901108282,153.10035514111644,229.32383443498483,247.71880797880596,194.59105616730966,158.51501294388967,1835433.0979011536,1835.4330979011536,5445.106567487586,5.445106567487587,0.0,0.002449634877904784,-5.30019120951974,-80.588553841004,0.0,80588.553841004,0.0,1835433.0979011536,0.0,80588.553841004,0.0,234.8297831155864,221.0675105482563,216.19655953363315,211.61646766490728,206.75307955691005,201.8355671893373,196.96949594744976,192.15383019065578,187.33291989577518,182.44037982613912,177.4259838906598,172.25542736495984,166.87424042649263,161.20917201240815,224.93602123035356,218.33610611856312,213.9485728982295,209.18464718079167,204.26555109621702,199.36669895717387,194.531699761351,189.7242017105458,184.87729558617949,179.9305305095603,174.84552250319877,169.59012193782087,164.08767747453092,158.51501294388967
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.87091906479753,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013900000000000001,0.0,0.021,0.0071,0.021,161.72999259156995,203.05463218450268,182.0,182.0,,161.72999259156995,139.9280859121946,1834258.950626882,1834.258950626882,0.0,0.0,1834258.950626882,1834.258950626882,0.0,186.32643897851509,False,1840878.2044686412,1840.8782044686411,D*,-6619.253841759171,211640179570.2035,58.78893876950097,39.2279885704306,153.0080489207042,228.61799485881699,246.55585438718245,194.24100361740125,158.17691121118196,1834258.950626882,1834.258950626882,6619.253841759171,6.619253841759171,0.0,0.002449634877904784,-5.313591079672467,-80.39922091636026,0.0,80399.22091636027,0.0,1834258.950626882,0.0,80399.22091636027,0.0,234.06829776799398,220.7139795717193,215.85685614941323,211.26447376313322,206.3998643705671,201.48519308559736,196.6206189412264,191.80276429280264,186.97596114466785,182.07507381992244,177.05143592143583,171.87286200956123,166.49158760994024,160.85321051433021,224.5029311299506,218.00588261674287,213.60107380426214,208.8313356414951,203.91420355308261,199.01811745665984,194.18291840511466,189.3712432443336,184.51698856842214,179.56122392648786,174.46716944940297,169.20585247135537,163.71241534982894,158.17691121118196
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.72999259156995,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014000000000000005,0.0,0.021,0.006999999999999996,0.021,161.5928512354691,202.92283595011142,182.0,182.0,,161.5928512354691,139.91580548324495,1833128.6119271342,1833.1286119271342,0.0,0.0,1833128.6119271342,1833.1286119271342,0.0,186.33178433296558,False,1840878.2044686412,1840.8782044686411,D*,-7749.59254150698,210540302403.0472,58.483417334179784,39.024123836287465,152.91790113208248,227.92530335912582,245.42125922004115,193.88816436238832,157.85344208739056,1833128.6119271342,1833.1286119271342,7749.59254150698,7.7495925415069795,0.0,0.002449634877904784,-5.3269594141900996,-80.2100071057928,0.0,80210.0071057928,0.0,1833128.6119271342,0.0,80210.0071057928,0.0,233.32229102897455,220.35869976290738,215.51415643599347,210.90996429576674,206.0442667410782,201.1323087306897,196.26900734995357,191.44877954626085,186.6160487088343,181.70705381532605,176.67493708633165,171.49016383631516,166.11251131406442,160.50716451877256,224.0720453560867,217.6723846636217,213.25080368421033,208.4755653831345,203.56037076331054,198.66685183531234,193.8312330723647,189.0152598937889,184.15374147282196,179.18943279088177,174.08752160517292,168.82291704582335,163.34339588928222,157.85344208739056
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.5928512354691,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014200000000000011,0.0,0.021,0.00679999999999999,0.021,161.77952045890567,203.10223065606436,182.0,182.0,,161.77952045890567,139.99742691685478,1840641.3678346253,1840.6413678346253,0.0,0.0,1840641.3678346253,1840.6413678346253,0.0,186.32450949872998,True,1840878.2044686412,1840.8782044686411,D,0.0,209435917582.34644,58.17664377287401,38.819423598309086,152.82981585384687,227.17634478670368,244.31112010256834,193.53101233799066,157.54380887624387,1840641.3678346253,1840.6413678346253,0.0,0.0,236.8366340158973,0.002489107650240767,-5.340296084136793,-80.02001968016448,0.0,80020.01968016448,0.0,1840641.3678346253,0.0,80020.01968016448,0.0,232.58860003643628,219.99975372676118,215.16659313566595,210.55103368793203,205.684370748486,200.77499576478223,195.9127370153802,191.0899455185635,186.25126209008238,181.33445217926862,176.29474978383786,171.10582986756236,165.73584485333066,160.170176587303,223.64070102224662,217.33327620903702,212.8953656895533,208.11491820672435,203.20163274203182,198.31047721570707,193.47420532733963,188.6538022650037,183.78512468574746,178.81281686178787,173.70444482224732,168.43954111971405,162.97936391667758,157.54380887624387
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.77952045890567,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014200000000000011,0.0,0.021,0.00679999999999999,0.021,161.31516930285042,202.65598879126776,182.0,182.0,,161.31516930285042,139.92278920464392,1833771.4209526062,1833.7714209526061,0.0,0.0,1833771.4209526062,1833.7714209526061,0.0,186.34261957851572,False,1840878.2044686412,1840.8782044686411,D*,-7106.78351603495,208335654729.77487,57.87101520271524,38.61548737649716,152.70492553130163,226.5762162678712,243.22930876748097,193.17167508198145,157.24518156340207,1833771.4209526062,1833.7714209526061,7106.78351603495,7.10678351603495,0.0,0.002489107650240767,-5.353601208255036,-79.83074470945567,0.0,79830.74470945567,0.0,1833771.4209526062,0.0,79830.74470945567,0.0,231.8709296116948,219.64031369761585,214.81746514730077,210.19100821841968,205.32348781232255,200.4165614779844,195.55514579938946,190.72966502655814,185.88508344223746,180.96080898174233,175.91437625558927,170.7230558818935,165.36380473099092,159.84205453854392,223.21356639389253,216.99333951793383,212.53964578817184,207.75427636507482,202.84285190882352,197.95387216811372,193.1167808593795,188.29191770899808,183.41627572652308,178.43651641981373,173.322837638899,168.0597934394432,162.62223962374145,157.24518156340207
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.31516930285042,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014400000000000005,0.0,0.021,0.0065999999999999965,0.021,161.51504209439958,202.84806119007257,182.0,182.0,,161.51504209439958,139.97429472028378,1838512.1900101725,1838.5121900101726,0.0,0.0,1838512.1900101725,1838.5121900101726,0.0,186.33481884612135,False,1840878.2044686412,1840.8782044686411,D*,-2366.0144584686495,207232547415.76877,57.56459650438021,38.4110239272898,152.66062049005365,225.85063817758123,242.1714449820578,192.80898720113493,156.96143814793584,1838512.1900101725,1838.5121900101726,2366.0144584686495,2.3660144584686496,0.0,0.002489107650240767,-5.366874705222459,-79.64098180454143,0.0,79640.98180454143,0.0,1838512.1900101725,0.0,79640.98180454143,0.0,231.1648804822926,219.27758181980326,214.464011019147,209.82707531313528,204.9587965743828,200.05418527224086,195.19340735777362,190.3651054633369,185.51469973200957,180.58340090571377,175.5313239233056,170.33983665770225,164.99533810447022,159.52354198245686,222.7854858166276,216.64778623504293,212.1787418401274,207.38871308035485,202.47910821432828,197.59210803133985,192.7539985494944,187.9246159214144,183.0422405983161,178.05577533276815,172.93846720452638,167.68058882278922,162.27130081711127,156.96143814793584
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.51504209439958,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014499999999999997,0.0,0.021,0.006500000000000004,0.021,161.37459621046636,202.7130955845844,182.0,182.0,,161.37459621046636,139.9907409289654,1840025.9633655802,1840.02596336558,0.0,0.0,1840025.9633655802,1840.02596336558,0.0,186.34029936319243,True,1840878.2044686412,1840.8782044686411,D,0.0,206128531837.74942,57.25792551048595,38.20639212928211,152.53934886913947,225.2047751466804,241.13719148189764,192.44258494064226,156.68737858176362,1840025.9633655802,1840.02596336558,0.0,0.0,852.2411030610092,0.002631147834084268,-5.380116549413248,-79.45106514473403,0.0,79451.06514473404,0.0,1840025.9633655802,0.0,79451.06514473404,0.0,230.47111448171907,218.91237727026615,214.10712493900706,209.4601289233772,204.5911813224853,199.68875207631402,194.8284247648206,189.99720400630085,185.1410907922372,180.2032461839613,175.14660359986388,169.95701670823337,164.63068277669294,159.21325014135155,222.35876558558442,216.29908666460668,211.81516993594852,207.02073537560645,202.1128979824508,197.2276968673812,192.3884170854591,187.55451671815558,182.66567969907948,177.67321678484433,172.55370233535416,167.3035017373822,161.92607295325828,156.68737858176362
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.37459621046636,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014600000000000007,0.0,0.021,0.006399999999999994,0.021,161.24760571371309,202.59106388222673,182.0,182.0,,161.24760571371309,139.97946417856102,1838988.0071637472,1838.9880071637472,0.0,0.0,1838988.0071637472,1838.9880071637472,0.0,186.34525837350725,False,1840878.2044686412,1840.8782044686411,D*,-1890.1973048939835,205025139033.45117,56.95142750929199,38.001875763799866,152.46037034427968,224.56616241940898,240.12687769479496,192.07347313494012,156.42480381062148,1838988.0071637472,1838.9880071637472,1890.1973048939835,1.8901973048939835,0.0,0.002631147834084268,-5.39332675906687,-79.26125792172762,0.0,79261.25792172762,0.0,1838988.0071637472,0.0,79261.25792172762,0.0,229.78960875101527,218.54516346456066,213.74734785664685,209.09069946144555,204.22116265223727,199.32078484692792,194.4607390085334,189.62653624201806,184.7648849613335,179.8210396010675,174.7609781202977,169.5753850645371,164.2705187318173,158.9114978810201,221.93315875384118,215.9472177676783,211.44889810725402,206.65029854547356,201.74417351371216,196.86059782606642,192.020014126434,187.18163419209895,182.28667584145336,177.28903263366166,172.1689002681918,166.9291283910594,161.5875426865874,156.42480381062148
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.24760571371309,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014700000000000006,0.0,0.021,0.006299999999999995,0.021,161.121929682182,202.4702986401645,182.0,182.0,,161.121929682182,139.96663469975752,1837807.1317685444,1837.8071317685444,0.0,0.0,1837807.1317685444,1837.8071317685444,0.0,186.35016937680498,False,1840878.2044686412,1840.8782044686411,D*,-3071.07270009676,203922454754.39005,56.6451263206639,37.797490725081566,152.3816565019469,223.9368595565434,239.13957782717716,191.70163733440253,156.17309986275794,1837807.1317685444,1837.8071317685444,3071.07270009676,3.07107270009676,0.0,0.002631147834084268,-5.40650535483847,-79.07157462959785,0.0,79071.57462959785,0.0,1837807.1317685444,0.0,79071.57462959785,0.0,229.11974059686892,218.1758762984842,213.38467653321212,208.71876934665542,203.84871510494222,198.95026116935395,194.09034246860364,189.25312417456078,184.386150624284,179.4369154648156,174.37466333720658,169.19522839301425,163.91513704994978,158.61844564720153,221.50847594026163,215.59220227721502,211.07994011442022,206.27740378908666,201.3729336280295,196.4908188273908,191.6488188317476,186.80603466189584,181.9053462903867,176.90340321499156,171.7842955678763,166.55768416157488,161.25571373128471,156.17309986275794
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.121929682182,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014800000000000013,0.0,0.021,0.0061999999999999885,0.021,160.9976463412052,202.35087492137504,182.0,182.0,,160.9976463412052,139.95372335762227,1836618.721352183,1836.618721352183,0.0,0.0,1836618.721352183,1836.618721352183,0.0,186.35502921059333,False,1840878.2044686412,1840.8782044686411,D*,-4259.48311645817,202820483521.57874,56.33902320043854,37.5932378511072,152.3045619257783,223.3162222573682,238.17443264873268,191.32710520480938,155.93172065739282,1836618.721352183,1836.618721352183,4259.48311645817,4.25948311645817,0.0,0.002631147834084268,-5.419652357503468,-78.88201598999042,0.0,78882.01598999042,0.0,1836618.721352183,0.0,78882.01598999042,0.0,228.46093127479386,217.80447445078855,213.01912745419492,208.34434123342078,203.47383437786436,198.57718129472235,193.7172521507485,188.8770153882547,184.00497969068178,179.051023233811,173.98786781159004,168.81677553970135,163.56466141409368,158.33385211407318,221.0845350932852,215.2340610902561,210.7083077147327,205.9020511268416,200.99917719428285,196.1183694168072,191.27486389210554,186.42778824418824,181.52181243898792,176.51651115961212,171.40011998640355,166.18937727331843,160.93059106708304,155.93172065739282
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.9976463412052,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014900000000000017,0.0,0.021,0.006099999999999984,0.021,160.87443485157,202.2324843366117,182.0,182.0,,160.87443485157,139.9405962648158,1835410.452400411,1835.410452400411,0.0,0.0,1835410.452400411,1835.410452400411,0.0,186.3598503253803,False,1840878.2044686412,1840.8782044686411,D*,-5467.752068230184,201719237250.1385,56.0331214583718,37.38911935037158,152.22897403094925,222.70372009933243,237.23060070550991,190.9499077320447,155.70014708592132,1835410.452400411,1835.410452400411,5467.752068230184,5.467752068230184,0.0,0.002631147834084268,-5.432767788168738,-78.69258399162028,0.0,78692.58399162028,0.0,1835410.452400411,0.0,78692.58399162028,0.0,227.81262141397386,217.43091871180437,212.65071595434648,207.96741705520077,203.096516287455,198.20154645730608,193.34148848411903,188.4982617164559,183.6214689052843,178.66351610975047,173.6007998071215,168.44024865073035,163.2192062089206,158.0574916094732,220.66116267547682,214.8728147138516,210.3340121134394,205.52424068815537,200.62290397512967,195.74326056424894,190.8981866408751,186.0469702095079,181.1362006246007,176.12854131189192,171.0166010623794,165.82440338962488,160.61216665413065,155.70014708592132
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.87443485157,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015000000000000013,0.0,0.021,0.005999999999999988,0.021,160.75199669957507,202.11483998169646,182.0,182.0,,160.75199669957507,139.92717045713806,1834174.6885638428,1834.174688563843,0.0,0.0,1834174.6885638428,1834.174688563843,0.0,186.36464433119477,False,1840878.2044686412,1840.8782044686411,D*,-6703.515904798405,200618732437.00018,55.72742567694449,37.18513828061836,152.15483240289583,222.09884301321665,236.30726019843928,190.57008056059152,155.4778868508625,1834174.6885638428,1834.174688563843,6703.515904798405,6.703515904798405,0.0,0.002631147834084268,-5.445851668404341,-78.50328141361554,0.0,78503.28141361554,0.0,1834174.6885638428,0.0,78503.28141361554,0.0,227.1742713659497,217.05517256954667,212.27945702153073,207.58799894025637,202.71675785593578,197.82336094783855,192.96307578475123,188.11691993943796,183.2357202608549,178.27455098428507,173.21366660213394,168.06586130649555,162.87887188116176,157.78914030657924,220.23819332827307,214.50848330169077,209.95706414760096,205.14397311419137,200.24411547705873,195.36550769054577,190.51882863711052,185.66366086916403,180.74864181357788,175.73968025666284,170.63396180854355,165.46294614955585,160.300421054909,155.4778868508625
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.75199669957507,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015100000000000008,0.0,0.021,0.005899999999999994,0.021,160.63004158950685,201.99766287944837,182.0,182.0,,160.63004158950685,139.91336671859,1832904.1384921772,1832.9041384921773,0.0,0.0,1832904.1384921772,1832.9041384921773,0.0,186.3694225470622,False,1840878.2044686412,1840.8782044686411,D*,-7974.065976463957,199518989953.90488,55.42194165386247,36.981298510472215,152.08207840874323,221.50110316932654,235.4036091180059,190.18766395798232,155.26447306417896,1832904.1384921772,1832.9041384921773,7974.065976463957,7.974065976463956,0.0,0.002631147834084268,-5.458904020369205,-78.31411178918971,0.0,78314.11178918972,0.0,1832904.1384921772,0.0,78314.11178918972,0.0,226.5453607022505,216.67720204949848,211.90536528254862,207.2060891763113,202.33455714343734,197.44263203462026,192.58204228578538,187.73305172722925,182.84784074976602,177.8842879601935,172.82667390295254,167.6938181993272,162.54374575147804,157.52857699276623,219.81546954902393,214.14108662847892,209.57747424817742,204.76124936693836,199.862814338057,194.9851294738225,190.13683570949198,185.27794546700954,180.3592712543723,175.3501157374384,170.2524200921029,165.10517685155097,159.99532428912062,155.26447306417896
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.63004158950685,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015300000000000006,0.0,0.021,0.005699999999999995,0.021,160.8073311785093,202.16800757154238,182.0,182.0,,160.8073311785093,139.98795661811297,1839769.6845074464,1839.7696845074463,0.0,0.0,1839769.6845074464,1839.7696845074463,0.0,186.36247734775432,True,1840878.2044686412,1840.8782044686411,D,0.0,198415128143.2004,55.11531337311123,36.77669521358602,152.01065663473634,220.854079489176,234.516496586283,189.80113268978516,155.0594300988629,1839769.6845074464,1839.7696845074463,0.0,0.0,1108.5199611948337,0.002815901160950074,-5.4719247261844295,-78.12423489134704,0.0,78124.23489134705,0.0,1839769.6845074464,0.0,78124.23489134705,0.0,225.92315808761924,216.29506822970643,211.5265209431641,206.81974196087916,201.94796718386726,197.05742172123453,192.19646697498393,187.34476946559792,182.45600876788865,177.49102438263742,172.43830906305934,167.32286582391467,162.21288312962753,157.27517656407198,219.39043387339362,213.76824951878643,209.19282255560262,204.3736360280282,199.47657439409244,194.59971148422886,189.74981561117954,184.88748046908455,179.96584488020846,174.95778182344893,169.87019111145617,164.74969013003798,159.69592940377652,155.0594300988629
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.8073311785093,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015400000000000006,0.0,0.021,0.005599999999999996,0.021,160.67383628819965,202.03974141254227,182.0,182.0,,160.67383628819965,139.99953998276945,1840835.8626839702,1840.8358626839702,0.0,0.0,1840835.8626839702,1840.8358626839702,0.0,186.36770630673684,True,1840878.2044686412,1840.8782044686411,D,0.0,197310626625.59003,54.80850739599723,36.57197334557007,151.90782137751972,220.26953051618682,233.6466354227214,189.41123991323084,154.86047023661138,1840835.8626839702,1840.8358626839702,0.0,0.0,42.34178467094898,0.0028229581250618987,-5.484913767872427,-77.93425012798248,0.0,77934.25012798248,0.0,1840835.8626839702,0.0,77934.25012798248,0.0,225.30895194064158,215.9101940154309,211.1444108656294,206.43044750231954,201.55847583836285,196.6692285786416,191.8078758039039,186.95363704443116,182.06181878289507,177.09634561918799,172.05004640573327,166.95416583446976,161.8867494404184,157.02807838772327,218.96540090932547,213.39243281400528,208.80560067608494,203.9836245575251,199.0878885263664,194.21176739689471,189.36031771699217,184.49484798148524,179.57093740366878,174.56514334600615,169.48941391154605,164.39792170676284,159.40231771148876,154.86047023661138
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.67383628819965,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015500000000000012,0.0,0.021,0.005499999999999989,0.021,160.5479870862501,201.91882489614977,182.0,182.0,,160.5479870862501,139.98385752889197,1839392.38830719,1839.39238830719,0.0,0.0,1839392.38830719,1839.39238830719,0.0,186.37263920707625,True,1840878.2044686412,1840.8782044686411,D,0.0,196206991192.6057,54.501941997946034,36.36741200830911,151.84013561100377,219.6886823844273,232.794306488419,189.0189462776013,154.6692492440716,1839392.38830719,1839.39238830719,0.0,0.0,1485.8161614511628,0.003070594151970426,-5.497871170566888,-77.7444161667636,0.0,77744.41616676359,0.0,1839392.38830719,0.0,77744.41616676359,0.0,224.70278794638523,215.52302124588684,210.75952697642683,206.0386903968137,201.1665676428638,196.2785510483994,191.41679653272243,186.56022205187344,181.66588472192336,176.7009094737823,171.66257060160888,166.58838917524534,161.5659623565975,156.78791126308928,218.54018387486744,213.01360133834487,208.41576402973314,203.59116387496314,198.69671345238942,193.8212749299605,188.96835626002704,184.10011067786664,179.1746762757666,174.17241182039626,169.1104131658114,164.05035536186136,159.11530114344984,154.6692492440716
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.5479870862501,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015600000000000022,0.0,0.021,0.0053999999999999795,0.021,160.42129247834242,201.79709946426104,182.0,182.0,,160.42129247834242,139.96625737581442,1837772.4013973998,1837.7724013973998,0.0,0.0,1837772.4013973998,1837.7724013973998,0.0,186.3776085994664,False,1840878.2044686412,1840.8782044686411,D*,-3105.80307124136,195104327751.76727,54.19564659771313,36.163030832002775,151.77267644267278,219.11324589481072,231.95874035869113,188.62428005068568,154.48536034556327,1837772.4013973998,1837.7724013973998,3105.80307124136,3.1058030712413602,0.0,0.003070594151970426,-5.5107969624040285,-77.55475102285004,0.0,77554.75102285005,0.0,1837772.4013973998,0.0,77554.75102285005,0.0,224.10419360591877,215.13350596069893,210.37186391609364,205.64445583207393,200.77222877601966,195.88539026653763,191.0232563964657,186.16458948214643,181.2683186062349,176.30487890512592,171.27608723753985,166.22575061808038,161.25069112543463,156.55478424817568,218.11465315913074,212.63177534132177,208.02332439717347,203.1962605004303,198.30306284071398,193.42826939262855,188.57399673626674,183.7033748527047,178.77721310340831,173.77977671582792,168.7333830677878,163.70711240955765,158.83480259398152,154.48536034556327
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.42129247834242,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015700000000000023,0.0,0.021,0.005299999999999978,0.021,160.29372526065927,201.67453904965737,182.0,182.0,,160.29372526065927,139.94792998861382,1836085.4770152792,1836.0854770152791,0.0,0.0,1836085.4770152792,1836.0854770152791,0.0,186.38261562055553,False,1840878.2044686412,1840.8782044686411,D*,-4792.727453361964,194002676465.5581,53.889632351543916,35.958837260858694,151.70637672480882,218.54277219116665,231.13922903081726,188.22730717214125,154.30843832056183,1836085.4770152792,1836.0854770152791,4792.727453361964,4.792727453361964,0.0,0.003070594151970426,-5.523691172663592,-77.36526155738461,0.0,77365.26155738461,0.0,1836085.4770152792,0.0,77365.26155738461,0.0,223.5127351159121,214.74162653371005,209.9814371036042,205.24775098561523,200.3754687667551,195.48977018563127,190.62730593430115,185.7668267374365,180.8692510628214,175.90842559254696,170.89078823010132,165.8664075432536,160.9409607344865,156.32847890843732,217.6886860726533,212.24697433936146,207.62829341766863,202.79892232455595,197.90695387149202,193.03278773085492,188.17730820996994,183.30475028919392,178.37870150395233,173.3874261229317,168.35851140413752,163.3683053115461,158.5607490632478,154.30843832056183
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.29372526065927,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01580000000000002,0.0,0.021,0.005199999999999982,0.021,160.16504396951456,201.55091174667632,182.0,182.0,,160.16504396951456,139.92877402782582,1834322.2874802654,1834.3222874802655,0.0,0.0,1834322.2874802654,1834.3222874802655,0.0,186.38766982878337,False,1840878.2044686412,1840.8782044686411,D*,-6555.9169883758295,192902083093.06995,53.58391197029721,35.7548397764286,151.64116822187083,217.97690328648562,230.3350839794,187.82809729151077,154.13813642655364,1834322.2874802654,1834.3222874802655,6555.9169883758295,6.55591698837583,0.0,0.003070594151970426,-5.536553831928722,-77.17595559077314,0.0,77175.95559077314,0.0,1834322.2874802654,0.0,77175.95559077314,0.0,222.92799514482866,214.3473628146223,209.5882613753034,204.84858296387964,199.9762984917349,195.09171741991517,190.22899938328496,185.36702514348377,180.4688157107204,175.51172156570723,170.50686144089806,165.5105090827388,160.636790405506,156.10879011230858,217.2621666374991,211.85921761365057,207.23068258159392,202.3991573617633,197.5084051849211,192.63487060437063,187.77836405446422,182.9043507582574,177.9792972530589,172.99554644042257,167.9859788415197,163.03403543517092,158.29306100905856,154.13813642655364
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.16504396951456,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016000000000000025,0.0,0.021,0.004999999999999977,0.021,160.32069236201232,201.70044745213457,182.0,182.0,,160.32069236201232,139.99441463291163,1840364.1054417929,1840.3641054417928,0.0,0.0,1840364.1054417929,1840.3641054417928,0.0,186.3815568755811,True,1840878.2044686412,1840.8782044686411,D,0.0,191797864629.80487,53.27718461939024,35.550170373179235,151.57701331689228,217.3640206193977,229.5434829619113,187.42515097052578,153.97410231569995,1840364.1054417929,1840.3641054417928,0.0,0.0,514.0990268483292,0.003156277323111814,-5.54938483645543,-76.98602716025287,0.0,76986.02716025288,0.0,1840364.1054417929,0.0,76986.02716025288,0.0,222.3474182458297,213.9487635194429,209.19039905345784,204.445000333593,199.5727735255054,194.68930916297143,189.82645029988635,184.96335831404954,180.0652836810539,175.11318673917341,170.12293435594668,165.15694135640868,160.3373574590619,155.89520446293218,216.83257523408042,211.46611979696425,206.82807809677269,201.99455204564632,197.10501874726708,192.2321495421522,187.37484542453666,182.49994276479248,177.57690771063156,172.60225949789606,167.61420431794096,162.7030902080677,158.03094548913643,153.97410231569995
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.32069236201232,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01610000000000003,0.0,0.021,0.00489999999999997,0.021,160.17921795975616,201.5645288797789,182.0,182.0,,160.17921795975616,139.99780774347676,1840676.4206060283,1840.6764206060284,0.0,0.0,1840676.4206060283,1840.6764206060284,0.0,186.3871129473973,True,1840878.2044686412,1840.8782044686411,D,0.0,190693458777.44125,52.97040521595591,35.34546623693432,151.4841862692948,216.8063722829696,228.76508371447753,187.01930796306993,153.81431810255023,1840676.4206060283,1840.6764206060284,0.0,0.0,201.7838626129087,0.003189907966880632,-5.562184181178347,-76.79606833750591,0.0,76796.06833750592,0.0,1840676.4206060283,0.0,76796.06833750592,0.0,221.77233717000894,213.54730768228828,208.78937659379082,204.03853167716787,199.16642599350357,194.2840933364749,189.4212323925652,184.55742333082574,179.66025013596587,174.71435259671316,169.7403563879635,164.80667219231105,160.04293482999427,155.68686243833886,216.40227170616382,211.07015601104376,206.42297200451256,201.58759638390086,196.69929134949743,191.82714064658418,186.96928874462418,182.09405837583017,177.17399489974846,172.20983021370668,167.2450386644837,162.37657281236469,157.77427422310302,153.81431810255023
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.17921795975616,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016200000000000023,0.0,0.021,0.004799999999999978,0.021,160.04196058120553,201.43266573981018,182.0,182.0,,160.04196058120553,139.97533283689665,1838607.7423224894,1838.6077423224895,0.0,0.0,1838607.7423224894,1838.6077423224895,0.0,186.39250742085883,False,1840878.2044686412,1840.8782044686411,D*,-2270.462146151811,189590294132.04776,52.663970592235486,35.14099216122393,151.42301912892503,216.25033880970196,228.00020649718365,186.61150916640185,153.6603517732496,1838607.7423224894,1838.6077423224895,2270.462146151811,2.270462146151811,0.0,0.003189907966880632,-5.57495190193495,-76.60632453961962,0.0,76606.32453961961,0.0,1838607.7423224894,0.0,76606.32453961961,0.0,221.20286114010807,213.14343530909503,208.3856711443317,203.62965085736099,198.75773637043733,193.87657004602917,189.01387597897212,184.14978576838243,179.25431266003736,174.31583402565172,169.35973089269973,164.46025595350122,159.75402272638252,155.48435321761727,215.97110331372573,210.67129281064942,206.0153266381318,201.17825402304015,196.29120142236775,191.4198495604023,186.56173770557163,181.68678858051527,176.7707051754107,171.8184685779437,166.8787707969379,162.05489998298992,157.52377573101617,153.6603517732496
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.04196058120553,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016300000000000023,0.0,0.021,0.0046999999999999785,0.021,159.9025327147781,201.2987214626483,182.0,182.0,,159.9025327147781,139.95063275898795,1836334.2505689494,1836.3342505689493,0.0,0.0,1836334.2505689494,1836.3342505689493,0.0,186.39799124889456,False,1840878.2044686412,1840.8782044686411,D*,-4543.953899691813,188488493581.7064,52.35791488380733,34.93677092363351,151.36205661812235,215.69763709266488,227.2481990730073,186.2018136436218,153.5119030899536,1836334.2505689494,1836.3342505689493,4543.953899691813,4.543953899691813,0.0,0.003189907966880632,-5.587688038056043,-76.4168167265586,0.0,76416.8167265586,0.0,1836334.2505689494,0.0,76416.8167265586,0.0,220.63861306450198,212.73711635308504,207.97928133304399,203.21835289837276,198.34670781588437,193.46676310066377,188.60443591240644,183.74053860495954,178.8476042571116,173.9177973863635,168.98123767784648,164.11785107837906,159.47072720965028,155.28777278955758,215.5389777914382,210.26955214761503,205.6051578567539,200.76654233980676,195.88078075178285,191.01033384447797,186.15228401668844,181.2782627719187,176.36720092239582,171.4283511258572,166.51555066223958,161.73812906106903,157.2793419446946,153.5119030899536
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.9025327147781,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016400000000000015,0.0,0.021,0.004599999999999986,0.021,159.7608879570058,201.16265166408758,182.0,182.0,,159.7608879570058,139.92480364151183,1833956.837598826,1833.956837598826,0.0,0.0,1833956.837598826,1833.956837598826,0.0,186.4035664508548,False,1840878.2044686412,1840.8782044686411,D*,-6921.36686981516,187388119479.1471,52.052255410874196,34.73281408138335,151.3020277677204,215.14794861062953,226.5084680611193,185.79031474909374,153.36870037267158,1833956.837598826,1833.956837598826,6921.36686981516,6.921366869815159,0.0,0.003189907966880632,-5.6003926306528085,-76.22755558058788,0.0,76227.55558058787,0.0,1833956.837598826,0.0,76227.55558058787,0.0,220.0792516481197,212.3283417782395,207.57022576085663,202.80465366171896,197.9333651547855,193.05471846331426,188.19298889809795,183.32979472741562,178.4402727295513,173.52041295091112,168.6050393339974,163.77955956866924,159.1930221326333,155.0969264135155,215.10580904697846,209.86495533645396,205.19248232107182,200.3524805992798,195.468064008536,190.59865459787463,185.74102293970503,180.8686129279054,175.96364487910859,171.0396513657996,166.15552184934558,161.42631136135316,157.04087003137684,153.36870037267158
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.7608879570058,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01660000000000002,0.0,0.021,0.00439999999999998,0.021,159.8911278684766,201.28776534070573,182.0,182.0,,159.8911278684766,139.98066737878082,1839098.7544167582,1839.098754416758,0.0,0.0,1839098.7544167582,1839.098754416758,0.0,186.39843999279216,True,1840878.2044686412,1840.8782044686411,D,0.0,186284660226.49704,51.74573895180473,34.528285399548,151.24288701248145,214.55267284939163,225.77841165880815,185.37554811314948,153.23046765666405,1839098.7544167582,1839.098754416758,0.0,0.0,1779.4500518830027,0.0034864829755277995,-5.613065591434638,-76.0377646909758,0.0,76037.7646909758,0.0,1839098.7544167582,0.0,76037.7646909758,0.0,219.52233865844525,211.91515375600386,207.15655827359245,202.38660260981948,197.51577566336067,192.63853872486195,187.77769247996378,182.91579431787002,178.03067872024033,173.12220878920252,168.22987901163938,163.44437740495997,158.9201788153064,154.91137999114338,214.66910897417256,209.4551179900283,204.77489804523694,199.93367630916322,195.05068792260485,190.18249661787223,185.3257142924392,180.4557142157165,175.55808178108663,170.65064944707672,165.79726514685044,161.11837976683887,156.80767875411328,153.23046765666405
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.8911278684766,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01670000000000001,0.0,0.021,0.004299999999999991,0.021,159.73574931005888,201.13850288307626,182.0,182.0,,159.73574931005888,139.97517324891155,1838593.0532203165,1838.5930532203165,0.0,0.0,1838593.0532203165,1838.5930532203165,0.0,186.4045563598918,False,1840878.2044686412,1840.8782044686411,D*,-2285.1512483246624,185181504394.56485,51.43930677626801,34.3238129574327,151.1571869021168,214.00794352488015,225.05868514691187,184.95841394222816,153.09537838787054,1838593.0532203165,1838.5930532203165,2285.1512483246624,2.2851512483246625,0.0,0.0034864829755277995,-5.625706929364685,-75.84802758028258,0.0,75848.02758028258,0.0,1838593.0532203165,0.0,75848.02758028258,0.0,218.96924826990053,211.49907210492498,206.73983749818998,201.96576220767645,197.0955089338724,192.21980857111276,187.36014786284812,182.50014098579697,177.6203899907458,172.7246418703994,167.85698077599588,163.11311327302386,158.652338812927,154.73029017997723,214.23125914261874,209.0425188749564,204.35489691484577,199.5126219414371,194.63115200768004,189.76436932424542,184.90886366557507,180.04202683361245,175.1528462032241,170.26341759638632,165.44238693846827,160.81519308639946,156.57951572183535,153.09537838787054
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.73574931005888,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016800000000000002,0.0,0.021,0.004199999999999999,0.021,159.5822283222548,200.99102986009285,182.0,182.0,,159.5822283222548,139.94498387818086,1835814.3054910786,1835.8143054910786,0.0,0.0,1835814.3054910786,1835.8143054910786,0.0,186.4106045880571,False,1840878.2044686412,1840.8782044686411,D*,-5063.898977562552,184080015811.2702,51.13333772535283,34.119649543643824,151.10056258324667,213.4636466793044,224.3496492847385,184.5398278128778,152.96492054809107,1835814.3054910786,1835.8143054910786,5063.898977562552,5.063898977562553,0.0,0.0034864829755277995,-5.638316692456243,-75.65857854935409,0.0,75658.57854935409,0.0,1835814.3054910786,0.0,75658.57854935409,0.0,218.42013781777516,211.08053464059438,206.3205305131193,201.54260036582863,196.6730437671799,191.7990286010351,186.9408838957848,182.08339080777705,177.2099789029539,172.32827904869782,167.4868744829884,162.78623269988566,158.3899265267267,154.55422109805576,213.7921364924344,208.62713063155073,203.93244953302423,199.08929474655704,194.20945259758875,189.34429926640576,184.49053610420395,179.62765894444888,174.74809023765167,169.87815381843131,165.09114268549448,160.51711981214316,156.35705508000711,152.96492054809107
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.5822283222548,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017,0.0,0.021,0.004,0.021,159.6928282141723,201.0972721664273,182.0,182.0,,159.6928282141723,139.99354060387265,1840283.656391398,1840.2836563913982,0.0,0.0,1840283.656391398,1840.2836563913982,0.0,186.4062468127331,True,1840878.2044686412,1840.8782044686411,D,0.0,182975845617.43536,50.826623782620935,33.91498908724313,151.0441589384762,212.87447527888642,223.64877733562884,184.1183245045519,152.83884520386403,1840283.656391398,1840.2836563913982,0.0,0.0,594.5480772431474,0.0035855743217349904,-5.65089480397321,-75.4686691017972,0.0,75468.6691017972,0.0,1840283.656391398,0.0,75468.6691017972,0.0,217.87260766976323,210.65756169572376,205.89666981941713,201.11515214276932,196.24644108934567,191.37430521210533,186.51807476686426,181.663815648193,176.79785366124023,171.9317120711788,167.11838475910062,162.46284084984265,158.13238121806734,154.3830423245336,213.3492690809004,208.20657097517883,203.50516292288896,198.66131877810622,193.78325295305606,188.92001085639063,184.0685470191324,179.21055835439512,174.34194584372213,169.49323339153898,164.7422057731907,160.22317144086875,156.13966979684466,152.83884520386403
