timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.6928282141723,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017099999999999997,0.0,0.021,0.003900000000000004,0.021,159.52504775103972,200.9361031858616,182.0,182.0,,159.52504775103972,139.9813331330883,1839160.0330464682,1839.1600330464682,0.0,0.0,1839160.0330464682,1839.1600330464682,0.0,186.41285858318165,True,1840878.2044686412,1840.8782044686411,D,0.0,181872349597.60748,50.52009711044652,33.71045359052775,150.9624396106166,212.33360540477716,222.95673784349293,183.69483662757108,152.7154283087122,1839160.0330464682,1839.1600330464682,0.0,0.0,1718.1714221730363,0.0038719362254304966,-5.663441283484146,-75.27887706562244,0.0,75278.87706562244,0.0,1839160.0330464682,0.0,75278.87706562244,0.0,217.32806187461026,210.23170061182216,205.46983777445533,200.68500441932557,195.81729462796517,190.94724363804622,186.0933331188548,181.24301447358542,176.38555438311514,171.53634248824812,166.7526540634043,162.14365300357107,157.87977417628497,154.215918581367,212.9050533112819,207.7833251565439,203.0755343581946,198.2311919275969,193.3550537213358,188.49400398086382,183.64537341552514,178.79312878387665,173.93665691272622,169.11060372906903,164.39703671152805,159.93407409214012,155.92705059091458,152.7154283087122
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.52504775103972,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017199999999999993,0.0,0.021,0.0038000000000000082,0.021,159.35778710703144,200.77543943216347,182.0,182.0,,159.35778710703144,139.9451802379389,1835832.3792110188,1835.8323792110189,0.0,0.0,1835832.3792110188,1835.8323792110189,0.0,186.4194557607381,False,1840878.2044686412,1840.8782044686411,D*,-5045.825257622404,180770850170.08087,50.214125047244686,33.50628816673583,150.90833362474208,211.79259071519846,222.27391561312362,183.27025922215918,152.59610423796272,1835832.3792110188,1835.8323792110189,5045.825257622404,5.045825257622404,0.0,0.0038719362254304966,-5.675956188423,-75.08942963312359,0.0,75089.42963312358,0.0,1835832.3792110188,0.0,75089.42963312358,0.0,216.78668240161397,209.80338661907106,205.04049545361278,200.25262115404823,195.3860812176867,190.51834295585596,185.6671838980944,180.82153322788824,175.97363317106291,171.14270387877124,166.39016709605005,161.82908578441382,157.6324925702485,154.05340043943423,212.45938094416255,207.35736818307944,202.6435382703225,197.79889779470273,192.92486029590597,188.06631607553496,183.22109097769626,178.37548551073968,173.53237556889474,168.73045267327782,164.05587093580135,159.65017105700133,155.71984347382096,152.59610423796272
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.35778710703144,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017399999999999985,0.0,0.021,0.0036000000000000164,0.021,159.44691260448766,200.86104901817518,182.0,182.0,,159.44691260448766,139.98587554618385,1839578.1345096333,1839.5781345096334,0.0,0.0,1839578.1345096333,1839.5781345096334,0.0,186.41593969620135,True,1840878.2044686412,1840.8782044686411,D,0.0,179667103289.3751,49.907528691493084,33.301706172386254,150.8544678664368,211.20723822198318,221.59788277097795,182.84315884527274,152.48065699707377,1839578.1345096333,1839.5781345096334,0.0,0.0,1300.069959007902,0.004088614551931814,-5.688439454486454,-74.89959638072276,0.0,74899.59638072275,0.0,1839578.1345096333,0.0,74899.59638072275,0.0,216.24612009978537,209.37063780343024,204.6066755238199,199.81604558577172,194.9508788321139,190.08573673389256,185.23784007159003,180.39769493125613,175.56056006442847,170.7494563089803,166.02981648582434,161.51830474526437,157.39002178162556,153.89538021645222,212.00979386017596,206.9263217781631,202.20679444690822,197.36208269187364,192.49036939504694,187.63471796970595,182.7935761326569,177.9556524748971,173.12732187813916,168.35124932641563,163.7174717860458,159.37055058455164,155.51747831351398,152.48065699707377
2026-07-14 04:00:00+00:00,7.377,22890.403213627556,22890.388379999997,22890.403213627556,0.0,0.0,0.0,22.890388379999997,22.890403213627557,22890.388379999997,159.44691260448766,0,,,True,optimized,9,0.0,0.0,1817987.8012550136,12,step_turn,0.00525,0.00525,0.0036394919231576934,0.016199999999999985,0.0,0.021,0.0011605080768423218,0.021,158.43834199469512,199.89236311465953,182.0,182.0,161.597294844766,158.43834199469512,140.0,1840878.2044686412,1840.8782044686411,319041.0169847931,319.04101698479315,1521837.187483848,1521.837187483848,0.0,186.45582613916528,True,1840878.2044686412,1840.8782044686411,C,0.0,178751301607.35413,49.653139335376146,33.13196024801567,161.26666804262456,211.26273489057283,220.95373976340431,182.43548351241392,152.98024739658803,1521837.187483848,1521.837187483848,0.0,0.0,0.0,0.004088614551931814,-5.7008964843432395,-74.74217914071484,0.0,70243.22992295367,0.0,1521837.187483848,-4498.949217761168,70243.22992295367,0.0,215.73447117773924,208.96030367746005,204.19539765208722,199.402323656633,194.5387195174576,189.67654079560754,184.83276420610449,179.99995366877633,175.17739901442013,170.39418872119958,165.7247691135283,161.3002284600929,157.32090738315864,154.08396459455741,211.58995318091033,206.52396213350238,201.79920402628105,196.95461502264655,192.0854639999903,187.23331187906487,182.3976495398526,177.57042379125562,172.76338691828687,168.02737909388992,163.46550853630123,159.24509452230876,155.61568910377184,152.98024739658803
2026-07-14 04:10:00+00:00,74.817,232152.86890347532,232152.66197999995,232152.86890347532,0.0,0.0,0.0,232.15266197999995,232.1528689034753,232152.66197999995,158.43834199469512,0,,,True,optimized,9,0.0,0.0,1608725.3355651658,6,step_turn,0.013125000000000001,0.013125000000000001,0.005929097755251366,0.013299999999999984,0.0,0.021,0.0017709022447486532,0.021,153.13806441153352,194.80522853997013,182.0,182.0,167.11497679454965,153.13806441153352,140.0,1840878.2044686412,1840.8782044686411,519749.8490383898,519.7498490383898,1321128.3554302515,1321.1283554302515,0.0,186.66897842845543,True,1840878.2044686412,1840.8782044686411,C,0.0,177957220174.3044,49.432561159529,32.98477544859372,157.2988024550101,212.14345587925388,220.38293444863473,182.07999933962546,153.22833717600003,1321128.3554302515,1321.1283554302515,0.0,0.0,0.0,0.004088614551931814,-5.713330754370591,-74.60562016411119,0.0,72264.92051150736,0.0,1321128.3554302515,-2340.6996526038274,72264.92051150736,0.0,215.29116359468043,208.60966000212653,203.84409410385217,199.04870553441393,194.1863125909439,189.32646013080804,184.48573202395417,179.6582913718599,174.84672553261498,170.08518524755314,165.4557937872991,161.1023515657169,157.24857905095615,154.23765456004915,211.24036377910718,206.19080203045698,201.46128260075403,196.61653969276253,191.74922705213103,186.89934232880304,182.06688293416192,177.24600560340772,172.45214806656367,167.74156593796363,163.22572415950893,159.08640845413842,155.60111881901545,153.22833717600003
2026-07-14 04:20:00+00:00,203.254,630685.3868847922,630684.96676,627415.0202518005,3269.946508199442,0.0,3270.366632991747,630.68496676,630.6853868847923,630684.96676,153.13806441153352,0,,,True,optimized,9,0.0,0.0,1210192.817583849,8,step_turn,0.00525,0.00525,0.00525,0.011699999999999983,0.0,0.021,0.004050000000000019,0.021,159.29106413013332,200.71134970345406,182.0,182.0,209.6923998503678,159.29106413013332,140.0,1840878.204468641,1840.878204468641,624931.4320155607,624.9314320155606,1215946.7724530804,1215.9467724530805,0.0,186.42208912358547,True,1840878.2044686412,1840.8782044686411,C,0.0,177181266873.20932,49.21701857589148,32.840950739654424,,,219.86023283910245,181.75648284425813,153.31429420840908,1215946.7724530804,1215.9467724530805,0.0,0.0,2.3283064365386963e-10,0.004088614551931853,-5.725742783137324,-74.47217260040311,2483.5882362398115,0.0,2483.5882362398115,1215946.7724530804,-79792.31760831387,-5320.14500791076,0.0,214.88130134416355,208.28591968373823,203.52039200940592,198.72330223759937,193.8623595749097,189.00485205687423,184.16684385694313,179.3436780246366,174.54048060790288,169.79518209365966,165.19528152354843,160.89283185331806,157.12563700933714,154.26262290116003,210.91170011417765,205.87808230348517,201.14469065580522,196.30024437611513,191.43501732013522,186.58750960354772,181.7580466326344,176.9425752872949,172.15949019546153,167.46917386223328,162.9889113793266,158.90948733215686,155.5235717998299,153.31429420840908
2026-07-14 04:30:00+00:00,339.425,1053216.364143403,1053215.4095,771349.3759136469,281866.0335863532,0.0,281866.9882297561,1053.2154095,1053.216364143403,1053215.4095,159.29106413013332,0,,,True,optimized,9,0.0,0.0,787661.8403252382,4,step_turn,0.00525,0.00525,0.00525,0.010799999999999983,0.0,0.021,0.004950000000000017,0.021,168.45515945297748,209.5224792874329,182.0,182.0,250.16800275680487,168.45515945297748,140.0,1840878.204468641,1840.878204468641,768869.6808698942,768.8696808698942,1072008.5235987469,1072.008523598747,0.0,186.06910801564572,True,1840878.2044686412,1840.8782044686411,C,0.0,176492749415.15588,49.02576372643219,32.71333246305915,,,219.38069454928814,181.46185649193492,153.66040691755987,1072008.5235987469,1072.008523598747,0.0,0.0,2.3283064365386963e-10,0.004088614551931892,-5.738135087251288,-74.35382468377838,2479.6950437526393,0.0,2479.6950437526393,1072008.5235987469,-78000.268200733,-3646.4435169546196,0.0,214.5043977316769,207.9892852570851,203.22391329927848,198.4252769546683,193.56569356616657,188.7103520833908,183.87479845345842,179.05541866639504,174.25966115266968,169.52905725333753,164.95672532310218,160.70502406132903,157.03467252683168,154.37330267335955,210.60758422852348,205.58898431762844,200.85205347963708,196.00792353426917,191.14467034977974,186.29939286124207,181.4727070033831,176.66223928322415,171.88929119877693,167.2187367187694,162.77566085371217,158.76747359310093,155.52901729145293,153.66040691755987
2026-07-14 04:40:00+00:00,459.357,1425358.3654846593,1425357.20958,1282066.8325826372,143290.37699736282,0.0,143291.53290202207,1425.35720958,1425.3583654846593,1425357.20958,168.45515945297748,0,,,True,optimized,9,4167.308707507422,2.8519881238916328e-05,415519.83898398187,16,step_turn,0.0105,0.0105,0.0105,0.0003,0.0,0.021,0.0102,0.021,159.01529668332358,200.44647546356063,182.0,182.0,230.98201607885653,159.01529668332358,140.0,1840878.2044686412,1840.8782044686411,1279589.0726315107,1279.5890726315106,561289.1318371305,561.2891318371305,0.0,186.4329828048212,True,1840878.2044686412,1840.8782044686411,C,0.0,176111132433.254,48.91975900923722,32.64259888763538,,,219.1170608934077,181.29749723974922,154.00748391402703,561289.1318371305,561.2891318371305,0.0,0.0,0.0,0.004088614551931892,-5.750516495920799,-74.28845201706504,2477.759951126587,0.0,2477.759951126587,561289.1318371305,-77216.93128380599,-2928.4792667409492,0.0,214.29494084213502,207.82217148735452,203.05740475719224,198.25840315980344,193.39995235973447,188.54615989053588,183.71229458339093,178.8952664026598,174.1037142739248,169.38105960114288,164.8235129791979,160.59951251454203,156.98433262708576,154.45458016045424,210.4600332729642,205.44868876610641,200.71076639861153,195.86728123320404,191.0053857011335,186.1615738258574,181.3365709222861,176.5286969695847,171.76045876188493,167.09859051007774,162.67140709848846,158.69321335521136,155.51643963536554,154.00748391402703
2026-07-14 04:50:00+00:00,559.21,1735195.9101440762,1735195.0774,1655689.2207294733,79505.85667052679,0.0,79506.68941460285,1735.1950774000002,1735.1959101440762,1735195.0774,159.01529668332358,0,,,True,optimized,9,0.0,0.0,105682.29432456498,5,step_turn,0.007875,0.007875,0.007875,0.0002,0.0,0.021,0.012925,0.021,154.07145855800155,195.70065405032707,182.0,182.0,258.12095655729684,154.07145855800155,140.0,1840878.2044686412,1840.8782044686411,1653212.2211682324,1653.2122211682324,187665.9833004088,187.6659833004088,0.0,186.63100813908812,True,1840878.2044686412,1840.8782044686411,C,0.0,175953580038.9199,48.87599445525552,32.61339619305851,,,219.02166583442855,181.2345198123775,154.1704110635923,187665.9833004088,187.6659833004088,0.0,0.0,0.0,0.004088614551931892,-5.762893412781634,-74.26150116500575,2476.999561240984,0.0,2476.999561240984,187665.9833004088,-77398.34015100959,-3136.8389860038296,0.0,214.21484044579663,207.75503179361797,202.99126428922497,198.19282248416297,193.33533490009754,188.48262193079438,183.64986445413706,178.83408688650835,174.04420989130136,169.3240992719886,164.7706822567952,160.55378170701493,156.95195798666867,154.46000901380867,210.4020537759618,205.39347447673381,200.6560364818153,195.81339652157712,190.95251487776522,186.10973932514617,181.2858028313302,176.479151176638,171.71251827955982,167.05297684694736,162.629411041661,158.65730468085442,155.4921151294001,154.1704110635923
2026-07-14 05:00:00+00:00,641.286,1989873.3786198879,1989871.9808399996,1879747.9698470905,110124.01099290908,0.0,110125.40877279721,1989.8719808399997,1989.873378619888,1989871.9808399996,154.07145855800155,0,,,True,optimized,9,356199.1880439957,0.004081939588122013,0.0,0,none,0.021,0.021,0.01942758906632226,0.0,0.0015724109336777425,0.021,0.0015724109336777425,0.021,154.1330817429756,195.76424441305193,182.0,182.0,199.1324812231153,154.13773796147956,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.62831898124693,True,1840878.2044686412,1840.8782044686411,B,0.0,175932346208.36105,48.87009616898918,32.60946045427697,199.1324812231153,154.07089660645102,218.17420852922285,181.23603599735833,154.17591434515919,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.77526965691297,-74.25746478801946,38869.765378449454,38867.74718995632,38869.765378449454,0.0,-74259.4829765126,-2.0181884931371314,0.0,214.14396269347583,207.75005615724234,202.98525500771044,198.1875607270364,193.33061069762388,188.4783155528177,183.64597127762337,178.83064339595907,174.04122970618525,169.32153364905557,164.7684099151548,160.55165704335957,156.95001521529315,154.45966296749438,210.399491058426,205.38673422518093,200.65000492296596,195.80799409662004,190.94755822281374,186.10518494988295,181.28167666688793,176.47548340093542,171.7092918341109,167.0501017219291,162.62672942138212,158.6546666272259,155.48966982629284,154.17591434515919
2026-07-14 05:10:00+00:00,708.93,2199766.4907334354,2199767.2542,1976753.6114348979,223013.64276510198,0.7634665644727647,223012.8792985374,2199.7672542,2199.7664907334356,2199767.2542,154.1330817429756,0,,,True,optimized,9,539626.4760813258,0.005406162595718583,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,157.30490595319714,199.11758849469794,182.0,182.0,203.72498015663587,157.6315060076837,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.487888902253,True,1840878.2044686412,1840.8782044686411,B,0.0,175969315174.71243,48.88036532630901,32.61631273626065,203.72498015663587,154.03890540833152,217.39911183105858,181.25810581927144,154.155632392736,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.787646900464065,-74.26346130656285,135875.4069662568,135878.40522552852,135875.4069662568,0.0,-74260.46304729114,2.998259271713323,0.0,214.05243703347745,207.7741688253353,203.00568411497656,198.20930176542277,193.35303384864028,188.5010776146722,183.66904308373842,178.85404802678036,174.06482595088337,169.34485145677502,164.79051299299041,160.57096854360734,156.9639735222403,154.4628855842786,210.4310976081572,205.40473804868108,200.6692155684744,195.82819419994567,190.96819176733368,186.12611877951994,181.30295122818424,176.49708219591594,171.73096339142987,167.07122673004352,162.6461975893824,158.67068921499705,155.4993722526097,154.155632392736
2026-07-14 05:20:00+00:00,765.134,2374165.2881467557,2374164.89396,2020860.8089131052,353304.08504689485,0.0,353304.47923365043,2374.16489396,2374.1652881467558,2374164.89396,157.30490595319714,0,,,True,optimized,9,804284.9913293956,0.007064080647363202,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,163.70567016353337,205.88249436683898,182.0,182.0,210.4594146983212,164.67155896241235,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.21272983902384,True,1840878.2044686412,1840.8782044686411,B,0.0,176032743445.2958,48.89798429035994,32.62806931045436,210.4594146983212,154.04678217474364,216.98885161020152,181.2853605547379,154.1367922951385,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.800025930292584,-74.2741789711185,179982.60444446403,179987.96327674185,179982.60444446403,0.0,-74268.82013884066,5.3588322778377915,0.0,213.99123143400612,207.8086029935296,203.0347529897628,198.23985652876402,193.3843461998586,188.53270941777393,183.70094924199338,178.88625345021188,174.09715643002366,169.37672759355272,164.82077549530274,160.5976494202777,156.98382925776875,154.46925811144263,210.47781713734287,205.43233150519583,200.69799907350736,195.85814369111708,190.99858693507872,186.15677491378517,181.33391121093658,176.52832081677587,171.76215836239098,167.10158416513772,162.67428328357718,158.69415512024068,155.5143313964508,154.1367922951385
2026-07-14 05:30:00+00:00,812.288,2520480.882626675,2520480.92672,2038860.033246754,481620.8934732459,0.044093324802815914,481620.84937992104,2520.48092672,2520.480882626675,2520480.92672,163.70567016353337,0,,,True,optimized,9,997997.0873055409,0.005913788121545556,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,175.17583243998388,217.5241327649752,182.0,182.0,237.04065919380776,176.7618402594294,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76406740502858,True,1840878.2044686412,1840.8782044686411,B,0.0,176106964101.6356,48.91860113934322,32.641826277890786,237.04065919380776,154.02906151404343,217.75331915009102,181.30522723858496,154.11893292365752,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.812407145423556,-74.28729078583149,197981.82877811283,197988.38468546933,197981.82877811283,0.0,-74280.73487847498,6.555907356509124,0.0,214.05406866213582,207.8379665950244,203.0592616360459,198.2657342091797,193.4109574552479,188.55965675743454,183.7281897985335,178.91380905538878,174.12487086442903,169.40408023573917,164.84672293584782,160.62041775431615,157.0004900325844,154.4737964856783,210.51876153520863,205.4562457677458,200.72290545678604,195.88416950397985,191.0250687962354,186.18353668327964,181.36098939424627,176.55569324605068,171.78953346140696,167.12823975415225,162.69891066446368,158.71460660684605,155.5270430957774,154.11893292365752
2026-07-14 05:40:00+00:00,852.237,2644440.3841748345,2644440.27678,2071013.9365114367,573426.3402685632,0.0,573426.4476633978,2644.4402767799997,2644.4403841748344,2644440.27678,175.17583243998388,0,,,True,optimized,9,1618687.7475375326,0.009051199152228363,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,186.7929522575012,229.97652810859722,182.0,182.0,240.8341554648798,189.66049118753926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.31779238937634,True,1840878.2044686412,1840.8782044686411,B,0.0,176200468213.3974,48.9445745037215,32.65915747764184,240.8341554648798,154.02107877135194,218.85348929858907,181.3267122746664,154.1010548247393,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.824791112216955,-74.30380076039171,230135.73204279545,230143.98703007557,230135.73204279545,0.0,-74295.5457731116,8.254987280102796,0.0,214.23457941936837,207.8653327022135,203.08212939489877,198.28992361381154,193.43587000476762,188.58491113219503,183.75374439578658,178.93968439212708,174.15091653834023,169.42979586818973,164.87110576639526,160.64176252982162,157.0159802400992,154.477634076083,210.5557313056399,205.47844506687738,200.7460393721096,195.90839278127768,191.04974909925963,186.2085052389195,181.38628075881675,176.58128574549974,171.81514744630968,167.1531831146447,162.72192924996986,158.73364190314632,155.53867827224914,154.1010548247393
2026-07-14 05:50:00+00:00,886.393,2750423.9583500377,2750424.29542,2096745.975284595,653678.3201354048,0.33706996217370033,653677.9830654426,2750.42429542,2750.4239583500375,2750424.29542,186.7929522575012,0,,,True,optimized,9,1936422.838593541,0.0083819233518482,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,202.25638137368816,245.67584483394464,182.0,182.0,264.75014731130443,205.87492067693847,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.802657195934,True,1840878.2044686412,1840.8782044686411,B,0.0,176309400722.7328,48.97483353409244,32.67934836596859,264.75014731130443,154.00919066368363,220.87988694101352,181.3447679073065,154.08390699260445,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.837178341620326,-74.32337642022192,255867.7708159538,255877.5586458689,255867.7708159538,0.0,-74313.58859030681,9.787829915105249,0.0,214.52586856765086,207.89056867483654,203.10310605753727,198.31217638887793,193.4588352158066,188.60822456381723,183.77736569287478,178.96363312085617,174.17505012882893,169.4536388633414,164.89370448077779,160.66149449838434,157.03016554127535,154.48077723807265,210.5902296959183,205.49895064189928,200.76742558882546,195.93084342538748,191.07265906562372,186.2317114185233,181.40981550618397,176.60512861288697,171.83903197439793,167.17644870608845,162.74337768952822,158.7513050360126,155.54928706772085,154.08390699260445
2026-07-14 06:00:00+00:00,915.841,2841797.356291645,2841799.67254,2150864.318582028,690935.353957972,2.3162483549676836,690933.037709617,2841.7996725400003,2841.7973562916454,2841799.67254,202.25638137368816,0,,,True,optimized,9,2841797.356291645,0.013624201998436586,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,213.04653703441645,258.3710118261148,182.0,182.0,262.749780891256,218.9494369206176,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42329142654174,True,1840878.2044686412,1840.8782044686411,B,0.0,176450790838.13226,49.014108566147854,32.705555345390586,262.749780891256,154.01753817240524,222.97938631444097,181.36981304600897,154.06742615282278,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.849569752810598,-74.34846714163484,309986.1141133869,309998.65947409335,309986.1141133869,0.0,-74335.92178092839,12.54536070645554,0.0,214.93224945626926,207.92011419503197,203.1275573870202,198.33796402285043,193.48536810184544,188.63509821403127,183.80453270670495,178.9911153599842,174.20269538627954,169.4809338987586,164.919616526587,160.68426487234223,157.0468900211711,154.48556442641035,210.63028505081581,205.52266414224735,200.7920129374535,195.95655168110596,191.09882931261467,186.25816397757526,181.4365846178037,176.63219269775362,171.8661036974088,167.20281405248966,162.76774009816577,158.7715326615515,155.56183410928926,154.06742615282278
2026-07-14 06:10:00+00:00,941.423,2921179.1513213823,2921179.0836199997,2171911.405960762,749267.6776592378,0.0,749267.7453606202,2921.17908362,2921.179151321382,2921179.0836199997,213.04653703441645,0,,,True,optimized,9,2921179.1513213823,0.00997555234482763,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,230.4592197288089,275.16234926600316,182.0,182.0,293.8549153937537,236.19354588297531,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.9705001891866,True,1840878.2044686412,1840.8782044686411,B,0.0,176604793352.49512,49.056887042359755,32.73410006164207,293.8549153937537,154.00153767325716,226.14811115938184,181.3888217627731,154.05203644061316,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.861965789693892,-74.37622129976018,331033.20149212086,331047.0785711835,331033.20149212086,0.0,-74362.34422069753,13.877079062644043,0.0,215.4404901391386,207.94750427077128,203.14986824729237,198.36155872791088,193.50969841606215,188.65977717455362,183.82951351965224,179.01641902508942,174.2281795695085,169.50611519560653,164.94351999377477,160.70522896931251,157.06217141475742,154.48963352312796,210.6697988300508,205.54472092433357,200.81484738503153,195.98048864897459,191.12323391508963,186.28285917739524,181.46160163646653,176.65751215113355,171.89145370814558,167.22751533621974,162.7905562330539,158.79042822042112,155.5734217758504,154.05203644061316
2026-07-14 06:20:00+00:00,963.796,2990600.5891519682,2990601.16024,2224646.876866762,765954.283373238,0.5710880318656564,765953.7122852062,2990.60116024,2990.600589151968,2990601.16024,230.4592197288089,0,,,True,optimized,9,2990600.5891519682,0.015267064817368618,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,240.97675297914884,288.32508086688335,182.0,182.0,292.61859329696847,249.67361450736448,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.65314934797297,True,1840878.2044686412,1840.8782044686411,B,0.0,176790418877.3541,49.10844968815392,32.76850617480232,292.61859329696847,154.0081376969926,229.46606791633022,181.41350913326795,154.03699450003253,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.87436735202165,-74.40937396655387,383768.67239812086,383785.2487315177,383768.67239812086,0.0,-74392.79763315705,16.5763333968207,0.0,216.08341281607656,207.9772387712949,203.17376998953523,198.38676225164258,193.5356550463721,188.6860801265494,183.85611175594494,179.04333451009327,174.25526624702232,169.53287366895952,164.96894097876188,160.72759120593108,157.0786331304578,154.49449438433703,210.71329704019524,205.5681446959505,200.83901937872747,196.00578768773568,191.14900290466656,186.30891320320444,181.48797233489546,176.6841798025513,171.91813822758365,167.25351590388644,162.81459636634327,158.81040553957388,155.58583577473473,154.03699450003253
2026-07-14 06:30:00+00:00,983.48,3051677.655031985,3051679.4312,2280757.9432905647,770921.4879094353,1.7761680148541927,770919.7117414204,3051.6794312,3051.677655031985,3051679.4312,240.97675297914884,0,,,True,optimized,9,3051677.655031985,0.01572020536031945,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,251.4796974140279,299.63079351111315,182.0,182.0,303.89696389891094,261.2263745350469,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.40609120741505,True,1840878.2044686412,1840.8782044686411,B,0.0,177009689399.44666,49.16935816651296,32.80914846471129,303.89696389891094,154.01292620383805,233.12612031257504,181.44010765220088,154.02342712974715,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.886775412583111,-74.44836336876054,439879.73882192356,439899.2335230269,439879.73882192356,0.0,-74428.8686676572,19.49470110333641,0.0,216.85323810642075,208.0115571404281,203.2008678588151,198.41520410125608,193.56488591644919,188.71565238327122,183.8859657435814,179.07349459467338,174.28557975675787,169.56281026259816,164.99742400702632,160.75278205871692,157.09749761026265,154.50102930601537,210.76583218265677,205.59502964092349,200.8665492584998,196.03451380646896,191.17820794971732,186.33838947392508,181.51775182522118,176.7142430516489,171.94818686158308,167.28279813090526,162.84173888471074,158.83314274134298,155.6003904028075,154.02342712974715
2026-07-14 06:40:00+00:00,1000.891,2849985.722076125,3105704.7195399995,2309197.767505965,796506.9520340343,255718.99746387452,540787.9545701595,3105.7047195399996,2849.985722076125,3105704.7195399995,251.4796974140279,0,,,True,optimized,9,2849985.722076125,0.01595701482105811,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15309191018423,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177245999543.5456,49.23499987320711,32.852949087308644,310.0,154.0121397225605,236.93318030437896,181.46690540360345,154.01077437619543,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.8991904596457925,-74.49028237609453,468319.5630373242,468340.5225409912,468319.5630373242,0.0,-74469.32287242752,20.959503667007084,0.0,217.70213990572492,208.0472707474863,203.22825778212962,198.44391811576676,193.59440056712805,188.74551108564603,183.91610484380377,179.1039388259518,174.31617872926617,169.5930358640223,165.02620057647536,160.77827063736234,157.11666399970264,154.5079100756916,210.82419655204646,205.6224628439529,200.89450146930108,196.0636796657642,191.20786020504949,186.36831212956872,181.54797516678252,176.74474893170074,171.9786780482952,167.3125213182641,162.8693147424167,158.85629328691869,155.615316455162,154.01077437619543
2026-07-14 06:50:00+00:00,1016.362,2571736.9744322645,3153710.30428,2319644.181638589,834066.1226414107,581973.3298477354,252092.79279367544,3153.71030428,2571.7369744322646,3153710.30428,257.15309191018423,0,,,True,optimized,9,2571736.9744322645,0.015978255640870163,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15292820263016,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177488552098.95248,49.302375583042355,32.897906755037674,310.0,154.0103389394659,240.58167800115686,181.49371138857387,153.99880304563874,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.911612651969264,-74.53315394083151,478765.9771699478,478787.41295231634,478765.9771699478,0.0,-74511.71815846302,21.43578236849862,0.0,218.57914219791346,208.08397443059076,203.25547156647565,198.47242792997048,193.62371677351126,188.77517463646254,183.9460494818065,179.1341892382413,174.34658758308237,169.62308152776714,165.05481788013975,160.80363692458332,157.13577222987604,154.5148798456228,210.88921077708738,205.64988046927,200.92232762231953,196.09272392199247,191.2373963725503,186.39812011638284,181.57808357052016,176.77514066839532,172.00905960147648,167.34214561749667,162.89681145155177,158.8793974132297,155.63024941240278,153.99880304563874
2026-07-14 07:00:00+00:00,1030.167,2571744.9993652976,3196546.3909799997,2321992.3257975336,874554.0651824661,624801.3916147021,249752.67356776394,3196.5463909799996,2571.7449993652976,3196546.3909799997,257.15292820263016,0,,,True,optimized,9,2571744.9993652976,0.015978255039791653,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.15280872853845,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177732487778.71988,49.370135494088856,32.943120788012266,310.0,154.0090247244568,244.0462530057443,181.52065410510355,153.9874651011645,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.924042011329092,-74.57615615897001,481114.1213288925,481135.62243796175,481114.1213288925,0.0,-74554.65504990076,21.501109069256927,0.0,219.4596551472169,208.1218069266829,203.2825919488792,198.50081794160673,193.65291900293454,188.80472710458935,183.9758833987382,179.16432928030545,174.37688902936094,169.65302796495547,165.0833522460196,160.8289489003511,157.15487535058665,154.52196257876943,210.96029397486188,205.6773282196898,200.95007868088362,196.1216972200338,191.26686649206292,186.4278631640103,181.60812665606184,176.80546761978206,172.0393799378132,167.3717171616961,162.92427067195567,158.9024888425885,155.64520920413807,153.9874651011645
2026-07-14 07:10:00+00:00,1042.529,2571750.8559772056,3234904.9352599997,2323242.6650199685,911662.2702400312,663154.0792827941,248508.19095723715,3234.9049352599995,2571.7508559772054,3234904.9352599997,257.15280872853845,0,,,True,optimized,9,2571750.8559772056,0.015978254601122958,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1527291678652,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177977147852.4571,49.438096625682526,32.988469089056494,310.0,154.00814955705084,247.33655851866922,181.547768277475,153.97675285016436,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.9364785422990325,-74.61918581964062,482364.4605513272,482385.97538166255,482364.4605513272,0.0,-74597.6709893053,21.514830335319857,0.0,220.33967302410014,208.1608946758406,203.30970322165507,198.52917248346452,193.6820922762975,188.8342533223004,184.0056910863524,179.19444315038564,174.40716671960087,169.6829573448748,165.11188243079653,160.85427859887704,157.17403322414182,154.52919504342853,211.03732614620742,205.70488694959118,200.97783062459482,196.15067677659442,191.29634775876636,186.45761811943882,181.63818099684582,176.83580606073227,172.06971452223178,167.40130931651598,162.95176132573735,158.92562820718976,155.66024179198587,153.97675285016436
2026-07-14 07:20:00+00:00,1053.633,2571754.756036109,3269359.9810200003,2324204.596030693,945155.3849893073,697605.2249838915,247550.1600054158,3269.3599810200003,2571.754756036109,3269359.9810200003,257.1527291678652,0,,,True,optimized,9,2571754.756036109,0.015978254309002717,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15268048198203,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178222359265.86337,49.50621090718427,33.03391958216218,310.0,154.00761401233655,250.46136048706148,181.5750538102572,153.96665144797797,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.948922245512954,-74.6622192835279,483326.39156205184,483347.9082939954,483326.39156205184,0.0,-74640.70255158428,21.516731943615014,0.0,221.21827796319167,208.2012938031233,203.33682414424558,198.5575081621004,193.71125336265678,188.86377007187073,184.0354892710865,179.22454751084666,174.43743720489923,169.7128859407848,165.1404240777227,160.87964041805216,157.19325797877354,154.53658406323578,211.1202490950115,205.73258359163995,201.00559924648266,196.17967855571658,191.32585623983016,186.4874010130971,181.66826257004664,176.86617192188785,172.10007917999505,167.4309376136346,162.9792982889783,158.94882915582804,155.67535877780188,153.96665144797797
2026-07-14 07:30:00+00:00,1063.634,2571757.142614886,3300392.48396,2325067.5219231015,975324.9620368984,728635.3413451137,246689.62069178448,3300.39248396,2571.757142614886,3300392.48396,257.15268048198203,0,,,True,optimized,9,2571757.142614886,0.01597825413024432,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1526586420948,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178468062615.10373,49.574461837528816,33.079461256693406,310.0,154.00737377357694,253.4289837798632,181.60250379905128,153.95714275534135,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.961373120761433,-74.70525149087153,484189.3174544605,484210.8335581323,484189.3174544605,0.0,-74683.73538719973,21.516103671805467,0.0,222.09523879049655,208.24305463918665,203.36396051053072,198.58582816572297,193.7404054528044,188.89328058590368,184.0652811885849,179.25464557828846,174.46770366130346,169.7428168497826,165.1689801325623,160.90503702280128,157.21255176583344,154.5441296312962,211.20899717733664,205.76043080655901,201.03338664664483,196.20870444880177,191.35539391258777,186.51721385202822,181.69837338500437,176.89656721577833,172.13047594196058,167.46060412412504,163.00688370821345,158.97209400082895,155.6905629220322,153.95714275534135
2026-07-14 07:40:00+00:00,1072.659,2571758.2132047215,3328396.5174600002,2325873.8620765447,1002522.6553834556,756638.3042552788,245884.3511281768,3328.3965174600003,2571.7582132047214,3328396.5174600002,257.1526586420948,0,,,True,optimized,9,2571758.2132047215,0.01597825405005549,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15266200406614,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178714223949.75165,49.64283998604213,33.12508781986143,310.0,154.00741075526196,256.24733452682307,181.63010998697186,153.94820796864954,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.973831167688967,-74.74828156520641,484995.6576079035,485017.17264507094,484995.6576079035,0.0,-74726.76652803895,21.51503716746811,0.0,222.97045139008256,208.28624957209553,203.39111559083565,198.61413308651333,193.76954909283572,188.92278545344382,184.0950674424734,179.28473794645737,174.4979666534032,169.7727505887607,165.1975510394642,160.93046873951087,157.23191469860203,154.55183028355378,211.30375571155014,205.7884370222009,201.06119166580626,196.23775296390892,191.38495934720794,186.5470552475409,181.72851206940652,176.92699058311908,172.16090348581463,167.49030762113566,163.0345165629424,158.99542214527312,155.70585453345237,153.94820796864954
2026-07-14 07:50:00+00:00,1080.82,2571758.0484011075,3353719.6107999994,2326632.2464326923,1027087.3643673072,781961.5623988919,245125.80196841515,3353.7196107999994,2571.7580484011078,3353719.6107999994,257.15266200406614,0,,,True,optimized,9,2571758.0484011075,0.015978254062399534,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1526898187078,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178960814497.6681,49.71133736046336,33.17079393868483,310.0,154.00771671632015,258.9239211794766,181.65786414242376,153.93982868757953,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.986296385906981,-74.79130930808653,485754.0419640512,485775.5558354913,485754.0419640512,0.0,-74769.79543664644,21.513871440081857,0.0,223.84382227688786,208.33096516037216,203.41829229558644,198.64242303944093,193.79868433417565,188.9522847676712,184.12484814268825,179.3148247173879,174.528226255973,169.8026871893653,165.22613676928552,160.955935447051,157.2513464913097,154.55968429370975,211.4047764893996,205.81661045471526,201.08901249895302,196.26682191469214,191.4145504090369,186.5769231073939,181.75867655037072,176.9574399652328,172.19135979028215,167.5200461827706,163.06219515088233,159.01881233859044,155.72123331151386,153.93982868757953
2026-07-14 08:00:00+00:00,1088.207,2571756.684929203,3376641.02858,2327345.924084831,1049295.1044951691,804884.3436507974,244410.76084437157,3376.6410285800002,2571.756684929203,3376641.02858,257.1526898187078,0,,,True,optimized,9,2571756.684929203,0.015978254164525682,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1527415625064,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179207807436.25803,49.779946510071674,33.216574641534635,310.0,154.00828589810445,261.46587451367736,181.68575835369487,153.9319872287221,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-5.998768775011066,-74.8343346245091,486467.71961619,486489.2322744013,486467.71961619,0.0,-74812.82196629781,21.51265821128618,0.0,224.71525707767233,208.37729258417497,203.44549363675375,198.67069805947753,193.8278111386139,188.98177853149025,184.1546233094165,179.34490590389495,174.5584824549401,169.8326265949824,165.25473720619163,160.9814369412116,157.2708467821499,154.56768992100632,211.5123081471407,205.84495999732928,201.11684732887844,196.29590907446124,191.44416491960715,186.6068152954477,181.78886471131392,176.98791325894848,172.22184278703645,167.5498178351015,163.08991770899524,159.04226325303034,155.73669884236483,153.9319872287221
2026-07-14 08:10:00+00:00,1094.901,2571754.148451619,3397412.10894,2328017.2436777684,1069394.8652622318,825657.9604883813,243736.90477385052,3397.41210894,2571.7541484516187,3397412.10894,257.1527415625064,0,,,True,optimized,9,2571754.148451619,0.015978254354511712,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1528167594992,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179455177352.1638,49.84866037560105,33.26242521798721,310.0,154.00911306502542,263.87996662644576,181.71378506359238,153.9246666556617,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.011248334584601,-74.87735744120614,487139.03920912714,487160.55061747564,487139.03920912714,0.0,-74855.8460328576,21.51140834853868,0.0,225.5846602857211,208.42532467398152,203.4727228495078,198.69895817288128,193.85692945124538,189.01126673080975,184.18439294611997,179.37498150231423,174.58873521987664,169.8625687326798,165.28335221809624,161.00697300179206,157.2904151939413,154.5758454572604,211.62659116329976,205.8734956676849,201.14469443221,196.32501228700536,191.47380076905156,186.63672974391625,181.81907450370426,177.01840842803648,172.25235047179993,167.57962066218192,163.11768252056802,159.06577358459757,155.75225068881528,153.9246666556617
2026-07-14 08:20:00+00:00,1100.968,2571750.4623000473,3416237.64592,2328648.2821113085,1087589.3638086915,844487.1836199528,243102.18018873892,3416.23764592,2571.7504623000473,3416237.64592,257.1528167594992,0,,,True,optimized,9,2571750.4623000473,0.015978254630609957,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15291495630134,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179702900078.21017,49.91747224394727,33.30834118860166,310.0,154.0101932298487,266.17262897741375,181.74193706110594,153.91785075423954,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.023735064199519,-74.92037768950581,487770.07764266717,487791.587766817,487770.07764266717,0.0,-74898.86756535596,21.510124149848707,0.0,226.4519353966322,208.47515511189542,203.49998342407582,198.7272034107727,193.88603921397632,189.04074934814852,184.21415705310432,179.4050515060165,174.61898451747552,169.89251352661122,165.31198166985874,161.03254340530378,157.31005134585726,154.58414923476948,211.74785741986202,205.90222863584734,201.1725521945402,196.35412947975797,191.5034559295419,186.66666446680858,181.8493039604461,177.048923516587,172.28288091778356,167.60945281957098,163.14548792877935,159.08934206662843,155.76788840415733,153.91785075423954
2026-07-14 08:30:00+00:00,1106.467,2571745.6486994363,3433300.71298,2329240.9835282327,1104059.7294517672,861555.0642805635,242504.66517120384,3433.30071298,2571.7456486994365,3433300.71298,257.15291495630134,0,,,True,optimized,9,2571745.6486994363,0.015978254991155606,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1530357172707,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179950952613.74866,49.986375726041295,33.35431829015549,310.0,154.01152160051214,268.3499695228191,181.77020746742213,153.9115240016769,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.036228963416418,-74.96339530140125,488362.7790595913,488384.287865539,488362.7790595913,0.0,-74941.88649545354,21.508805947712972,0.0,227.31698504228498,208.5268781572153,203.52727910733398,198.7554338122607,193.91514036813084,189.07022636525534,184.24391563013512,179.4351159080148,174.64923031415492,169.92246090061982,165.34062542587108,161.05814792750647,157.32975485586255,154.5925996265916,211.876329850391,205.93117109625956,201.2004191134593,196.38325866406373,191.53312845558582,186.69661756024908,181.87955119620827,177.07945664937643,172.31343227616063,167.63931253502378,163.17333233778788,159.1129674716363,155.78361153563122,153.9115240016769
2026-07-14 08:40:00+00:00,1111.448,2571739.7290049903,3448756.4571200004,2329797.194908208,1118959.2622117922,877016.7281150101,241942.53409678198,3448.7564571200005,2571.7397290049903,3448756.4571200004,257.1530357172707,0,,,True,optimized,9,2571739.7290049903,0.015978255434548953,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15317862270416,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180199313066.35934,50.05536474065537,33.40035246483888,310.0,154.01309356028005,270.4177889876755,181.79858972138956,153.90567153560212,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.048730031784548,-75.00641020877549,488918.99043956713,488940.4978932543,488918.99043956713,0.0,-74984.90275508835,21.507453687139787,0.0,228.17971112312227,208.58058848502748,203.55461390560853,198.78364942555345,193.9442328549586,189.09969776360302,184.27366867693223,179.46517470145963,174.67947257655632,169.95241077874485,165.36928335057777,161.08378634394978,157.34952534129943,154.60119504532892,212.01222211810662,205.960336231323,201.22829379906247,196.41239793312656,191.56281648193917,186.7265872004061,181.90981440537058,177.11000602985945,172.3440027741698,167.66919810682228,163.2012142114968,159.13664861091814,155.79941962580958,153.90567153560212
2026-07-14 08:50:00+00:00,1115.954,2571732.7237906046,3462738.30476,2330318.676254497,1132419.6285055033,891005.5809693956,241414.04753610783,3462.73830476,2571.7327237906047,3462738.30476,257.15317862270416,0,,,True,optimized,9,2571732.7237906046,0.015978255959248795,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15334326789014,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180447960599.66525,50.12443349990701,33.446439850581974,310.0,154.01490465732567,272.3815963194642,181.82707756539037,153.90027912410312,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.061238268841755,-75.04942234324172,489440.4717858556,489461.97785308876,489440.4717858556,0.0,-75027.91627600859,21.506067233131034,0.0,229.04001493877632,208.63638104297334,203.58199209278735,198.81185030866746,193.97331661574364,189.12916352447505,184.30341619325634,179.49522787972708,174.70971127163895,169.98236308532563,165.39795530859763,161.10945843012647,157.3693624191082,154.60993394167053,212.15573832528304,205.989738222474,201.25617497372542,196.44154545950275,191.5925182210384,186.75657164093542,181.940091859486,177.14056993767787,172.374590712732,167.69910790161327,163.22913207181662,159.16038433364713,155.81531221343505,153.90027912410312
