timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 09:00:00+00:00,1120.023,2571724.6528952955,3475364.16762,2330807.105727715,1144557.061892285,903639.5147247044,240917.54716758046,3475.36416762,2571.7246528952955,3475364.16762,257.15334326789014,0,,,True,optimized,9,2571724.6528952955,0.01597825656376892,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.153529262403,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180696875384.2269,50.193576495618586,33.492576771953075,310.0,154.01695059696755,274.24662336451485,181.85566503181676,153.8953331370722,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.073753674114436,-75.0924316360876,489928.9012590739,489950.4059054968,489928.9012590739,0.0,-75070.92698966467,21.504646422923543,0.0,229.89779731684737,208.6943509114285,203.609418220567,198.8400365300522,194.0023915918413,189.15862362897786,184.33315817892102,179.52527543643308,174.73994636669855,170.0123177450305,165.42664116476982,161.13516396155146,157.3892657059738,154.61881480294525,212.30707275332696,206.01939226778896,201.28406147159168,196.47069949258852,191.6222319604159,186.78656921040434,181.97038190472333,177.1711467261479,172.40519446404159,167.7290403522125,163.25708449687846,159.1841735258842,155.83128883411263,153.8953331370722
2026-07-14 09:10:00+00:00,1123.687,2571715.5354577973,3486733.33978,2331264.0838059485,1155469.2559740515,915017.8043222027,240451.45165184874,3486.73333978,2571.715535457797,3486733.33978,257.153529262403,0,,,True,optimized,9,2571715.5354577973,0.015978257246675558,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1537362294654,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180946038550.93298,50.262788486370276,33.538759731519484,310.0,154.01922723465378,276.0178388061731,181.88434643016575,153.89082051885208,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.086276247117477,-75.13543801824324,490385.8793373074,490407.38252838526,490385.8793373074,0.0,-75113.93482716539,21.503191077848896,0.0,230.75295873965692,208.75459316590013,203.6368971292186,198.86820816922392,194.0314577247033,189.18807805803863,184.3628946337901,179.55531736543347,174.77017782937256,170.04227468287127,165.45534078418578,161.16090271382436,157.40923481845488,154.62783615173072,212.46640963279177,206.0493145987841,201.31195223820984,196.49985835618807,191.6519560601892,186.8165783097892,182.00068295938254,177.20173481981865,172.43581246922506,167.75899395546742,163.2850701192894,159.20801510959996,155.8473490209436,153.89082051885208
2026-07-14 09:20:00+00:00,1126.975,2571705.389947821,3496935.8064999995,2331691.137093776,1165244.6694062236,925230.4165521786,240014.2528540452,3496.9358064999997,2571.705389947821,3496935.8064999995,257.1537362294654,0,,,True,optimized,9,2571705.389947821,0.015978258006585012,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15396380534537,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181195432146.6765,50.33206448518792,33.584985401632004,310.0,154.02173056933322,277.6999614018859,181.91311633472836,153.88672876213573,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.098805987354186,-75.1784414202582,490812.93262513453,490834.434326142,490812.93262513453,0.0,-75156.93971925072,21.501701007480733,0.0,231.60539946880772,208.81720274175092,203.66443395838726,198.896365317437,194.06051495590265,189.2175267924011,184.39262555777333,179.5853536608209,174.8004056276422,170.07223382421503,165.4840540322167,161.1866744626879,157.4292693731048,154.6369965445243,212.63392294254814,206.0795224957739,201.33984633045816,196.52902044617218,191.68168895063604,186.84659741005757,182.03099351149385,177.23233271211322,172.46644323607768,167.7889672701898,163.3130876244418,159.23190804171912,155.8634923051165,153.88672876213573
2026-07-14 09:30:00+00:00,1129.911,2571694.23419559,3506046.03834,2332089.7219098425,1173956.3164301575,934351.80414441,239604.5122857475,3506.04603834,2571.69423419559,3506046.03834,257.15396380534537,0,,,True,optimized,9,2571694.23419559,0.015978258842161468,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15421163878295,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181445039092.18347,50.40139974782874,33.63125061660834,310.0,154.02445673714672,279.2974725544684,181.94196957284535,153.88304588306443,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.111342894316233,-75.22144177228441,491211.5174412013,491233.0176172144,491211.5174412013,0.0,-75199.9415962713,21.50017601311265,0.0,232.45501966739764,208.8822743014168,203.69203415779924,198.92450807839887,194.08956322715855,189.2469698126206,184.4223509508205,179.61538431692173,174.8306297298338,170.10219509479384,165.51278077453944,161.21247898408308,157.44936898658824,154.6462945704744,212.80977623730152,206.11003430171004,201.36774291671247,196.55818422822517,191.71142912985195,186.87662504983285,182.06131211649904,177.26293896304952,172.49708533687664,167.81895891515697,163.34113574887633,159.2558513131895,155.87971821645922,153.88304588306443
2026-07-14 09:40:00+00:00,1132.516,2571682.0854199743,3514129.19704,2332461.227677403,1181667.969362597,942447.1116200257,239220.8577425715,3514.12919704,2571.682085419974,3514129.19704,257.15421163878295,0,,,True,optimized,9,2571682.0854199743,0.01597825975211486,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15447939044367,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181694843141.87582,50.470789761632176,33.67755236529368,310.0,154.02740200541453,280.81462825104154,181.97090121370192,153.8797603974698,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.123886967483577,-75.26443900406449,491583.0232087616,491604.52182465163,491583.0232087616,0.0,-75242.94038817444,21.498615890042856,0.0,233.30171951974398,208.94990210427815,203.7197034978324,198.95263656902625,194.11860248036388,189.27640709905987,184.4520708129163,179.64540932829257,174.8608501046201,170.13215842071486,165.54152087716176,161.2383160542019,157.46953327579237,154.65572885017068,212.99412250262077,206.14086943445028,201.39564127722022,196.58734823567713,191.7411751614879,186.90665983313764,182.0916373950109,177.2935521970385,172.52773740626753,167.84896756717907,163.36921327869612,159.27984394807353,155.89602628395434,153.8797603974698
2026-07-14 09:50:00+00:00,1134.809,2571668.9602552555,3521244.23846,2332806.980074427,1188437.258385573,949575.2782047447,238861.98018082813,3521.2442384600004,2571.6689602552556,3521244.23846,257.15447939044367,0,,,True,optimized,9,2571668.9602552555,0.01597826073519891,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1547667323971,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181944828845.6246,50.54023023489572,33.72388778397147,310.0,154.0305627669025,282.255470401446,181.99990655763514,153.87686129820722,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.136438206324396,-75.30743304491008,491928.7756057861,491950.2726262089,491928.7756057861,0.0,-75285.93602448731,21.49702042277204,0.0,234.14539934848756,209.0201798789295,203.7474480799268,198.98075092024203,194.14763265761428,189.30583863188403,184.48178514407502,179.67542868971654,174.89106672102088,170.1621237284694,165.57027420644587,161.26418544953853,157.4897618579336,154.66529803448856,213.18710403661893,206.17204839740666,201.4235408046706,196.61651106741817,191.77092567256298,186.93670042721232,182.12196803064722,177.32417110075485,172.5583981392203,167.8789919592283,163.39731904802989,159.30388500266193,155.91241603621893,153.87686129820722
2026-07-14 10:00:00+00:00,1136.805,2571654.874776704,3527437.7067,2333128.2441721763,1194309.4625278236,955782.8319232962,238526.63060452748,3527.4377067,2571.6548747767038,3527437.7067,257.1547667323971,0,,,True,optimized,9,2571654.874776704,0.015978261790209173,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.15507334762015,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182194981512.38614,50.60971708677393,33.77025414962336,310.0,154.03393553435544,283.62383760633924,182.02898112592882,153.874338033531,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.148996610295014,-75.35042382370797,492250.0397035351,492271.53509293403,492250.0397035351,0.0,-75328.92843430903,21.4953893989441,0.0,234.9859597289565,209.0932006990533,203.77527434681159,199.00885127781405,194.17665370123942,189.335264391056,184.5114939443347,179.7054423961999,174.92127954840396,170.19209094494147,165.59904062913117,161.2900869469376,157.51005435065974,154.67500080348748,213.38885235740818,206.20359278854175,201.45144100495568,196.6456713858916,191.80067935134963,186.96674556040475,182.15230276793534,177.35479442107754,172.58906628905112,167.90903087862768,163.42545193754106,159.32797356460767,155.9288870019508,153.874338033531
2026-07-14 10:10:00+00:00,1138.518,2571639.844524916,3532753.0429199995,2333426.227535203,1199326.8153847964,961113.1983950837,238213.61698971293,3532.7530429199996,2571.6398445249156,3532753.0429199995,257.15507334762015,0,,,True,optimized,9,2571639.844524916,0.015978262915981235,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1553989295227,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182445287175.69827,50.67924643769396,33.816648873533836,310.0,154.03751693528335,284.9233753836598,182.05812065107213,153.8721804864632,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.1615621788398425,-75.39341126896934,492548.02306656167,492569.51678919233,492548.02306656167,0.0,-75371.9175463387,21.493722630650154,0.0,235.82330160068037,209.16905686347866,203.80318909252347,199.0369378032359,194.20566555383581,189.36468435633253,184.54119721375238,179.7354504429683,174.9514885564851,170.2220599974161,165.6278200123562,161.31602032364097,157.53041037214837,154.68483586535825,213.59948813543386,206.23552530768768,201.4793414981196,196.67482791516247,191.83043494532654,186.9967940201278,182.18264041028425,177.38542096309592,172.6197406655073,167.9390831652962,163.453610872981,159.3521087520799,155.94543871034253,153.8721804864632
2026-07-14 10:20:00+00:00,1139.958,2571623.8845290747,3537221.27652,2333702.082479547,1203519.194040453,965597.3919909252,237921.802049528,3537.2212765199997,2571.6238845290745,3537221.27652,257.1553989295227,0,,,True,optimized,9,2571623.8845290747,0.015978264111388973,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15574318149606,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182695732560.5315,50.74881460014764,33.86306949514598,310.0,154.0413037069904,286.1575458807045,182.08732106745921,153.87037895511102,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.174134911391304,-75.43639530877016,492823.87801090546,492845.37003080593,492823.87801090546,0.0,-75414.90328886971,21.492019900440937,0.0,236.65732637595653,209.24783977619887,203.83119947220254,199.06501067465143,194.2346681583029,189.39409850725994,184.57089495239828,179.76545282546314,174.98169371532893,170.25203081358694,165.65661222367902,161.3419853573322,157.55082954120027,154.69480195541865,213.81912114978132,206.2678697621252,201.50724201949177,196.70397943905908,191.86019125919728,187.0268446508814,182.21297981802078,177.41604958817913,172.65042013291188,167.96914771004748,163.48179482378376,159.37628971293574,155.96207069146416,153.87037895511102
2026-07-14 10:30:00+00:00,1141.136,2571607.009329076,3540876.5398399993,2333956.9089148184,1206919.6309251809,969269.5305109234,237650.1004142576,3540.876539839999,2571.607009329076,3540876.5398399993,257.15574318149606,0,,,True,optimized,9,2571607.009329076,0.015978265375342894,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1561058164818,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182946305051.84534,50.81841806995704,33.90951367623335,310.0,154.04529269183396,287.3296370976907,182.1165785025087,153.8689241338891,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.186714807369766,-75.47937587077487,493078.7044461771,493100.1947271795,493078.7044461771,0.0,-75457.88558977249,21.490281002392294,0.0,237.48793604537843,209.3296398319377,203.85931301165544,199.09307008782318,194.26366145788057,189.42350682316973,184.60058716035053,179.79544953933794,175.01189499534854,170.28200332156345,165.68541713109713,161.3679818261793,157.57131147732923,154.70489783515418,214.04785026753737,206.30065107040852,201.53514242100175,196.73312479938414,191.88994715297068,187.05689635233608,182.2433199064866,177.44667921210475,172.68110360836542,167.9992234529396,163.51000280170098,159.40051562391025,155.97878247661694,153.8689241338891
2026-07-14 10:40:00+00:00,1142.058,2571589.2329966784,3543737.45052,2334191.756834147,1209545.693685853,972148.2175233215,237397.47616253153,3543.73745052,2571.589232996678,3543737.45052,257.1561058164818,0,,,True,optimized,9,2571589.2329966784,0.015978266706788542,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15648655656094,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183196992664.63873,50.88805351795521,33.95597919534877,310.0,154.04948083270446,288.4427716473753,182.14588926818234,153.86780709560503,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.1993018661834745,-75.52235288225,493313.5523655057,493335.04087124334,493313.5523655057,0.0,-75500.86437651241,21.488505737594096,0.0,238.315033280249,209.4145463047345,203.88753761662852,199.12111625714672,194.29264539619015,189.45290928317507,184.63027383768997,179.82544058045428,175.0420923673058,170.31197744987765,165.71423460306607,161.39400950887526,157.5918558008477,154.71512229130198,214.28576344528275,206.33389526438307,201.56304267267117,196.76226289419387,191.91970154010082,187.08694807747523,182.27365964419366,177.47730880324525,172.7117900600018,168.02930938167373,163.5382338594743,159.42478568982287,155.9955735986582,153.86780709560503
2026-07-14 10:50:00+00:00,1142.731,2571570.5691556185,3545825.72914,2334407.628627986,1211418.1005120138,974255.1599843814,237162.94052763254,3545.82572914,2571.5705691556186,3545825.72914,257.15648655656094,0,,,True,optimized,9,2571570.5691556185,0.01597826810470502,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1568851325618,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183447784015.38864,50.9577177820524,34.002463942530326,310.0,154.0538651687139,289.4999150740675,182.1752498528837,153.86701927436897,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.211896087228488,-75.56532627007817,493529.4241593448,493550.9108532589,493529.4241593448,0.0,-75543.83957616409,21.48669391409203,0.0,239.13852153180775,209.5026472399235,203.91588158179323,199.14914941670958,194.32161991727696,189.48230586616683,184.65995498449502,179.85542594487853,175.0722858023108,170.34195312749065,165.74306450851773,161.42006818467735,157.61246213294854,154.72547413497531,214.5329377517864,206.36762948948282,201.59094286427953,196.79139267614184,191.9494533856833,187.11699883079334,182.3039980510352,177.50793738080847,172.74247850529622,168.0594045300392,163.56648708954435,159.44909914279967,156.01244359229983,153.86701927436897
2026-07-14 11:00:00+00:00,1143.158,2571551.031000857,3547150.684519999,2334605.4812931432,1212545.203226856,975599.6535191424,236945.54970771354,3547.1506845199992,2571.5510310008567,3547150.684519999,257.1568851325618,0,,,True,optimized,9,2571551.031000857,0.01597826956810352,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1573012836865,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183698668294.8141,51.02740785967058,34.04896591425322,310.0,154.05844283108556,290.50388375419595,182.20465691371854,153.8665524492891,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.224497469888617,-75.608295960774,493727.27682450204,493748.7616698499,493727.27682450204,0.0,-75586.81111542613,21.484845347877126,0.0,239.95830512721275,209.59402934961733,203.944353599429,199.17716982139854,194.35058496565625,189.51169655081011,184.689630600836,179.88540562887744,175.1024752718214,170.37193028379846,165.77190671687694,161.44615763344376,157.6331300957833,154.73595220082768,214.78943941097128,206.40188200318408,201.61884320720085,196.8205131508866,191.97920170470613,187.1470476665477,182.3343341965499,177.53856401313013,172.7731680094228,168.08950797640304,163.59476162279407,159.47345524151135,156.02939199438086,153.8665524492891
2026-07-14 11:10:00+00:00,1143.343,2571530.631316871,3547724.72842,2334786.2285342887,1212938.4998857114,976194.0971031291,236744.40278258233,3547.7247284200002,2571.5306313168708,3547724.72842,257.1573012836865,0,,,True,optimized,9,2571530.631316871,0.015978271096025964,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15773475715446,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183949635241.9011,51.09712090052808,34.09548320861518,310.0,154.06321103923332,291.4573523994795,182.2341072690993,153.8663987289172,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.237106013535367,-75.65126188050208,493908.0240656474,493929.50702551147,493908.0240656474,0.0,-75629.77892063803,21.482959864049917,0.0,240.7742893622235,209.6887779117904,203.97296276777624,199.20517774805282,194.3795404863628,189.54108131554082,184.7193006867703,179.91537962891474,175.1326607476431,170.40190884863748,165.80076109807774,161.47227763566923,157.65385931253638,154.7465553462534,215.05532386422112,206.4366821716384,201.64674403640632,196.8496233755602,192.008945560352,187.17709368706153,182.3646671982368,177.56918781601675,172.80385768365926,168.1196188422421,163.6230566273254,159.49785327042554,156.04641834411552,153.8663987289172
2026-07-14 11:20:00+00:00,1143.285,2571509.3824951355,3547544.7579000005,2334950.7427601283,1212594.0151398722,976035.375404865,236558.63973500696,3547.5447579000006,2571.5093824951355,3547544.7579000005,257.15773475715446,0,,,True,optimized,9,2571509.3824951355,0.015978272687543708,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1581853078627,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184200675119.1253,51.166854199757026,34.142014020743915,310.0,154.06816709702352,292.3628611826884,182.26359789167753,153.86655053641005,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.249721717527883,-75.69422395509724,494072.5382914874,494094.019328785,494072.5382914874,0.0,-75672.74291779962,21.481037297620787,0.0,241.58638059054508,209.78697667301464,204.00171859904322,199.23317349666675,194.40848642500174,189.5704601385624,184.74896524233705,179.9453479416471,175.16284220192784,170.4318887522896,165.8296275225787,161.49842797251858,157.6746494074959,154.75728245062376,215.33063585110054,206.47206046449477,201.67464581262885,196.8787224572966,192.0386840623508,187.20713604107587,182.39499621991905,177.59980795113574,172.83454668383771,168.14973629071602,163.6513713072678,159.52229253907356,156.06352218331827,153.86655053641005
2026-07-14 11:30:00+00:00,1142.986,2571487.296550776,3546616.9788400005,2335099.8569771955,1211517.121862805,975129.6822892246,236387.43957358063,3546.6169788400007,2571.4872965507757,3546616.9788400005,257.1581853078627,0,,,True,optimized,9,2571487.296550776,0.015978274341756277,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1586526980615,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184451778688.81088,51.23660519133636,34.188556638415214,310.0,154.07330838920976,293.22282250498154,182.29312590158813,153.867000595373,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.262344581212898,-75.73718211008625,494221.65250855405,494243.1315860486,494221.65250855405,0.0,-75715.70303259173,21.47907749452861,0.0,242.39448630979436,209.88870775489985,204.0306310270491,199.26115739163973,194.43742272780463,189.59983299784292,184.77862426755195,179.97531056392035,175.19301960717328,170.46186992548715,165.8585058613774,161.52460842585876,157.69550000612102,154.76813241455673,215.61540950756583,206.50804844789928,201.7025491246866,196.9078095518179,192.06841636537953,187.23717392214886,182.4253204701545,177.63042362445174,172.86523420883844,168.1798595252793,163.67970490161701,159.54677238133078,156.08070305660664,153.867000595373
2026-07-14 11:40:00+00:00,1142.443,2571464.38513847,3544932.0824200003,2335234.366587965,1209697.7158320355,973467.6972815301,236230.01855050563,3544.9320824200004,2571.4643851384703,3544932.0824200003,257.1586526980615,0,,,True,optimized,9,2571464.38513847,0.015978276057790182,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1591366970453,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184702937190.56824,51.30637144182451,34.23510943787093,310.0,154.07863237803272,294.0395274228462,182.322688559991,153.86774191635567,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.274974603924684,-75.78013627071134,494356.1621193234,494377.63919963595,494356.1621193234,0.0,-75758.65919039882,21.477080312528415,0.0,243.1985152440635,209.99405156427636,204.05971041448532,199.28912978307636,194.46634934168773,189.6291998711122,184.80827776240216,180.00526749276546,175.22319293622215,170.49185229941705,165.88739598602416,161.55081877828943,157.716410735106,154.7791041592181,215.90966848074996,206.54467877567734,201.73045469195998,196.93688386207756,192.09814166750843,187.26720656710012,182.45563920069083,177.66103408470653,172.89591949912617,168.209987788331,163.70805668310345,159.57129215471,156.0979605115831,153.86774191635567
2026-07-14 11:50:00+00:00,1141.653,2571440.659567584,3542480.75982,2335355.0310992547,1207125.728720745,971040.100252416,236085.6284683292,3542.48075982,2571.4406595675837,3542480.75982,257.1591366970453,0,,,True,optimized,9,2571440.659567584,0.01597827783479779,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15963708085854,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184954142319.7568,51.37615064437689,34.28167087982706,310.0,154.08413659997802,294.81515175176366,182.35228326289564,153.86876778396862,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.2876117849850095,-75.82308636195508,494476.8266306134,494498.3016762353,494476.8266306134,0.0,-75801.61131633323,21.47504562184622,0.0,243.99837742305996,210.10308670715565,204.08896755977864,199.31709104813552,194.49526621431363,189.65856073585928,184.83792572684112,180.0352187253946,175.25336216226052,170.52183580572506,165.91629776863493,161.5770588131715,157.73738122244086,154.79019662565355,216.21342605941365,206.58198517870514,201.75836336701815,196.96594463695854,192.127859208691,187.29723325449842,182.485951704964,177.69163862194165,172.92660183532595,168.24012035990052,163.7364259570889,159.59585123966812,156.11529409899708,153.86876778396862
2026-07-14 12:00:00+00:00,1140.611,2571416.1308166157,3539247.49634,2335462.575743243,1203784.920596757,967831.3655233844,235953.55507337238,3539.24749634,2571.416130816616,3539247.49634,257.15963708085854,0,,,True,optimized,9,2571416.1308166157,0.01597827967195624,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1601536320136,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185205386206.9204,51.44594061303345,34.328239505662,310.0,154.08981866268363,295.5517618628602,182.38190753525532,153.87007174459322,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.300256123703104,-75.86603230856655,494584.3712746021,494605.8442479078,494584.3712746021,0.0,-75844.55933526083,21.47297330571746,0.0,244.79398425780957,210.21588990649096,204.11841370354122,199.3450415924294,194.5241732941582,189.68791556932996,184.8675681607838,180.06516425919733,175.28352725881717,170.5518203765194,165.94521108190352,161.6033283146547,157.758411097469,154.8014087741488,216.52668531916527,206.62000245248237,201.78627613839078,196.99499117002617,192.1575682692969,187.32725330319153,182.51625731663833,177.7222365660615,172.95728053683854,168.27025655636837,163.7648120604904,159.62044903892502,156.13270337288813,153.87007174459322
2026-07-14 12:10:00+00:00,1139.309,2571390.809547002,3535207.46846,2335557.693020107,1199649.775439893,963816.6589129982,235833.11652689468,3535.20746846,2571.390809547002,3535207.46846,257.1601536320136,0,,,True,optimized,9,2571390.809547002,0.015978281568466396,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.16068613922334,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185456661398.1482,51.515739277263386,34.37481393377642,310.0,154.09567624199067,296.25132018798683,182.4115590253185,153.87164759465742,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.312907619375618,-75.90897403508828,494679.4885514661,494700.95941472694,494679.4885514661,0.0,-75887.50317182741,21.47086326086719,0.0,245.58524861291704,210.33253592375797,204.14806053459128,199.3729818514731,194.55307053057965,189.71726434852476,184.8972050641016,180.09510409173674,175.31368819976177,170.58180594437405,165.974135799113,161.62962706770344,157.77949999094147,154.81273958361803,216.8494392815625,206.65876644292024,201.81419413347928,197.0240227983337,192.18726816868565,187.35726607087585,182.54655540818635,177.75282728543573,172.98795496049266,168.3003957292205,163.79321436073056,159.64508497679478,156.15018789071144,153.87164759465742
2026-07-14 12:20:00+00:00,1137.741,2571364.7061162367,3530342.0585399996,2335641.044160707,1194701.0143792927,958977.3524237629,235723.66195552994,3530.3420585399995,2571.364706116237,3530342.0585399996,257.16068613922334,0,,,True,optimized,9,2571364.7061162367,0.015978283523551906,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1612343971451,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185707960836.31314,51.58554467675365,34.42139285611579,310.0,154.1017070791304,296.9156904478933,182.4412354992246,153.8734893694507,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.3255662712866,-75.9519114658846,494762.8396920656,494784.3084074638,494762.8396920656,0.0,-75930.44275048643,21.468715398179484,0.0,246.37208487538385,210.45309748436497,204.17792019553065,199.40091229218413,194.58195787389246,189.74660705019699,184.92683643661695,180.12503822074513,175.34384495930374,170.61179244233196,166.00307179414665,161.6559548581211,157.80064753506866,154.82418805101736,217.18167108622308,206.69831403036403,201.84211862160376,197.05303890128053,192.21695826382032,187.3872709527056,182.57684538950744,177.78341018553934,173.01862449923357,168.3305372638351,163.8216322547133,159.6697584985288,156.16774721344632,153.8734893694507
2026-07-14 12:30:00+00:00,1135.895,2571337.8305904213,3524614.0313,2335713.2605195376,1188900.7707804623,953276.2007095786,235624.57007088367,3524.6140313,2571.337830590421,3524614.0313,257.1612343971451,0,,,True,optimized,9,2571337.8305904213,0.01597828553645821,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.161798206137,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185959277843.14636,51.65535495642955,34.467975034847775,310.0,154.10790897804145,297.54664261742465,182.47093483583384,153.8755913324546,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.3382320787074615,-75.9948445251702,494835.05605089647,494856.5225805392,494835.05605089647,0.0,-75973.37799552741,21.466529642784735,0.0,247.15440901998954,210.57764520689707,204.20800528786583,199.42883341443252,194.61083527544574,189.775943650851,184.956462278099,180.15496664412055,175.37399751199038,170.64177980390767,166.03201894149788,161.6823114725733,157.8218533635687,154.83575319078406,217.52335417508542,206.73868311187232,201.87005101717938,197.08203889952168,192.2466379479194,187.41726737993903,182.60712670658367,177.81398470762971,173.04928858084645,168.36068057830073,163.8500651678248,159.69446906967096,156.1853809056892,153.8755913324546
2026-07-14 12:40:00+00:00,1133.76,2571310.1927562086,3517989.2543999995,2335774.944898562,1182214.3095014375,946679.0616437909,235535.24785764667,3517.9892543999995,2571.3101927562084,3517989.2543999995,257.161798206137,0,,,True,optimized,9,2571310.1927562086,0.015978287606451678,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.16237737202516,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186210606102.10565,51.725168361696014,34.514559299186914,310.0,154.11427980281064,298.1458576409681,182.50065502177904,153.87794796516386,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.3509050408969685,-76.03777313703954,494896.7404299207,494918.20473585546,494896.7404299207,0.0,-76016.30883110483,21.46430593469995,0.0,247.932138671249,210.70624753619234,204.23832887666003,199.4567457526417,194.63970268770586,189.8052741267411,184.9860825882585,180.18488935992255,175.40414583270558,170.6717679630897,166.06097711627984,161.70869669860943,157.84311711171324,154.84743403429846,217.87445248797553,206.77991258177764,201.89799288301742,197.11102225392798,192.2763066491459,187.44725481862127,182.6373988401716,177.84455032745862,173.07994666671365,168.39082512226514,163.8785125529578,159.71921617542372,156.2030885357312,153.87794796516386
2026-07-14 12:50:00+00:00,1131.321,2571281.802132211,3510421.1837399993,2335826.672805783,1174594.5109342164,939139.3816077881,235455.12932642823,3510.4211837399994,2571.281802132211,3510421.1837399993,257.16237737202516,0,,,True,optimized,9,2571281.802132211,0.01597828973281875,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1629717058816,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186461939641.99918,51.79498323388866,34.56114454235922,310.0,154.12081747523217,298.7149319107127,182.53039414673003,153.88055395737678,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.363585157101218,-76.0806972254967,494948.46833714173,494969.9303813703,494948.46833714173,0.0,-76059.23518126813,21.462044228581362,0.0,248.70519316196317,210.83897068024137,204.26890449470287,199.48464987743964,194.66856006434398,189.83459845387023,185.0156973667428,180.21480636636818,175.43428989666762,170.70175685434322,166.08994619423405,161.73511032468326,157.8644384163705,154.8592296293689,218.234920668653,206.82204231055837,201.92594593374545,197.13998846459657,192.30596382933285,187.47723276830223,182.66766130452928,177.8751065540187,173.1105982506044,168.4209703758132,163.9069738895597,159.74399932002632,156.22086967562228,153.88055395737678
2026-07-14 13:00:00+00:00,1128.56,2571252.667979891,3501853.9664,2335868.9936292823,1165984.9727707175,930601.2984201089,235383.67435060884,3501.8539664,2571.252667979891,3501853.9664,257.1629717058816,0,,,True,optimized,9,2571252.667979891,0.01597829191486512,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1635810238132,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186713272821.31357,51.864798005920434,34.607729718697364,310.0,154.12751997247904,299.2553815196519,182.56015039886026,153.8834041979321,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.376272426553631,-76.12361671447817,494990.7891606409,495012.24890513165,494990.7891606409,0.0,-76102.15696998744,21.459744490741286,0.0,249.47349358838582,210.97587855089654,204.2997461459768,199.51254639736007,194.69740736032793,189.8639166079893,185.0453066131316,180.2447176618283,175.46442967942784,170.73174641261116,166.1189260517389,161.761552140172,157.88581691604534,154.87113903973767,218.60470428052696,206.86511312205315,201.9539120393391,197.16893706991073,192.33560898274337,187.50720076078866,182.69791364617666,177.9056529283232,173.1412428574964,168.45111584837377,163.93544868270357,159.76881802614366,156.2387239012217,153.8834041979321
2026-07-14 13:10:00+00:00,1125.459,2571222.7993139075,3492231.74946,2335902.431817264,1156329.3176427362,921008.9501460926,235320.3674966435,3492.23174946,2571.2227993139077,3492231.74946,257.1635810238132,0,,,True,optimized,9,2571222.7993139075,0.015978294151914957,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1642051467589,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186964600313.25003,51.93461119812501,34.65431384086708,310.0,154.13438532488186,299.76864630065967,182.58992206050667,153.8864937658728,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.388966848474946,-76.16653152789273,495024.2273486228,495045.6847553301,495024.2273486228,0.0,-76145.07412118546,21.457406707268092,0.0,250.2369628620332,211.11703270837126,204.33086830910423,199.54043596059452,194.72624453201968,189.89322856459674,185.07491032693142,180.2746232448235,175.49456515686816,170.76173657331663,166.14791656581696,161.78802193539428,157.90725225091745,154.88316134460732,218.98374003125053,206.90916676905283,201.98189322876374,197.1978676456488,192.36524163486507,187.53715835892945,182.72815544268929,177.9361890222176,173.17188004242814,168.4812610776543,163.9639364621807,159.7936718342665,156.25665079223648,153.8864937658728
2026-07-14 13:20:00+00:00,1121.995,2571192.2049120516,3481483.1652999995,2335927.488000788,1145555.6772992117,910290.960387948,235264.71691126353,3481.4831652999997,2571.1922049120517,3481483.1652999995,257.1642051467589,0,,,True,optimized,9,2571192.2049120516,0.015978296443310166,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1648439002978,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187215917091.43405,52.004421414287236,34.700895977218416,310.0,154.14141161380988,300.2560936624003,182.61970750401358,153.8898179220166,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.401668422073224,-76.20944158966434,495049.28353214683,495070.73856303265,495049.28353214683,0.0,-76187.9865587785,21.455030885830638,0.0,250.9955257581709,211.26249230950427,204.36228594037493,199.56831925679094,194.75507153727796,189.92253429893816,185.10450850757192,180.3045231140201,175.52469630519937,170.79172727236366,166.17691761414224,161.81451950162688,157.92874406287652,154.89529563818598,219.3719560054214,206.95424590730832,202.00989169371738,197.22677980414196,192.39486134123771,187.56710515543284,182.7583863015237,177.96671443722295,173.20250938938128,168.51140562860232,163.9924367816154,159.81856030212262,156.27464993224828,153.8898179220166
2026-07-14 13:30:00+00:00,1118.141,2571160.893324658,3469524.43454,2335944.639921834,1133579.7946181656,898363.541215342,235216.25340282364,3469.5244345399997,2571.160893324658,3469524.43454,257.1648439002978,0,,,True,optimized,9,2571160.893324658,0.01597829878840968,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.16549711446504,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187467218416.18195,52.07422733782832,34.747475249240225,310.0,154.1485969696492,300.71902223229165,182.6495051877529,153.8933721009143,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.414377146543848,-76.25234682374061,495066.435453193,495087.88807023107,495066.435453193,0.0,-76230.89420670248,21.452617038128665,0.0,251.7491089610122,211.4123140597603,204.39401447525114,199.596197018906,194.7838883355665,189.9518337860069,185.13410115440027,180.33441726822633,175.55482310095897,170.82171844613876,166.2059290750466,161.84104463112027,157.9502919955548,154.9075410292516,219.7692719046366,207.00039406799416,202.03790979247162,197.2556731934799,192.424467686313,187.59704077171514,182.78860585887375,177.99722880340954,173.23313051019176,168.54154909239375,164.02094921760064,159.84348300409903,156.2927209087294,153.8933721009143
2026-07-14 13:40:00+00:00,1113.868,2571128.8728836305,3456265.5719199996,2335954.343452866,1120311.2284671334,885136.6990363691,235174.52943076426,3456.2655719199997,2571.1288728836303,3456265.5719199996,257.16549711446504,0,,,True,optimized,9,2571128.8728836305,0.015978301186588793,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1661646235764,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187718499821.37912,52.144027728160864,34.794050829128004,310.0,154.155939569874,301.1586653162262,182.67931365231183,153.89715190317895,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.4270930210695365,-76.29524715412914,495076.138984225,495097.5891494193,495076.138984225,0.0,-76273.79698893486,21.450165194284637,0.0,252.49764110566997,211.56655216893088,204.4260698301499,199.62407002510832,194.81269488806737,189.98112700054423,185.16368826667738,180.36430570638854,175.58494552100916,170.85171003151203,166.23495082752586,161.86759711711332,157.9718956943581,154.91989664073284,220.1755992941698,207.04765562867166,202.06595005379583,197.28454749676507,192.45406028234595,187.62696485677978,182.81881377855723,178.02773177830002,173.26374304348968,168.5716910854465,164.0494733688544,159.8684395306747,156.3108633130489,153.89715190317895
2026-07-14 13:50:00+00:00,1109.139,2571096.1517110365,3441591.7686599996,2335957.033560713,1105634.7350992868,870495.6169489631,235139.11815032363,3441.5917686599996,2571.0961517110363,3441591.7686599996,257.1661646235764,0,,,True,optimized,9,2571096.1517110365,0.015978303637238508,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1668462660611,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187969757101.93665,52.21382141720462,34.84062193745896,310.0,154.16343763720613,301.5761941842684,182.70913151684107,153.9011530881676,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.439816044820358,-76.33814250492877,495078.8290920716,495100.27676747146,495078.8290920716,0.0,-76316.69482952892,21.447675399846048,0.0,253.24105281690558,211.7252583104992,204.4584684035557,199.65193910072495,194.8414911578014,190.0104139170404,185.19326984357306,180.39418842758684,175.61506354253433,170.8817019658372,166.2639827512448,161.8941767538466,157.99355480649376,154.9323616093072,220.59084185555906,207.09607578279653,202.09401518095,197.31340243141406,192.48363876831718,187.65687708612606,182.8490097509319,178.05822304580172,173.29434665366674,168.60183124845935,164.07800885539635,159.8934294878642,156.32907674046947,153.9011530881676
2026-07-14 14:00:00+00:00,1103.916,2571062.7377273035,3425385.1130399997,2335953.125190896,1089431.9878491038,854322.3753126962,235109.61253640748,3425.38511304,2571.0627377273036,3425385.1130399997,257.1668462660611,0,,,True,optimized,9,2571062.7377273035,0.01597830613976492,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.16754188430224,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188220986301.7784,52.28360730604956,34.8871878409654,310.0,154.17108943785865,301.9727211910795,182.73895747555628,153.9053715670003,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.452546216953751,-76.38103280035973,495074.92072225484,495096.3658699703,495074.92072225484,0.0,-76359.58765264426,21.445147715479834,0.0,253.9792767447228,211.88848158462352,204.49122707656903,199.6798051202355,194.87027710975389,190.03969450973608,185.2228458841616,180.42406543103186,175.6451771430391,170.91169418695247,166.29302472654288,161.9207833365748,158.0152689809968,154.94493508501475,221.01489564441644,207.1457005078197,202.12210805578084,197.34223774850707,192.5132028088852,187.68677716068674,182.87919349184045,178.08870231516693,173.3249410298704,168.63196924547552,164.10655531774435,159.91845249667227,156.3473607901354,153.9053715670003
2026-07-14 14:10:00+00:00,1098.151,2571028.638659046,3407496.6639400003,2335943.0141179822,1071553.649822018,836468.0252809543,235085.6245410639,3407.4966639400004,2571.028638659046,3407496.6639400003,257.16754188430224,0,,,True,optimized,9,2571028.638659046,0.015978308693588635,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1682513244842,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188472183702.33847,52.35338436176069,34.93374785040266,310.0,154.17889327985992,302.34930273938545,182.76879029438587,153.90980339590007,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.4652835366145505,-76.42391796479342,495064.8096493409,495086.25223155774,495064.8096493409,0.0,-76402.47538257658,21.4425822168414,0.0,254.7122475968589,212.05626848469439,204.5243632128971,199.7076690093156,194.89905271100676,190.06896875262385,185.25241638741727,180.45393671606033,175.67528630034565,170.94168663318118,166.32207663443788,161.94741666157805,158.0370378687542,154.95761623088637,221.44764935279096,207.19657653193073,202.15023174287032,197.3710532321845,192.5427520933683,187.71666480579427,182.90936474158275,178.11916931998056,173.35552588502478,168.66210476297,164.13511241613037,159.94350819255865,156.365715065053,153.90980339590007
2026-07-14 14:20:00+00:00,1091.79,2570993.862046541,3387758.8626,2335927.077757735,1051831.7848422653,816765.0005534589,235066.78428880626,3387.7588626,2570.9938620465414,3387758.8626,257.1682513244842,0,,,True,optimized,9,2570993.862046541,0.01597831129814422,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1689744364473,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188723345811.54565,52.423151614318236,34.980301318507415,310.0,154.1868475114542,302.70694209438113,182.79862880775846,153.91444476983975,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.478028002935014,-76.46679792278132,495048.8732890937,495070.3132680877,495048.8732890937,0.0,-76445.35794378736,21.43997899396345,0.0,255.43990216822507,212.22866286741433,204.55789465829514,199.73553174692475,194.92781793087812,190.09823661945055,185.28198135221035,180.4838022821317,175.7053909925917,170.9716792433311,166.35113835663066,161.9740765261725,158.05886112252645,154.9704042225875,221.8889845754385,207.24875129949623,202.1783894937441,197.3998486990909,192.57228633475523,187.74653977017405,182.93952326391636,178.14962381717518,173.3861009548769,168.69223750896035,164.16367982973554,159.96859622491385,156.38413917206333,153.91444476983975
