timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 14:30:00+00:00,1084.772,2570958.4152508504,3365982.4296799996,2335905.6759426473,1030076.7537373523,795024.0144291492,235052.73930820287,3365.9824296799998,2570.9584152508505,3365982.4296799996,257.1689744364473,0,,,True,optimized,9,2570958.4152508504,0.01597831395287965,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.16971107354914,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188974469353.2735,52.49290815368708,35.026847638042156,310.0,154.19495051957472,303.04659205656895,182.82847191552406,153.91929201648105,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.490779615034862,-76.50967259908386,495027.4714740063,495048.9088121576,495027.4714740063,0.0,-76488.23526093259,21.437338151270524,0.0,256.1621793673543,212.40570592634626,204.5918397394529,199.76339436744018,194.95657274106765,190.12749808371953,185.3115407773025,180.51366212882382,175.73549119822772,171.00167195669493,166.380209775508,162.00076272871976,158.08073839696775,154.9832982480739,222.33877607937535,207.30227293524726,202.20658475113646,197.42862399786637,192.60180526874404,187.77640182496518,182.9696688450831,178.18006558607186,173.41666599706858,168.72236721214088,164.1922572559442,159.99371625654524,156.40263272180852,153.91929201648105
2026-07-14 14:40:00+00:00,1077.022,2570922.3054606235,3341934.6446799994,2335879.1516629877,1006055.4930170118,771012.339219376,235043.1537976358,3341.9346446799996,2570.9223054606236,3341934.6446799994,257.16971107354914,0,,,True,optimized,9,2570922.3054606235,0.015978316657255826,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17046109253204,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189225551257.23477,52.56265312700966,35.073386239922186,310.0,154.2032007283864,303.36915750015396,182.8583185800033,153.9243415903924,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.503538372021311,-76.55254191869845,495000.94719434646,495022.38185415376,495000.94719434646,0.0,-76531.10725889116,21.43465980728797,0.0,256.8790202399165,212.58743616887392,204.62621726232314,199.7912579628344,194.9853171158102,190.15675311869407,185.34109466134288,180.54351625582964,175.76558689601472,171.03166471304996,166.40929077414648,162.02747506863548,158.10266934864424,154.9962975072617,222.7968920761133,207.35719020727095,202.2348211533006,197.45737900868443,192.63130865280922,187.80625076276726,182.99980129286226,178.21049442744672,173.4472207902326,168.7524936210389,164.22084440961618,160.01886796317402,156.4211953286916,153.9243415903924
2026-07-14 14:50:00+00:00,1068.457,2570885.539698592,3315357.96358,2335847.831772494,979510.1318075061,744472.4238814083,235037.70792609762,3315.35796358,2570.885539698592,3315357.96358,257.17046109253204,0,,,True,optimized,9,2570885.539698592,0.015978319410746046,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17122435339644,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189476588649.2994,52.6323857359165,35.11991659142094,310.0,154.2115965978949,303.675497783756,182.8881678231585,153.9295900675328,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.516304272989125,-76.59540580688696,494969.6273038531,494991.05924794736,494969.6273038531,0.0,-76573.97386279271,21.431944094249047,0.0,257.59036798936023,212.7738893965144,204.66104650989274,199.81912368489554,195.01405103203595,190.18600169740083,185.37064300286366,180.573364662953,175.7956780650214,171.06165745265727,166.43838123631474,162.05421334639718,158.12465363605006,155.0094012117092,223.2631944959975,207.41355248886427,202.26310253835769,197.48611364283767,192.66079626529555,187.83608639671326,183.0299204356489,178.24091016262298,173.47776513311328,168.78261650319337,164.24944102237725,160.04405103294235,156.43982661083112,153.9295900675328
2026-07-14 15:00:00+00:00,1058.974,2570848.1248277775,3285932.7835599994,2335812.027664979,950120.7558950204,715084.6587322219,235036.0971627984,3285.9327835599993,2570.8481248277776,3285932.7835599994,257.17122435339644,0,,,True,optimized,9,2570848.1248277775,0.015978322212835586,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17200071928033,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189727578842.21838,52.70210523394955,35.16643819445072,310.0,154.22013662261793,303.9664290398628,182.9180187238821,153.9350341399894,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.52907731702066,-76.63826418920274,494933.8231963379,494955.25238749577,494933.8231963379,0.0,-76616.83499804488,21.42919115786208,0.0,258.2961679947483,212.96509868851965,204.69634723939353,199.8469927474893,195.04277446953847,190.21524379263352,185.40018580027623,180.60320735010518,175.825764684622,171.09165011626158,166.4674810464758,162.08097736355077,158.14669091962182,155.02260858431035,223.73753926409,207.47140971930799,202.29143294867632,197.51482784237004,192.69026790453898,187.86590855956754,183.06002612155757,178.27131263258735,173.5082988437105,168.8127356443552,164.27804684192776,160.06926516593134,156.45852619001033,153.9350341399894
2026-07-14 15:10:00+00:00,1048.457,2570810.067557398,3253299.16358,2335772.0359192914,917527.1276607085,682489.0960226017,235038.03163810686,3253.29916358,2570.8100675573983,3253299.16358,257.17200071928033,0,,,True,optimized,9,2570810.067557398,0.015978325063021232,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17279005634396,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189978519326.73456,52.77181092409293,35.212950583914996,310.0,154.22881933031738,304.24272634912313,182.9478704153967,153.94067061095686,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.541857503185912,-76.68111699151659,494893.8314506502,494915.2578518071,494893.8314506502,0.0,-76659.69059035968,21.426401156917564,0.0,258.99636782584963,213.1610943887028,204.7321396789534,199.87486642886174,195.07148741115088,190.2444793769581,185.42972305186743,180.63304431730103,175.8558467344934,171.12164264509002,166.4965900897894,162.10776692271742,158.16878086175166,155.03591885899965,224.2197765770653,207.53081236362124,202.3198166352748,197.5435215797565,192.7197233880142,187.89571710284895,183.0901182175506,178.30170169713074,173.53882175844726,168.84285084770877,164.3066616313687,160.09451007368924,156.47729369162198,153.94067061095686
2026-07-14 15:20:00+00:00,1036.763,2570771.3744485253,3217013.3832199997,2335728.1389159514,881285.2443040484,646242.0087714745,235043.23553257377,3217.01338322,2570.7713744485254,3217013.3832199997,257.17279005634396,0,,,True,optimized,9,2570771.3744485253,0.015978327960810865,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17359223365946,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190229407763.06348,52.84150215640652,35.2594533261294,310.0,154.23764328078792,304.50512580527146,182.9777220827621,153.94649638994778,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.5546448305425855,-76.72396414004244,494849.9344473103,494871.35802157316,494849.9344473103,0.0,-76702.54056577955,21.423574262895272,0.0,259.69091725555575,213.36190409542115,204.7684445236886,199.9027460739799,195.10018984292975,190.27370842271728,185.4592547557948,180.66287556465517,175.88592419461267,171.15163498085164,166.52570825211313,162.13458182759794,158.19092312679817,155.04933128046773,224.70975118060525,207.5918113713574,202.34825806223873,197.57219485762943,192.74916255150757,187.92551189597782,183.12019660859036,178.3320772340125,173.56933373135973,168.87296193311448,164.33528516854517,160.11978547877015,156.49612874460908,153.94649638994778
2026-07-14 15:30:00+00:00,1023.726,2570732.051919489,3176560.35444,2335680.605427386,840879.7490126141,605828.3025205107,235051.4464921034,3176.56035444,2570.732051919489,3176560.35444,257.17359223365946,0,,,True,optimized,9,2570732.051919489,0.015978330905723055,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.17440712310605,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190480241972.7283,52.91117832575786,35.3059460173083,310.0,154.24660706470047,304.7543264761873,183.0075729604856,153.95250848822272,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.567439298136146,-76.766805561362,494802.4009587446,494823.8216694044,494802.4009587446,0.0,-76745.38485070219,21.420710659818724,0.0,260.3797682696925,213.56755265464534,204.8052829312385,199.93063309691107,195.12888175434765,190.30293090203648,185.48878091008376,180.6927010923785,175.91599704525427,171.1816270657361,166.55483542000417,162.16142188297798,158.21311738109605,155.06284510388667,225.2073026468046,207.6544581345037,202.37676191114508,197.60084770855224,192.7785852483163,187.9552928254473,183.15026119681502,178.36243913814803,173.5998346333098,168.90306873637186,164.36391724540684,160.1450911142834,156.51503098140182,153.95250848822272
2026-07-14 15:40:00+00:00,1009.14,2570692.106251018,3131300.8715999997,2335629.691183137,795671.180416863,560608.7653489816,235062.41506788135,3131.3008716,2570.6921062510182,3131300.8715999997,257.17440712310605,0,,,True,optimized,9,2570692.106251018,0.015978333897286666,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.1752345992694,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190731019930.73386,52.980838869648295,35.35242828211424,310.0,154.25570930249702,304.9909922663118,183.03742233022928,153.95870401443057,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.580240904999887,-76.80964118244854,494751.4867144956,494772.90452503884,494751.4867144956,0.0,-76788.22337190527,21.41781054326566,0.0,261.06287507429283,213.77806215604673,204.84267651674529,199.95852898323665,195.15756313849437,190.33214678683012,185.51830151262308,180.7225209007746,175.94606526698732,171.21161884241252,166.5839714807196,162.18828689473185,158.2353632929643,155.0764595946457,225.71226565111917,207.7188044445473,202.40533308548513,197.62948019484014,192.8079913484722,187.98505979401776,183.18031190073776,178.39278732081925,173.63032435121937,168.93317110850273,164.39255766738572,160.17042672345292,156.53400003785148,153.95870401443057
2026-07-14 15:50:00+00:00,992.761,2570651.5435911734,3080477.8173399996,2335575.6394091826,744902.177930817,509826.27374882624,235075.9041819906,3080.4778173399995,2570.6515435911733,3080477.8173399996,257.1752345992694,0,,,True,optimized,9,2570651.5435911734,0.015978336935040506,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17607453934556,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190981739758.06424,53.05048326612896,35.39889977226734,310.0,154.26494864333546,305.2157536853844,183.06726951861253,153.96508017044889,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.593049650155002,-76.85247093069023,494697.43494054157,494718.8498146624,494697.43494054157,0.0,-76831.05605656939,21.414874120848253,0.0,261.7401941004069,213.99345193202458,204.8806473472813,199.98643529250128,195.18623399228693,190.36135604880837,185.54781656116154,180.7523349902357,175.9761288406731,171.2416102540283,166.61311632221765,162.21517666982538,158.25766053271278,155.09017402809556,226.22447024841136,207.78490244877167,202.43397671507796,197.65809240842805,192.83738073799066,188.0148127199345,183.21034865446862,178.42312170890705,173.6608027873266,168.96326891505458,164.42120625279,160.19579205918734,156.55303555316138,153.96508017044889
2026-07-14 16:00:00+00:00,974.287,2570610.3699600557,3023154.10378,2335518.6813453864,687635.4224346136,452543.7338199443,235091.6886146695,3023.15410378,2570.610369960056,3023154.10378,257.17607453934556,0,,,True,optimized,9,2570610.3699600557,0.01597834001853296,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17692682304966,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191232399714.4909,53.12011103180303,35.44536016521228,310.0,154.27432376408072,305.42920952821146,183.09711389510406,153.97163424741498,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.605865532610655,-76.89529473391222,494640.476876745,494661.88877835596,494640.476876745,0.0,-76873.88283230126,21.41190161096165,0.0,262.41168400651696,214.21373855960348,204.91921793572845,200.0143536606932,195.21489431668866,190.39055865948512,185.57732605330423,180.78214336123958,176.00618774746232,171.27160124420737,166.64226983315748,162.24209101631882,158.28000877264748,155.1039876893018,226.74374214766922,207.8528046058478,202.46269816046598,197.68668447078542,192.86675331814402,188.0445515361676,183.2403714069585,178.4534422441463,173.6912698584629,168.99336203542305,164.44986283221473,160.22118688366012,156.57213716981556,153.97163424741498
2026-07-14 16:10:00+00:00,953.345,2570568.5912542823,2958172.3342999998,2335459.0367410704,622713.2975589293,387603.7430457175,235109.55451321206,2958.1723343,2570.568591254282,2958172.3342999998,257.17692682304966,0,,,True,optimized,9,2570568.5912542823,0.015978343147321657,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17779133252793,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191482998191.67807,53.18972171991057,35.491809162840376,310.0,154.28383336834125,305.63192846994184,183.12695487000033,153.97836362193942,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.6186885513640545,-76.93811252039816,494580.832272429,494602.241165672,494580.832272429,0.0,-76916.70362715516,21.40889324300224,0.0,263.077305678633,214.43893586512135,204.95841123411358,200.04228580275594,195.2435441169376,190.41975459018548,185.60682998650904,180.81194601434575,176.03624196879213,171.3015917570491,166.67143190289943,162.26902974336832,158.30240768707426,155.1178998728068,227.26990298499672,207.9225636407843,202.4915030172843,197.71525653287847,192.89610900475907,188.07427618967446,183.27038012126533,178.48374888240187,173.72172549535102,169.02345036219396,164.47852724796877,160.24661096790032,156.59130453350522,153.97836362193942
2026-07-14 16:20:00+00:00,929.472,2570526.213251297,2884095.8476799997,2335396.914330147,548698.9333498525,313569.63442870276,235129.29892114946,2884.0958476799997,2570.526213251297,2884095.8476799997,257.17779133252793,0,,,True,optimized,9,2570526.213251297,0.01597834632097316,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17866795227394,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191733533706.57318,53.25931491849255,35.538246490264456,310.0,154.29347618554786,305.8244505810995,183.15679189248723,153.98526575249258,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.631518705400539,-76.98092421891069,494518.70986150624,494540.1157107625,494518.70986150624,0.0,-76959.51836965443,21.405849256261718,0.0,263.73702222814103,214.6690549316328,204.9982506264059,200.07023351512808,195.2721834027854,190.4489438120554,185.63632835808295,180.84174295019196,176.0662914863834,171.33158173712619,166.7006024215047,162.29599266122779,158.32485695230176,155.13190988239938,227.80277059449418,207.99423249930229,202.5203971205958,197.74380877517936,192.9254477275385,188.1039866406837,183.3003747738415,178.51404159296618,173.75216964192342,169.0535338005043,164.50719935351714,160.2720640913933,156.61053729305365,153.98526575249258
2026-07-14 16:30:00+00:00,902.084,2570483.2416134807,2799112.52696,2335332.512284987,463780.0146750128,228629.2853465192,235150.7293284937,2799.1125269599997,2570.483241613481,2799112.52696,257.17866795227394,0,,,True,optimized,9,2570483.2416134807,0.01597834953906263,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.179556569049,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191984004895.0697,53.32889024863047,35.58467189464427,310.0,154.30325097007307,306.00728876640954,183.18662444878044,153.99233817595726,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.644355993693658,-77.02372975871104,494454.3078163458,494475.710586246,494454.3078163458,0.0,-77002.32698881085,21.402769900189014,0.0,264.39079898747866,214.90410410894867,205.03875992078216,200.09819867830973,195.3008121887451,190.47812629607134,185.66582116517898,180.8715341694906,176.09633628223827,171.36157112948328,166.72978127973468,162.3229795812487,158.34735624664256,155.14601703089232,228.3421592766685,208.06786430169998,202.54938654918288,197.77234140772262,192.95476942940573,188.13368286200068,183.33035535384278,178.5443203578775,173.7826022546607,169.08361226742142,164.53587901293983,160.29754604169187,156.62983510033962,153.99233817595726
2026-07-14 16:40:00+00:00,870.438,2570439.6818920504,2700916.8877199995,2335266.018653548,365650.8690664517,130477.2058279491,235173.6632385027,2700.9168877199995,2570.4396818920504,2700916.8877199995,257.179556569049,0,,,True,optimized,9,2570439.6818920504,0.015978352801173566,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.18045707180505,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192234410505.93216,53.39844736275894,35.63108514406048,310.0,154.31315650038948,306.1809301312504,183.21645206034256,153.99957850433879,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.657200415205254,-77.0665290695778,494387.81418490654,494409.2138403399,494387.81418490654,0.0,-77045.12941414444,21.39965543335711,0.0,265.0386035037109,215.14408902623308,205.07996334136598,200.12618325945357,195.3294304943493,190.50730201305004,185.69530840479283,180.90131967302548,176.12637633863716,171.39155987963474,166.75896836905028,162.3499903158812,158.3699052504136,155.16022063990704,228.88788006403306,208.1435122962723,202.578477629788,197.80085467020885,192.98407406587333,188.16336483833408,183.36032186245768,178.57458517125858,173.8130233019499,169.11368569134095,164.5645661004057,160.32305661403743,156.64919761021983,153.99957850433879
2026-07-14 16:50:00+00:00,833.58,2570395.5395308356,2586548.7252,2335197.6117770798,251351.11342292046,16153.185669164639,235197.92775375576,2586.5487252000003,2570.395539530836,2586548.7252,257.18045707180505,0,,,True,optimized,9,2570395.5395308356,0.01597835610689751,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.18136935161186,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192484749394.9718,53.46798594304772,35.677486026435105,310.0,154.3231915782646,306.3458372793733,183.24627428217315,154.00698442162596,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.670051968885558,-77.10932208182498,494319.4073084386,494340.8038145622,494319.4073084386,0.0,-77087.9255757014,21.396506123579456,0.0,265.68040553008285,215.38901260707743,205.1218855194493,200.1541893149776,195.35803834441955,190.53647093366075,185.7247900737593,180.93109946164807,176.15641163813567,171.42154793356318,166.78816358161086,162.37702467867328,158.39250364593508,155.17452003966568,229.4397409835782,208.22122981235103,202.60767694129413,197.82934883215532,193.01336160443412,188.193032565643,183.39027431225733,178.6048360386755,173.84343276346212,169.1437540114026,164.59326049966182,160.34859561099145,156.6686244804506,154.00698442162596
2026-07-14 17:00:00+00:00,790.272,2249056.967386126,2452166.59968,2249056.967386126,203109.63229387393,203109.63229387393,0.0,2452.1665996799998,2249.056967386126,2452166.59968,257.18136935161186,0,,,True,optimized,9,2249056.967386126,0.013353359455833765,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,252.64014502764863,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,192716499963.79962,53.53236110105545,35.72044152138711,310.0,154.29928447929063,306.4985422142366,183.27206049517264,154.01330044893777,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.682910122492196,-77.14892163982381,463380.0699071908,463399.8696861902,463380.0699071908,0.0,-77129.12186082441,19.79977899939695,0.0,266.2782975636505,215.61870000594098,205.16034274896498,200.17936893662625,195.38379523723358,190.56278352584852,185.7514252629859,180.9580429530681,176.18362379469326,171.44874622685967,166.8146512464089,162.40152238863328,158.412883146786,155.1871682300861,229.95983707613215,208.29455653695462,202.6341780858109,197.8551241486939,193.03991040252302,188.21996818884622,183.41750541760555,178.6323752580194,173.87114985579598,169.17118158244966,164.6194310576837,160.37183913505717,156.68616908140524,154.01330044893777
2026-07-14 17:10:00+00:00,738.899,2292758.9163470343,2292759.2630600003,2277021.1114838114,15738.151576188859,0.34671296598389745,15737.804863223108,2292.75926306,2292.7589163470343,2292759.2630600003,252.64014502764863,0,,,True,optimized,9,2292758.9163470343,0.013230956993139135,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,249.44575685877342,296.24697356905983,182.0,182.0,306.6169680933774,257.7710468041384,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.47760210991106,True,1840878.2044686412,1840.8782044686411,B,0.0,192931885332.33878,53.5921903700941,35.7603636892498,306.6169680933774,154.29958605460237,306.499640706343,183.29668843351243,154.01867773773122,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.695774399813308,-77.18566392666928,436142.90701516997,436161.2781585927,436142.90701516997,0.0,-77167.29278324655,18.3711434227298,0.0,266.83063563330626,215.83623031765237,205.19612154712678,200.20244795632743,195.40743716734934,190.5869764768299,185.77594796700336,180.98288157207233,176.20874062451605,171.4738730885724,166.83912662368883,162.42413136445913,158.43160420726738,155.19856917672453,230.45145629708898,208.36351050387398,202.65848490798825,197.878736725474,193.06427916917323,188.24472780317043,183.4425690168225,178.65775463555212,173.89672140275943,169.19650188319574,164.64358211097624,160.39323604070336,156.70218084930667,154.01867773773122
2026-07-14 17:20:00+00:00,677.353,2101786.161118176,2101785.7178199994,2101786.161118176,0.0,0.0,0.0,2101.7857178199993,2101.7861611181756,2101785.7178199994,249.44575685877342,0,,,True,optimized,9,2101786.161118176,0.015375838545562476,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,241.5293093056971,288.8868339636141,182.0,182.0,293.1789267296317,250.2481937485984,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.64032264498508,True,1840878.2044686412,1840.8782044686411,B,0.0,193150621106.0142,53.65295030722616,35.80090686232359,293.1789267296317,154.3404648766842,305.88404854762496,183.32528595465067,154.02523968713555,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.708644851481545,-77.22271000942557,441763.8097604058,441782.332801784,441763.8097604058,0.0,-77204.1869680474,18.523041378168273,0.0,267.3396711369909,216.07514470027934,205.23614992250742,200.2281136025976,195.4336368193345,190.6137375603005,185.8030318055294,181.01027190199517,176.2363987550604,171.50151737438503,166.86605882087198,162.44906682499035,158.45240467882022,155.2116088561074,230.97917422133207,208.43908793670624,202.68528967105405,197.90468750482083,193.09100587491736,188.27184343745773,183.46997950681018,178.685472622735,173.92461807728762,169.22411143053338,164.66993799138717,160.41666850048858,156.71991875384757,154.02523968713555
2026-07-14 17:30:00+00:00,602.934,1870868.839832069,1870868.0259599998,1870868.839832069,0.0,0.0,0.0,1870.8680259599998,1870.868839832069,1870868.0259599998,241.5293093056971,0,,,True,optimized,9,1870868.839832069,0.007826987279634904,0.0,0,none,0.013125000000000001,0.013125000000000001,0.012914601985577824,0.0,0.00021039801442217752,0.021,0.008085398014422178,0.021,239.35196601529958,279.07691172220075,182.0,182.0,303.2802939514123,240.20587646531246,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.87272780596075,True,1840878.2044686412,1840.8782044686411,B,0.0,193256816628.4646,53.682449063462386,35.82059044390709,303.2802939514123,154.12245707949268,305.56391604893196,183.3322424416886,154.02421147626103,0.0,0.0,0.0,0.0,0.0,0.004088614551931892,-6.721518290936651,-77.24063673063581,254224.2107873789,254233.174147984,254224.2107873789,0.0,-77231.67337003068,8.963360605135676,0.0,267.6096977554189,216.2072963541697,205.2525488922333,200.23628209319457,195.4423043138199,190.62292451287007,185.8125986068785,181.02020825696889,176.24668148187976,171.5119811128537,166.87629322962385,162.4583153527919,158.45940578158448,155.21422152279644,231.28247238591038,208.4769559714185,202.69420189744375,197.9132495599067,193.10021377999763,188.28147084293786,183.47996978523128,178.69583246680847,173.93527169341007,169.234784562477,164.68005997785994,160.4252511562491,156.72532000726088,154.02421147626103
2026-07-14 17:40:00+00:00,512.39,1589914.994369684,1589915.4266,1589914.994369684,0.4322303158696741,0.4322303158696741,0.0,1589.9154265999998,1589.914994369684,1589915.4266,239.35196601529958,0,,,True,optimized,9,1589914.994369684,0.012039786535064252,250963.21009895718,0,max,0.018375000000000002,0.018375000000000002,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,196.98512078316557,237.0622379789548,182.0,182.0,277.599465358316,196.9851207831656,139.1858373206458,1765939.4879028923,1765.9394879028923,1678486.645363016,1678.4866453630161,87452.8425398763,87.4528425398763,0.0,185.0788622609023,False,1840878.2044686412,1840.8782044686411,D*,-74938.71656574891,193204344922.94067,53.66787358970574,35.810864693963275,239.38402908175024,237.06223797895478,302.4074779149651,183.05365389542456,159.03299595514179,87452.8425398763,87.4528425398763,74938.71656574891,74.9387165657489,0.0,0.004088614551931892,-6.734390321508303,-77.23218342990596,0.0,77232.18342990596,0.0,87452.8425398763,0.0,77232.18342990596,0.0,265.18414572257683,215.53415824067545,204.84702431350794,199.84522519936476,195.0579262264451,190.2523929207587,185.4667884221026,180.71852735016486,176.0250171140782,171.43554954733855,167.06195944533098,163.11466478026497,159.95933732241676,158.22608818150832,229.88357499925888,207.94903327065836,202.22076050030935,197.44514657685042,192.64404066781796,187.84760116784156,183.08556730289308,178.37262315341795,173.74154813599088,169.27560751903624,165.14308464942266,161.64548135515724,159.30242097883814,159.03299595514179
2026-07-14 17:50:00+00:00,402.561,1249123.7167391952,1249122.62934,788766.9154015546,460355.71393844543,0.0,460356.8013376406,1249.12262934,1249.123716739195,1249122.62934,196.98512078316557,0,,,True,optimized,9,0.0,0.0,591754.487729446,9,step_turn,0.00525,0.00525,0.0025999999999999973,0.018400000000000003,0.002650000000000003,0.021,0.0,0.021,201.60174391863026,245.65216772627176,182.0,182.0,300.09417388952886,205.8505054628363,140.0,1840878.2044686414,1840.8782044686413,788766.9154015546,788.7669154015546,1052111.2890670868,1052.1112890670868,0.0,184.8033953345024,True,1840878.2044686412,1840.8782044686411,C,0.0,192311300564.74207,53.41980571242835,35.64533689131519,300.09417388952886,167.9323128136012,298.17409662544094,182.58243115441488,162.24794849086337,1052111.2890670868,1052.1112890670868,0.0,0.0,0.0,0.004088614551931892,-6.747236898633144,-77.07946274905173,0.0,0.0,0.0,1052111.2890670868,-436295.9745972606,-359216.51184820884,0.0,261.5781872349552,214.5555113384617,204.20271210786686,199.2155893253665,194.43591177541995,189.64667678806882,184.88931483146527,180.1903316891844,175.58472845721144,171.1519971035971,167.05484485798857,163.59010704396715,161.27157757690372,160.98320569143954,228.08652197757308,207.24596741591395,201.58146970171188,196.81002451752087,192.0195952569267,187.2427748694203,182.51416614129803,177.85999265650148,173.33358582738705,169.05246889481913,165.24188555854414,162.29902602975588,160.90501373569987,162.24794849086337
2026-07-14 18:00:00+00:00,273.118,847469.5956718927,847468.7669199998,847469.5956718927,0.0,0.0,0.0,847.4687669199999,847.4695956718928,847468.7669199998,201.60174391863026,0,,,True,optimized,9,847469.5956718927,0.00946310559574578,993408.6087967484,26,step_turn,0.021,0.021,0.015599999999999992,0.00540000000000001,0.0,0.021,0.0,0.021,194.03453241820054,234.20664871395724,182.0,182.0,220.32872750426736,194.03453241820054,140.0,1840878.2044686412,1840.8782044686411,1422313.9201908158,1422.313920190816,418564.2842778254,418.5642842778254,0.0,185.17386549738524,True,1840878.2044686412,1840.8782044686411,C,0.0,192059202805.97968,53.349778557216574,35.59860999843764,198.36991035189837,274.2984210975055,297.3845040095627,182.49979357288333,164.1901775316219,418564.2842778254,418.5642842778254,0.0,0.0,0.0,0.004088614551931892,-6.7600763535774355,-77.03672966574887,0.0,75438.082672924,0.0,418564.2842778254,-1598.6469928248553,75438.082672924,0.0,260.77401118144365,214.35302167643582,204.0983514085562,199.1157944765845,194.33674543214843,189.54905557305858,184.79415229599527,180.09903208480472,175.49999705135085,171.07885983570944,167.00214800783846,163.57299531636582,161.3164322808731,161.53500380023794,227.52262347572426,207.10605598577757,201.47019304541132,196.6991601671201,191.90951229314408,187.13439541392808,182.40828591665874,177.75803163242296,173.23844001868343,168.96956381630142,165.1807450618244,162.27592864943577,160.95055601497592,164.1901775316219
2026-07-14 18:10:00+00:00,135.485,420402.1499463059,420401.8259,420402.1499463059,0.0,0.0,0.0,420.4018259,420.4021499463059,420401.8259,194.03453241820054,0,,,True,optimized,9,0.0,0.0,1420476.0545223353,15,step_turn,0.00525,0.00525,0.0036999999999999906,0.01730000000000001,0.0,0.021,0.0,0.021,195.78120017409543,235.89687768215822,182.0,182.0,230.8552051798435,195.78120017409543,139.99931669307995,1840815.3102278365,1840.8153102278366,707062.4582989732,707.0624582989732,1133752.8519288634,1133.7528519288635,0.0,185.11742425219524,True,1840878.2044686412,1840.8782044686411,C,0.0,191378951094.82236,53.160819748561764,35.47252379682656,196.35941499400195,236.9751544601099,294.2029805143809,182.2102513438813,166.08992581919992,1133752.8519288634,1133.7528519288635,0.0,0.0,62.89424080471508,0.004099096925399344,-6.772896316207803,-76.91977578220072,0.0,76919.77578220071,0.0,1133752.8519288634,0.0,76919.77578220071,0.0,258.4959096858873,213.7311297065386,203.73176445587237,198.76182381302507,193.9864468105274,189.20689197547796,184.46608322126687,179.79524510540585,175.2390565102127,170.89353652319116,166.94853881064805,163.74562878658537,161.8737934500322,162.8968821935867,226.33922584391317,206.65656021035642,201.0659057770125,196.29775661154792,191.51504025309956,186.75274116963115,182.048496236769,177.43655284261027,172.98479083264425,168.83485350311767,165.25152915087827,162.69738038560305,161.96473102438637,166.08992581919992
2026-07-14 18:20:00+00:00,30.437,94444.24234621254,94444.18478,94444.24234621254,0.0,0.0,0.0,94.44418478,94.44424234621255,94444.18478,195.78120017409543,0,,,True,optimized,9,0.0,0.0,1746433.9621224287,0,max,0.0105,0.0105,0.0,0.020999999999999998,0.0105,0.021,0.0,0.020999999999999998,187.20356703165712,238.00811349316572,182.0,182.0,200.0353314826216,197.96208342449756,137.86987777709092,1644813.42581826,1644.8134258182602,76136.41324369541,76.13641324369542,1568677.0125745647,1568.6770125745647,0.0,185.0477737801644,False,1840878.2044686412,1840.8782044686411,D*,-196064.77865038114,190444436801.13287,52.90123244475913,35.2993094473292,200.0353314826216,165.6865342459763,284.35905237698086,181.90467470549635,168.8762125295349,1568677.0125745647,1568.6770125745647,196064.77865038114,196.06477865038113,0.0,0.004099096925399344,-6.785689353884966,-76.75822606297531,87911.23449185361,87911.41582173384,87911.23449185361,1568677.0125745647,-76758.04473309498,0.18132988033175934,0.0,253.6551411301949,213.23653985396913,203.43245631467673,198.34532371061226,193.537132280747,188.7610349691833,184.04059877949524,179.40889115356993,174.92347290163198,170.70390989190344,166.97959955951782,164.1589518942237,162.945073266912,165.0134079992746,225.01681462724517,206.1841320381494,200.55219798699042,195.7636529446842,190.98489690834947,186.23888417778497,181.56445407927254,177.00574134481568,172.64929851373194,168.66821036500062,165.38011632804634,163.3377558871556,163.48828542459708,168.8762125295349
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.20356703165712,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.0173,0.0,0.021,0.003700000000000002,0.021,176.8836495951081,217.64157309255253,182.0,182.0,,176.8836495951081,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.75969820668885,True,1840878.2044686412,1840.8782044686411,D,0.0,189339513232.46967,52.594309231241574,35.09450935119084,148.1257339797499,232.50912249818086,281.32931701163784,181.71473999175072,167.6457726038806,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.004099096925399344,-6.798450633395974,-76.56767706604766,0.0,75906.60042934211,0.0,1840878.2044686412,-661.0766367055476,75906.60042934211,0.0,251.68020896750215,212.84202255156475,203.17555113480904,198.06893991611213,193.25631169984234,188.4853600380715,183.77561716341089,179.16069946887413,174.70011265946252,170.51391960335744,166.8255909126497,164.02000941350417,162.73337299675228,164.4408011483042,223.9505137554238,205.76457501411392,200.16677376004495,195.37925169269283,190.60663292634638,185.87174031063836,181.21437616105237,176.681293198194,172.36141222228682,168.42599165511515,165.17770349708255,163.12044743621786,163.0710028646096,167.6457726038806
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.8836495951081,0,,,False,legacy,0,,0.0,,17,step_turn,0.0,0.0,0.0,0.00999999999999999,0.0,0.021,0.011000000000000012,0.021,153.87589619120766,195.51303136465162,182.0,182.0,,153.87589619120766,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.63894816592156,True,1840878.2044686412,1840.8782044686411,D,0.0,188232990952.87338,52.28694193135372,34.889412930345415,152.08077911374858,243.28850884064502,278.7969395668795,181.40558639361333,166.71545212336662,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.004099096925399344,-6.811180187907654,-76.37732707008173,0.0,73051.73221158459,0.0,1840878.2044686412,-3325.5948584971484,73051.73221158459,0.0,249.91641815831585,212.31714514882563,202.85859873772603,197.76769786658548,192.95955688370336,188.19488176344274,183.49456348975772,178.8940979970686,174.45586722565727,170.30266516174248,166.657150499114,163.88972313372852,162.5761444424884,163.9366817265932,223.14126109716605,205.4900927252769,199.9233896322316,195.1361036273789,190.36626728721797,185.63679152473128,180.98787532591936,176.4681644047807,172.16941315661313,168.26527627720728,165.05597850142894,163.02250072660766,162.88009327249767,166.71545212336662
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.87589619120766,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.013799999999999984,0.0,0.021,0.007200000000000017,0.021,166.4229970536417,207.56708513429547,182.0,182.0,,166.4229970536417,139.9343370691392,1834834.331555481,1834.834331555481,0.0,0.0,1834834.331555481,1834.834331555481,0.0,186.1458796045393,False,1840878.2044686412,1840.8782044686411,D*,-6043.8729131601285,187132090353.9401,51.9811362094278,34.68535850079505,156.04286978082195,234.4492844491513,276.23793714929946,181.11093489937136,166.06648676700894,1834834.331555481,1834.834331555481,6043.8729131601285,6.043872913160128,0.0,0.004099096925399344,-6.823878167092331,-76.18787510805817,0.0,76187.87510805817,0.0,1834834.331555481,0.0,76187.87510805817,0.0,248.0932604269346,211.7678774722944,202.51948831141823,197.44455859382188,192.64131803859223,187.88366983021288,183.19412997596282,178.61056899404713,174.19901608925295,170.08604736613339,166.49484981992435,163.78363063982044,162.47675939467933,163.5944426950458,222.21135461245848,205.12979219001195,199.59763155952527,194.81221422438674,190.0474155452099,185.32688407136422,180.6920660272355,176.19461226528625,171.93009297377952,168.07442817712302,164.922604444184,162.92794211906056,162.72000842690537,166.06648676700894
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.4229970536417,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.012999999999999986,0.0,0.021,0.008000000000000016,0.021,162.349660901748,203.6501977468099,182.0,182.0,,162.349660901748,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.30233518114602,True,1840878.2044686412,1840.8782044686411,D,0.0,186026397426.33484,51.67399928509301,34.480415802227185,153.33634261881366,234.61257013326923,273.69581934899713,180.80072233324253,165.3051638102986,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.004099096925399344,-6.83654442972356,-75.99757578737257,0.0,74054.23424725528,0.0,1840878.2044686412,-1943.3415401172824,74054.23424725528,0.0,246.3193152782683,211.22501930647192,202.17741573734324,197.11792093498306,192.31977158780577,187.56949091685058,182.89126552782145,178.32539669258006,173.94146409392366,169.86929236296268,166.3310568979564,163.6695027910445,162.3540109110818,163.22281552770806,221.33749704964953,204.79096028542918,199.2912595086189,194.507598013177,189.74750827988777,185.03530970373816,180.4135704409455,175.9366507726654,171.7034124008664,167.89113873213282,164.78788512766926,162.8157278051022,162.51013232779158,165.3051638102986
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.349660901748,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.01339999999999999,0.0,0.021,0.007600000000000011,0.021,162.7565531255778,204.04130699783045,182.0,182.0,,162.7565531255778,139.94800054310417,1836091.9711264546,1836.0919711264546,0.0,0.0,1836091.9711264546,1836.0919711264546,0.0,186.2865515211038,False,1840878.2044686412,1840.8782044686411,D*,-4786.233342186548,184924742243.65897,51.36798395657193,34.27622150886414,153.75525042284852,232.5617569955815,271.2209397205969,180.49468812981462,164.60907289549684,1836091.9711264546,1836.0919711264546,4786.233342186548,4.786233342186548,0.0,0.004099096925399344,-6.849179094083052,-75.80798615695086,0.0,75807.98615695086,0.0,1836091.9711264546,0.0,75807.98615695086,0.0,244.59170085009185,210.68844043878283,201.8336986097146,196.78927999497682,191.99648986188743,187.2539955259161,182.58767134407745,178.04022040312793,173.68455674965477,169.6531952126494,166.16625350642732,163.54976172405466,162.21888201950458,162.84405082020504,220.4718160034076,204.4422226349677,198.97432641223818,194.19296477355303,189.4382496911915,184.73530502594346,180.12794524162607,175.67323950005553,171.47307490213936,167.7054148606416,164.65038031226322,162.6990724788896,162.30158065869264,164.60907289549684
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.7565531255778,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013599999999999998,0.0,0.021,0.007400000000000004,0.021,162.3335159522759,203.63467975739022,182.0,182.0,,162.3335159522759,139.93604794820288,1834991.807554423,1834.991807554423,0.0,0.0,1834991.807554423,1834.991807554423,0.0,186.30296216849797,False,1840878.2044686412,1840.8782044686411,D*,-5886.396914218087,183823747159.1263,51.0621519886462,34.07214956619307,153.40510227213204,230.96547927142782,268.79154216773094,180.18547310371892,163.93411855180995,1834991.807554423,1834.991807554423,5886.396914218087,5.8863969142180865,0.0,0.004099096925399344,-6.861782178832356,-75.61850849582669,0.0,75618.50849582668,0.0,1834991.807554423,0.0,75618.50849582668,0.0,242.90361497012842,210.15425987884535,201.48481574510774,196.45521483508554,191.66818373844592,186.9340887228386,182.28052857007458,177.7525958949685,173.4263323348425,169.4363794712097,165.99979665483292,163.42496871755813,162.07488572317197,162.47019229248238,219.62179786415555,204.0889692347116,198.6520220530034,193.87340933123818,189.12459653004166,184.43159988066267,179.83954055496807,175.40811074118483,171.24187754684135,167.51872443833645,164.50971839322472,162.5745382359378,162.08264159498074,163.93411855180995
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.3335159522759,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.013899999999999992,0.0,0.021,0.007100000000000009,0.021,162.2420348198155,203.54675215748907,182.0,182.0,,162.2420348198155,139.97641269327553,1838707.1365260824,1838.7071365260824,0.0,0.0,1838707.1365260824,1838.7071365260824,0.0,186.30651585578752,False,1840878.2044686412,1840.8782044686411,D*,-2171.0679425587878,182720522877.21066,50.75570079922518,33.86766443671767,153.20698359373998,229.25987135192204,266.40760176977034,179.87372290117423,163.2868291030994,1838707.1365260824,1838.7071365260824,2171.0679425587878,2.1710679425587878,0.0,0.004099096925399344,-6.874353620438691,-75.4286496380106,0.0,75428.6496380106,0.0,1838707.1365260824,0.0,75428.6496380106,0.0,241.25237504477934,209.62146522541522,201.13019507884445,196.11521957677863,191.3343951909985,186.60936804654347,181.9694892678335,177.46220669160252,173.1664437819002,169.21837400194698,165.83099830256575,163.29419160929152,161.92070133692513,162.0971577453812,218.78337559815787,203.72878749637343,198.32207530023655,193.54673485653197,188.80446388826383,184.12226298448118,179.5466189616543,175.13975111130765,171.0085267777433,167.32998642994605,164.365117226391,162.44213126742355,161.85555276753817,163.2868291030994
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.2420348198155,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014099999999999996,0.0,0.021,0.006900000000000005,0.021,161.86115385553694,203.1806850804603,182.0,182.0,,161.86115385553694,139.9560816027847,1836835.783458201,1836.835783458201,0.0,0.0,1836835.783458201,1836.835783458201,0.0,186.3213303880737,False,1840878.2044686412,1840.8782044686411,D*,-4042.4210104402155,181618421407.13574,50.44956150198215,33.663387422970324,152.96448021525944,227.7545725676863,264.07349552307244,179.56002244668176,162.6633425981039,1836835.783458201,1836.835783458201,4042.4210104402155,4.042421010440216,0.0,0.004099096925399344,-6.886893451475539,-75.23898622108881,0.0,75238.98622108881,0.0,1836835.783458201,0.0,75238.98622108881,0.0,239.6407721053414,209.09139273108497,200.77117667138484,195.7706402026889,190.99646021422646,186.2811390741564,181.65579030714616,177.1701556964739,172.90577611488396,168.99977783868817,165.66022500204204,163.1579029136935,161.75751699481438,161.72617396453748,217.95955000750834,203.3642243436796,197.98697132800757,193.21538312557325,188.480230131916,183.80956392954235,179.2512627845207,174.86994211007658,170.7743910155909,167.14010915961865,164.21719070609333,162.30263058745555,161.62133529410164,162.6633425981039
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.86115385553694,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.014399999999999993,0.0,0.021,0.006600000000000009,0.021,161.7736751882356,203.09661306567864,182.0,182.0,,161.7736751882356,139.98787785798325,1839762.4351171367,1839.7624351171366,0.0,0.0,1839762.4351171367,1839.7624351171366,0.0,186.32473718892817,True,1840878.2044686412,1840.8782044686411,D,0.0,180514563946.06546,50.14293442946263,33.45878493229872,152.78077094426436,226.15804070466024,261.7853928387056,179.24399546062054,162.0655231874425,1839762.4351171367,1839.7624351171366,0.0,0.0,1115.7693515045103,0.004285058483983428,-6.899401621940079,-75.04902278723463,0.0,75049.02278723463,0.0,1839762.4351171367,0.0,75049.02278723463,0.0,238.06460770725587,208.56225489511522,200.40646539876397,195.42026471351053,190.65323775957827,185.94834840616258,181.33847750165867,176.8755847473686,172.6435420311154,168.779836989163,165.48676682923377,163.01562205270915,161.58552761211624,161.35807311439558,217.14649499686885,202.9929494735891,197.64451949649367,192.87724473198944,188.14990161737447,183.49166104415752,178.95181250086824,174.59722096436394,170.53818720563297,166.9479526357693,164.0649663382762,162.15549800619053,161.38057038558165,162.0655231874425
