timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.7736751882356,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014599999999999991,0.0,0.021,0.00640000000000001,0.021,161.40758320270618,202.74479503481342,182.0,182.0,,161.40758320270618,139.96347983811052,1837516.745966339,1837.516745966339,0.0,0.0,1837516.745966339,1837.516745966339,0.0,186.33901176511858,False,1840878.2044686412,1840.8782044686411,D*,-3361.458502302179,179412053898.48566,49.836681638468235,33.2544321877817,152.55999682793768,224.74361068714256,259.5471926976683,178.92627402941577,161.48990952720945,1837516.745966339,1837.516745966339,3361.458502302179,3.3614585023021792,0.0,0.004285058483983428,-6.911878170886147,-74.85929367640688,0.0,74859.29367640687,0.0,1837516.745966339,0.0,74859.29367640687,0.0,236.52641975104197,208.0354217292355,200.03745627470173,195.06549068389634,190.30610840745751,185.61233452215734,181.0188040354943,176.57959527501382,172.38061227175206,168.5591472477203,165.3110170370354,162.86782848284938,161.40566388644194,160.9931310741277,216.34704508088862,202.61747709379418,197.2971794506585,192.53473032064232,187.8158162476729,183.17077021463166,178.6502832900847,174.32329900365653,170.3012299639865,166.75443796179172,163.90916796715686,162.0016530134598,161.134272952132,161.48990952720945
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.40758320270618,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.014899999999999997,0.0,0.021,0.006100000000000005,0.021,161.32406648377014,202.6645385660595,182.0,182.0,,161.32406648377014,139.99083080364832,1840034.2357828268,1840.0342357828267,0.0,0.0,1840034.2357828268,1840.0342357828267,0.0,186.34227215726074,True,1840878.2044686412,1840.8782044686411,D,0.0,178308033357.01596,49.53000926583777,33.0497994697872,152.39254190321302,223.24569156225837,257.35504950745786,178.60645206968516,160.9381681361825,1840034.2357828268,1840.0342357828267,0.0,0.0,843.9686858144123,0.0044257199316191645,-6.924323055381199,-74.669306970319,0.0,74669.306970319,0.0,1840034.2357828268,0.0,74669.306970319,0.0,235.02213252279478,207.50911994651852,199.66284186867065,194.70509787481816,189.95392845653126,185.2720425367785,180.6958109619849,176.2813174700537,172.11618477827855,168.33694713735187,165.13228635778358,162.71409396568276,161.21813984761081,160.63211571394368,215.5574973645561,202.23548569385477,196.94277434395246,192.18575559378252,187.47601437503258,182.8450846528499,178.3450440198513,174.04672829846865,170.06224326564396,166.55843136091303,163.74884963259737,161.84060070245206,160.8829812258926,160.9381681361825
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.32406648377014,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015099999999999994,0.0,0.021,0.005900000000000008,0.021,160.97089202283848,202.3251671508814,182.0,182.0,,160.97089202283848,139.9625168257725,1837428.1065451559,1837.428106545156,0.0,0.0,1837428.1065451559,1837.428106545156,0.0,186.35607580403592,False,1840878.2044686412,1840.8782044686411,D*,-3450.0979234853294,177205576493.08887,49.22377124808024,32.845456582981164,152.19102834157485,221.91400284458402,255.21232078859856,178.28516799887387,160.4070856120709,1837428.1065451559,1837.428106545156,3450.0979234853294,3.4500979234853295,0.0,0.0044257199316191645,-6.936736320708461,-74.47959196357027,0.0,74479.59196357027,0.0,1837428.1065451559,0.0,74479.59196357027,0.0,233.55402904679292,206.98473572259388,199.28404898155475,194.34050962879795,189.59809287778313,184.92881361275704,180.3707408622844,175.98183168119527,171.85111182307438,168.11384125191265,164.95102927769847,162.5549940295828,161.02389867508063,160.27519391960016,214.78057384340815,201.84948312635825,196.58375660620754,191.8327120862854,187.13279537991096,182.5167669219726,178.03804588263108,173.76915788214674,169.82250488109122,166.36087620230077,163.58482770784593,161.67334989040933,160.62763642673872,160.4070856120709
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.97089202283848,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015399999999999999,0.0,0.021,0.0056000000000000025,0.021,160.8900488120178,202.2474871925331,182.0,182.0,,160.8900488120178,139.9856321683814,1839555.7330650329,1839.5557330650329,0.0,0.0,1839555.7330650329,1839.5557330650329,0.0,186.3592391942448,True,1840878.2044686412,1840.8782044686411,D,0.0,176101843053.24985,48.917178625902736,32.6408770799268,152.03814076988067,220.50543134622487,253.11518915184806,177.9619897846653,159.89816526675378,1839555.7330650329,1839.5557330650329,0.0,0.0,1322.4714036083315,0.004646131832220552,-6.9491179306666355,-74.28965974904388,0.0,74289.65974904387,0.0,1839555.7330650329,0.0,74289.65974904387,0.0,232.11816704186552,206.46051451066643,198.89976093331018,193.9704983744183,189.23745630777117,184.58159385592867,180.0426320146927,175.68025939458508,171.58457731571053,167.88906500169148,164.76658138475716,162.390145606599,160.82315413408432,159.92304378365915,214.01268956323833,201.45715647654524,196.21795897882052,191.47353358597167,186.78422992383136,182.1840454960588,177.72768599147616,173.48915613621472,169.58074065259987,166.16064712802591,163.416190631153,161.49944959412161,160.3687393726541,159.89816526675378
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.8900488120178,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015599999999999996,0.0,0.021,0.0054000000000000055,0.021,160.54781550265247,201.91866004007363,182.0,182.0,,160.54781550265247,139.95362660313913,1836609.8156912231,1836.609815691223,0.0,0.0,1836609.8156912231,1836.609815691223,0.0,186.37264593489067,False,1840878.2044686412,1840.8782044686411,D*,-4268.388777418062,174999877163.8351,48.6110769899542,32.436625196363146,151.85384299641095,219.2487890167261,251.06653753355138,177.63755929835253,159.40842112172436,1836609.8156912231,1836.609815691223,4268.388777418062,4.268388777418062,0.0,0.004646131832220552,-6.961467936404665,-74.10003442817955,0.0,74100.03442817956,0.0,1836609.8156912231,0.0,74100.03442817956,0.0,230.71660962234907,205.93785401689652,198.51143074643076,193.59650890779253,188.87342626588764,184.23172226052313,179.71271313153753,175.3776603760253,171.3174214807323,167.66323954890888,164.57945760011896,162.22020257157277,160.6168393946081,159.57573479027067,213.25645950955672,201.06099505086374,195.84782206946338,191.11059242517504,186.43258353777586,181.8490283047844,177.41585318926525,173.20831617050058,169.33820652367095,165.95871852647534,163.2438339901731,161.31996456810342,160.10714123915236,159.40842112172436
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.54781550265247,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015900000000000004,0.0,0.021,0.005099999999999997,0.021,160.46817175467578,201.84213966401177,182.0,182.0,,160.46817175467578,139.97249433001656,1838346.475050049,1838.3464750500489,0.0,0.0,1838346.475050049,1838.3464750500489,0.0,186.37576944280548,False,1840878.2044686412,1840.8782044686411,D*,-2531.7294185922947,173896869278.80508,48.30468591077919,32.2321801765426,151.71400059249544,217.9209767246868,249.06260158377978,177.3114218800302,158.93921698605638,1838346.475050049,1838.3464750500489,2531.7294185922947,2.5317294185922945,0.0,0.004646131832220552,-6.973786308465529,-73.91023236518612,0.0,73910.23236518612,0.0,1838346.475050049,0.0,73910.23236518612,0.0,229.34555611416363,205.4150265042093,198.11774124039403,193.21731371305637,188.5048567022391,183.8781452382351,179.38002163309585,175.0731516641433,171.04882502272346,167.4356081581456,164.38902225762018,162.0448228974419,160.40516192329662,159.2338656915394,212.50842816685824,200.6587152665561,195.47120416681452,190.7418517578759,186.0759549506168,181.50997573070538,177.1009742944653,172.92522780828074,169.09364471631628,165.75398799123795,163.06688580526819,161.13448565251647,159.84330726424625,158.93921698605638
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.46817175467578,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016099999999999996,0.0,0.021,0.004900000000000005,0.021,160.1349125392302,201.52196423762467,182.0,182.0,,160.1349125392302,139.93681046094895,1835061.9922091675,1835.0619922091676,0.0,0.0,1835061.9922091675,1835.0619922091676,0.0,186.3888538015672,False,1840878.2044686412,1840.8782044686411,D*,-5816.212259473745,172795832083.47958,47.998842245411,32.028100428540306,151.54510512956682,216.73231266181622,247.10585759592456,176.98422127842878,158.48777642864974,1835061.9922091675,1835.0619922091676,5816.212259473745,5.816212259473745,0.0,0.004646131832220552,-6.986073103835255,-73.72077221835737,0.0,73720.77221835736,0.0,1835061.9922091675,0.0,73720.77221835736,0.0,228.00688833537734,204.8934417968982,197.72016467286772,192.8343716354155,188.1331627053082,183.52219861276575,179.0457696607549,174.76777272514616,170.7796181873161,167.20681145963607,164.19584743337145,161.86472105690697,160.1890269915902,158.89741893875842,211.77111759875717,200.2527805856548,195.09052057507265,190.36965267283912,185.71657319720728,181.16894711238666,176.78487709483144,172.64143167609203,168.84828878113547,165.54745646656087,162.88630642902797,160.94410519544107,159.5779903957987,158.48777642864974
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.1349125392302,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.016399999999999994,0.0,0.021,0.004600000000000007,0.021,160.0548875668547,201.44508452398676,182.0,182.0,,160.0548875668547,139.95137896055215,1836402.9338787333,1836.4029338787334,0.0,0.0,1836402.9338787333,1836.4029338787334,0.0,186.3919991972578,False,1840878.2044686412,1840.8782044686411,D*,-4475.2705899078865,171693990323.15234,47.69277508976454,31.82387155258529,151.4169572205277,215.47736413349358,245.19261248405377,176.6554823366902,158.05534416053658,1836402.9338787333,1836.4029338787334,4475.2705899078865,4.475270589907886,0.0,0.004646131832220552,-6.998328299876709,-73.53117624872044,0.0,73531.17624872044,0.0,1836402.9338787333,0.0,73531.17624872044,0.0,226.69694418334194,204.37139750972653,197.31738603673375,192.44645800638347,187.75720141120357,183.16282955696872,178.70899427256296,174.46063805495612,170.5089816601168,166.97610455652375,163.99932856760304,161.67959141276552,159.96863097155892,158.56692409603917,211.04119116153134,199.8409370497593,194.70366153367928,189.9919936522476,185.35257056180816,180.82423178288508,176.4660170217874,172.35554033973295,168.6009015850297,165.33804956363863,162.70126659491527,160.74845251603926,159.31162118793253,158.05534416053658
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.0548875668547,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.016699999999999986,0.0,0.021,0.004300000000000016,0.021,159.96627791090634,201.35995910332457,182.0,182.0,,159.96627791090634,139.9844912217691,1839450.7158774822,1839.4507158774823,0.0,0.0,1839450.7158774822,1839.4507158774823,0.0,186.3954835842569,True,1840878.2044686412,1840.8782044686411,D,0.0,170590319893.62585,47.38619997045163,31.619303728635657,151.26186155079026,214.25946925158195,243.3208592311359,176.3247512334085,157.63927894263682,1839450.7158774822,1839.4507158774823,0.0,0.0,1427.4885911589954,0.004884046597413719,-7.010551844595452,-73.34126831245678,0.0,73341.26831245677,0.0,1839450.7158774822,0.0,73341.26831245677,0.0,225.41424484805214,203.8483254313345,196.90907722566652,192.05329934607704,187.37673887588545,182.79983384540176,178.36950159726845,174.15153802355968,170.2366652565132,166.7431998444226,163.79919981582626,161.48929808264717,159.7439671032766,158.24176774061706,210.3183368825398,199.4233408567756,194.31083003773185,189.60909451042858,184.98417455080735,180.47604230163947,176.1445588456123,172.06763957748467,168.35147009775872,165.1256824174989,162.51169418963624,160.5475221834899,159.0438988963671,157.63927894263682
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.96627791090634,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016899999999999984,0.0,0.021,0.004100000000000017,0.021,159.64020692132124,201.04672380799968,182.0,182.0,,159.64020692132124,139.9435024803413,1835677.951841329,1835.677951841329,0.0,0.0,1835677.951841329,1835.677951841329,0.0,186.40831983741765,False,1840878.2044686412,1840.8782044686411,D*,-5200.252627312206,169488913122.52106,47.08025364514474,31.41515547892222,151.11439523305796,213.1604839948199,241.4940868695724,175.9932344439513,157.23909973489103,1835677.951841329,1835.677951841329,5200.252627312206,5.200252627312206,0.0,0.004884046597413719,-7.022743803411959,-73.15175289905214,0.0,73151.75289905214,0.0,1835677.951841329,0.0,73151.75289905214,0.0,224.16115723028994,203.32612523956823,196.49717472222798,191.6567915442667,186.99359171445974,182.43490677994643,178.02881717321603,173.84178539532923,169.96375740928863,166.50901743033333,163.59636611433947,161.29493606892493,159.51631505125698,157.92241087751762,209.60492062931087,199.00238095231578,193.91436298038272,189.22320647358399,184.6135121802217,180.12633169313816,175.82222925277355,171.77919598542871,168.10122404199112,164.91146354803072,162.31879320440706,160.34280627348753,158.77632554574345,157.23909973489103
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.64020692132124,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.017199999999999986,0.0,0.021,0.003800000000000015,0.021,159.55367398259887,200.96360096611215,182.0,182.0,,159.55367398259887,139.95023361503752,1836297.5117990111,1836.297511799011,0.0,0.0,1836297.5117990111,1836.297511799011,0.0,186.41173008273725,False,1840878.2044686412,1840.8782044686411,D*,-4580.692669630051,168387134615.44165,46.774204059844905,31.210938327100536,151.00194016349084,212.00164230622624,239.7086768438366,175.6604161631653,156.85587735408666,1836297.5117990111,1836.297511799011,4580.692669630051,4.580692669630051,0.0,0.004884046597413719,-7.0349041661091585,-72.96217618318909,0.0,72962.17618318909,0.0,1836297.5117990111,0.0,72962.17618318909,0.0,222.93419457638163,202.80311483109213,196.08035212903778,191.25570083291285,186.60661026796097,182.06698778712956,177.68596794772577,173.5304878771544,169.68944344881706,166.27284426939022,163.39029465052667,161.0963047060448,159.2859836988387,157.60959921719387,208.8977695845486,198.5758489330663,193.51219834839577,188.8323825201346,184.23877178852663,179.7734393094686,175.49752443864787,171.488860178678,167.84896490349004,164.6943700185855,162.12180214709298,160.13398485257713,158.50927465996378,156.85587735408666
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.55367398259887,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01749999999999998,0.0,0.021,0.0035000000000000205,0.021,159.45919494141287,200.8728469602139,182.0,182.0,,159.45919494141287,139.973945590638,1838480.0547524006,1838.4800547524005,0.0,0.0,1838480.0547524006,1838.4800547524005,0.0,186.41545528022303,False,1840878.2044686412,1840.8782044686411,D*,-2398.1497162405867,167284046582.5902,46.46779071738617,31.00647845169903,150.86539734432364,210.87433688339206,237.96261797197383,175.3258691129629,156.48724380883803,1838480.0547524006,1838.4800547524005,2398.1497162405867,2.398149716240587,0.0,0.004884046597413719,-7.04703289558848,-72.77237687593056,0.0,72772.37687593057,0.0,1838480.0547524006,0.0,72772.37687593057,0.0,221.73194811426063,202.27878410959113,195.65832222437984,190.84979000256348,186.2155909432835,181.69589453359833,177.34077363743003,173.21744543601878,169.4134925999952,166.0344359860858,163.1807884743072,160.89332956789687,159.05295269833962,157.30268506426634,208.19660152425863,198.14390923363842,193.1045438034341,188.43684169081342,183.86017269683526,179.41756233921265,175.17059092897966,171.19670406404407,167.59469057248174,164.47436370960952,161.92071732193943,159.92108747044878,158.24241045355177,156.48724380883803
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.45919494141287,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.017799999999999976,0.0,0.021,0.0032000000000000257,0.021,159.36011292969445,200.77767348222432,182.0,182.0,,159.36011292969445,139.99500330590152,1840418.2892056275,1840.4182892056276,0.0,0.0,1840418.2892056275,1840.4182892056276,0.0,186.41936398413986,True,1840878.2044686412,1840.8782044686411,D,0.0,166179795609.06683,46.1610543358519,30.801803022599366,150.73525454568804,209.77406340339945,236.25524229068398,174.98969685670374,156.1326978399009,1840418.2892056275,1840.4182892056276,0.0,0.0,459.9152630136814,0.0049606991412493315,-7.059129958977704,-72.58238033534144,0.0,72582.38033534144,0.0,1840418.2892056275,0.0,72582.38033534144,0.0,220.55365605423168,201.7530819824574,195.23122453598535,190.43922925060969,185.82071251135957,181.32179627508606,176.99337088938285,172.9027410661433,169.13593149568686,165.7937998442236,162.96792475483136,160.68626307846475,158.8176120865028,157.00157756298194,207.5010980341205,197.7066910630932,192.69157276312998,188.03676897432405,183.47789958693517,179.05886585856288,174.84155141260794,170.90279385976507,167.3384254227153,164.25149286057422,161.7157265388536,159.70453245261092,157.976215936579,156.1326978399009
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.36011292969445,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01799999999999997,0.0,0.021,0.0030000000000000304,0.021,159.03496713090595,200.46536837025627,182.0,182.0,,159.03496713090595,139.9435202073656,1835679.583505961,1835.679583505961,0.0,0.0,1835679.583505961,1835.679583505961,0.0,186.4322052300783,False,1840878.2044686412,1840.8782044686411,D*,-5198.620962680085,165078387858.96326,45.85510773860091,30.59765459142628,150.61055883036443,208.77450329357166,234.58923637922507,174.65304443537062,155.79177991942726,1835679.583505961,1835.679583505961,5198.620962680085,5.198620962680085,0.0,0.0049606991412493315,-7.071195438303227,-72.39287595313745,0.0,72392.87595313745,0.0,1835679.583505961,0.0,72392.87595313745,0.0,219.40136172383916,201.2278845408514,194.8009718331437,190.025873138082,185.4237315294252,180.9463140074862,176.64520759903428,172.58762679120986,168.85783062194702,165.55190049461763,162.75270051348923,160.47626832500507,158.58120947632386,156.70683511627865,206.81352320969563,197.2665389970832,192.27556620840392,187.63434039862477,183.09398528654478,178.69919859200752,174.51203489273675,170.60853094293796,167.08138855630008,164.02691053402026,161.5080752361645,159.48572296963368,157.711898972262,155.79177991942726
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.03496713090595,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.018299999999999962,0.0,0.021,0.002700000000000039,0.021,158.9322378979119,200.36670075553548,182.0,182.0,,158.9322378979119,139.9384505864387,1835212.9557725016,1835.2129557725016,0.0,0.0,1835212.9557725016,1835.2129557725016,0.0,186.43626702520527,False,1840878.2044686412,1840.8782044686411,D*,-5665.248696139548,163977260085.49976,45.54923891263882,30.393558054560128,150.51570863059763,207.7217651674117,232.96119185886496,174.3153743889697,155.46540337543604,1835212.9557725016,1835.2129557725016,5665.248696139548,5.665248696139548,0.0,0.0049606991412493315,-7.083229342031463,-72.20342236941953,0.0,72203.42236941952,0.0,1835212.9557725016,0.0,72203.42236941952,0.0,218.27183917956856,200.70156029231228,194.36624867101662,189.60849991117547,185.02351194944964,180.56839876822426,176.29532015730808,172.27122208422148,168.57840027263774,165.30807198979107,162.53464764500578,160.2631882805442,158.3440001949512,156.41905308418114,206.13090585025506,196.82130836242948,191.85452683778067,187.22768025103386,182.70669161685916,178.33696831102998,174.1805986324961,170.3126225177702,166.82244568881427,163.7996745704272,161.29709437567723,159.2644005146989,157.44977561000272,155.46540337543604
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.9322378979119,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01859999999999996,0.0,0.021,0.002400000000000041,0.021,158.82194222891803,200.26076833402215,182.0,182.0,,158.82194222891803,139.94825576682942,1836115.4629161071,1836.1154629161072,0.0,0.0,1836115.4629161071,1836.1154629161072,0.0,186.4406304626733,False,1840878.2044686412,1840.8782044686411,D*,-4762.7415525340475,162875590807.7501,45.24321966881947,30.18936114864311,150.39998610916112,206.69441765335918,231.36914249984082,173.97629704134897,155.15151679850595,1836115.4629161071,1836.1154629161072,4762.7415525340475,4.762741552534047,0.0,0.0049606991412493315,-7.095231655081136,-72.0138782980383,0.0,72013.87829803831,0.0,1836115.4629161071,0.0,72013.87829803831,0.0,217.1637919109598,200.1736744474442,193.92681907890147,189.186916051113,184.61988444012027,180.18789279019208,175.94354644639697,171.95334793544646,168.29744654786842,165.0621337324236,162.31365088221816,160.04700361635045,158.10593484116512,156.1375683192908,205.45301315835488,196.37117748808024,191.42867011747728,186.81700734883213,182.3162264181041,177.97235342744216,173.8473716722633,170.01513894351325,166.56162221130342,163.56980750131618,161.0828461231367,159.0406060754257,157.189464165234,155.15151679850595
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.82194222891803,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.018899999999999955,0.0,0.021,0.0021000000000000463,0.021,158.70532379255093,200.14876605830366,182.0,182.0,,158.70532379255093,139.9550288709678,1836738.8859053547,1836.7388859053547,0.0,0.0,1836738.8859053547,1836.7388859053547,0.0,186.44524682432194,False,1840878.2044686412,1840.8782044686411,D*,-4139.318563286448,161773547476.20688,44.93709652116858,29.985094911004822,150.28936619117033,205.68869937687415,229.8122810355931,173.63590744296624,154.84966771867104,1836738.8859053547,1836.7388859053547,4139.318563286448,4.139318563286448,0.0,0.0049606991412493315,-7.10720236718625,-71.82427263068341,0.0,71824.27263068341,0.0,1836738.8859053547,0.0,71824.27263068341,0.0,216.07648942228147,199.64421354750434,193.48283849542227,188.76129888695172,184.2130257191621,179.80495537759998,175.59001108513522,171.63408480974718,168.0150170922243,164.81414460491033,162.0898528893146,159.8279936877079,157.86733302148895,155.86223121663832,204.7795784461902,195.91628762007105,190.99817489956885,186.40250493308199,181.92276421365494,177.6055032194797,173.51246382889076,169.71615018361464,166.29897581292278,163.3374181938103,160.8655718501995,158.81473662535234,156.93131648594874,154.84966771867104
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.70532379255093,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01919999999999995,0.0,0.021,0.0018000000000000516,0.021,158.5819494287691,200.0302783978435,182.0,182.0,,158.5819494287691,139.95752600589415,1836968.731968333,1836.968731968333,0.0,0.0,1836968.731968333,1836.968731968333,0.0,186.45013374042375,False,1840878.2044686412,1840.8782044686411,D*,-3909.472500308184,160671366237.02588,44.630935065840525,29.780803111872263,150.18320588524978,204.7034414458993,228.2897378205272,173.2942889817728,154.55941503125794,1836968.731968333,1836.968731968333,3909.472500308184,3.909472500308184,0.0,0.0049606991412493315,-7.119141474846398,-71.63464596088423,0.0,71634.64596088423,0.0,1836968.731968333,0.0,71634.64596088423,0.0,215.0091930868019,199.11315864821876,193.03445226279507,188.33181422222125,183.80310002659525,179.41973324396562,175.23482829094525,171.31350853269234,167.7311650535019,164.5641826757743,161.8634306555071,159.60648946534755,157.6286024485094,155.5931042882556,204.1103475925162,195.45678238257855,190.56322053211755,185.98435495362196,181.52647649131518,177.2365632177483,173.17598274086802,169.4157284897995,166.03457296441874,163.10262886664802,160.6455220411697,158.58718003632782,156.6756539181881,154.55941503125794
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.5819494287691,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01949999999999995,0.0,0.021,0.00150000000000005,0.021,158.45144251722053,199.9049441930771,182.0,182.0,,158.45144251722053,139.9557199450891,1836802.4950697327,1836.8024950697327,0.0,0.0,1836802.4950697327,1836.8024950697327,0.0,186.45530667243946,False,1840878.2044686412,1840.8782044686411,D*,-4075.7093989085406,159569284739.98404,44.32480131666223,29.576529800172015,150.0812947244271,203.73753261374262,226.80062687167234,172.95152527610577,154.2803300946624,1836802.4950697327,1836.8024950697327,4075.7093989085406,4.075709398908541,0.0,0.0049606991412493315,-7.131048981369152,-71.44503913652203,0.0,71445.03913652203,0.0,1836802.4950697327,0.0,71445.03913652203,0.0,213.96117814144392,198.58049999803563,192.58180923130269,187.8986291542839,183.3902709717217,179.03237124048889,174.87811097590995,170.99169668643617,167.44595066716704,164.3123381369315,161.6345725450634,159.3828206000731,157.39012690015673,155.33022618495218,203.4450800409168,194.99280828963313,190.12398726290584,185.56273849827758,181.1275322670671,176.86567598540378,172.83803490586632,169.11394942476792,165.768489377006,162.86557450545067,160.4229547980442,158.35831409036123,156.42276937735429,154.2803300946624
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.45144251722053,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019599999999999944,0.0,0.021,0.0014000000000000574,0.021,158.01597295976663,199.48676068288762,182.0,182.0,,158.01597295976663,139.88819079008266,1830586.847588857,1830.586847588857,0.0,0.0,1830586.847588857,1830.586847588857,0.0,186.4725934723847,False,1840878.2044686412,1840.8782044686411,D*,-10291.35687978426,158470932631.43073,44.01970350873076,29.37294773910905,149.98343171740157,203.02271275185106,225.34150658395754,172.60842352609595,154.0097109192902,1830586.847588857,1830.586847588857,10291.35687978426,10.29135687978426,0.0,0.0049606991412493315,-7.142924994182481,-71.25607687997028,0.0,71256.07687997028,0.0,1830586.847588857,0.0,71256.07687997028,0.0,212.9317263349156,198.04843470642982,192.12746652465287,187.46412628729377,182.9766793206021,178.64474646304916,174.52147715986925,170.67005143929262,167.16064724769564,164.05986421352736,161.40457014006034,159.15818401680838,157.15248829591943,155.0724547473347,202.78658142379777,194.52830827831127,189.68424048235698,185.1411092141639,180.7290347922768,176.49557730979458,172.5010086997885,168.81292578716963,165.5026812656288,162.62817223468141,160.19974419646437,158.12964137571456,156.17290885554038,154.0097109192902
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.01597295976663,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.019599999999999944,0.0,0.021,0.0014000000000000574,0.021,157.31796781545296,198.81654652119556,182.0,182.0,,157.31796781545296,139.65357350023922,1808991.7548256428,1808.9917548256428,0.0,0.0,1808991.7548256428,1808.9917548256428,0.0,186.5003856651002,False,1840878.2044686412,1840.8782044686411,D*,-31886.4496429984,157385537578.53534,43.718204882926486,29.17176729777769,149.93420642761856,202.30814224216553,223.92315888605756,172.26844738589745,153.75155605735205,1808991.7548256428,1808.9917548256428,31886.4496429984,31.8864496429984,0.0,0.0049606991412493315,-7.154769885161932,-71.06934587670398,0.0,71069.34587670397,0.0,1808991.7548256428,0.0,71069.34587670397,0.0,211.9276212112383,197.52116510976794,191.67521171548842,187.03191821668122,182.56573346100728,178.2600199713381,174.16780725794052,170.35116370073644,166.8775904550297,163.80893710072678,161.17560271015765,158.93496624770668,156.91845779501583,154.82300597847313,202.13810059025374,194.0657218125299,189.24630632654294,184.72169844506027,180.33309079767207,176.12822036461782,172.16668436538566,168.51426909998114,165.2386381192002,162.39190034545516,159.97754726513998,157.90326380358908,155.92893654618626,153.75155605735205
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.31796781545296,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019699999999999947,0.0,0.021,0.0013000000000000546,0.021,157.36788898343968,198.86447666517194,182.0,182.0,,157.36788898343968,139.82308839069077,1824594.568183899,1824.594568183899,0.0,0.0,1824594.568183899,1824.594568183899,0.0,186.4983945543953,False,1840878.2044686412,1840.8782044686411,D*,-16283.636284742272,156290780837.625,43.414105788229165,28.96885164628351,149.90240670286656,202.09547620583183,222.49946584834498,171.9237183402701,153.49470692564662,1824594.568183899,1824.594568183899,16283.636284742272,16.283636284742272,0.0,0.0049606991412493315,-7.16658338636537,-70.88100722063069,0.0,70881.0072206307,0.0,1824594.568183899,0.0,70881.0072206307,0.0,210.92025819272004,196.98869301754533,191.21767374709324,186.59479338877588,182.1503139436331,177.87129062385614,173.81059392551222,170.02912914689855,166.59166953361643,163.55529663084585,160.944007244858,158.70934768569916,156.68275886552289,154.5735636256288,201.48810654458237,193.60057911175645,188.80595626597642,184.3001148215838,179.93523015252822,175.75919548092756,171.83090460684855,168.21430060145627,164.97333849552092,162.15436262474992,159.75411286579654,157.67591806657018,155.68476544956505,153.49470692564662
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.36788898343968,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01979999999999995,0.0,0.021,0.0012000000000000517,0.021,157.29972373363918,198.799030206218,182.0,182.0,,157.29972373363918,139.78663454339957,1821239.2135365296,1821.2392135365296,0.0,0.0,1821239.2135365296,1821.2392135365296,0.0,186.5011134636253,False,1840878.2044686412,1840.8782044686411,D*,-19638.99093211163,155198037309.50308,43.11056591930641,28.766309148357877,149.87618333462055,201.76405122873922,221.08908467486987,171.5796187885444,153.2424052699825,1821239.2135365296,1821.2392135365296,19638.99093211163,19.63899093211163,0.0,0.0049606991412493315,-7.178365555552086,-70.6930151202978,0.0,70693.0151202978,0.0,1821239.2135365296,0.0,70693.0151202978,0.0,209.92024894485004,196.45650536440408,190.75953089754017,186.15721897988473,181.73466504293182,177.48252713580484,173.45347920804537,169.7072244149481,166.30578646059246,163.30151376767853,160.712142137528,158.4836706430378,156.44794592849004,154.32705248978837,200.8392536261221,193.13389055027736,188.3641444992504,183.87735139573707,179.5364665788375,175.38950595122924,171.49461948642374,167.9138671456954,164.70748844907018,161.9161392100334,159.5300237014252,157.4484981424938,155.4421092334499,153.2424052699825
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.29972373363918,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019899999999999956,0.0,0.021,0.0011000000000000454,0.021,157.18840753736063,198.69215600200386,182.0,182.0,,157.18840753736063,139.7551827645885,1818344.2688312784,1818.3442688312784,0.0,0.0,1818344.2688312784,1818.3442688312784,0.0,186.50555564910596,False,1840878.2044686412,1840.8782044686411,D*,-22533.935637362767,154107030748.2043,42.80750854116786,28.56408860118292,149.84495693984374,201.39225243257567,219.69324413841792,171.23573566958373,152.99528662207157,1818344.2688312784,1818.3442688312784,22533.935637362767,22.533935637362767,0.0,0.0049606991412493315,-7.190116442637123,-70.50532251022297,0.0,70505.32251022296,0.0,1818344.2688312784,0.0,70505.32251022296,0.0,208.92849630173097,195.92432695394615,190.30036725363212,185.71882340820503,181.31847445600926,177.09347517820711,173.09625757303502,169.38527419788045,166.01977064951342,163.04740032567753,160.47980373419833,158.25777421669406,156.21404604494816,154.08392677780537,200.19210546996567,192.66570055861592,187.92091165294488,183.45347871602658,179.13689691163844,175.01926650243252,171.1579474158194,167.61307062708346,164.4411528507981,161.6772498489904,159.30527906740713,157.22106229704283,155.20122443763827,152.99528662207157
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.18840753736063,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019999999999999973,0.0,0.021,0.0010000000000000286,0.021,157.03411827355131,198.54402787500334,182.0,182.0,,157.03411827355131,139.70839032558453,1814037.3097764587,1814.0373097764586,0.0,0.0,1814037.3097764587,1814.0373097764586,0.0,186.51171705418722,False,1840878.2044686412,1840.8782044686411,D*,-26840.89469218254,153018608362.33844,42.505168989538454,28.36234703680108,149.81234497073086,200.98061202021702,218.31457301146992,170.89226823873418,152.75421971270217,1814037.3097764587,1814.0373097764586,26840.89469218254,26.84089469218254,0.0,0.0049606991412493315,-7.201836121849839,-70.31807527629196,0.0,70318.07527629196,0.0,1814037.3097764587,0.0,70318.07527629196,0.0,207.94664205196713,195.39246816889545,189.8403168515828,185.27975368263228,180.9019117411486,176.70432080487166,172.73911961949884,169.06345629317678,165.73376749328096,162.79305709957325,160.24706066046772,158.0317543306566,155.98130399775272,153.84475642825007,199.54731660908365,192.1961345603071,187.47637599288782,183.02864100195453,178.73668698635592,174.64865539544766,170.82106426857578,167.31206562064222,164.17444767326805,161.43776992471555,159.0799482952489,156.9937681722384,154.96251605096984,152.75421971270217
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.03411827355131,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020199999999999965,0.0,0.021,0.0008000000000000368,0.021,157.37960134897213,198.87572197852728,182.0,182.0,,157.37960134897213,139.93903244355323,1835266.5121765137,1835.2665121765137,0.0,0.0,1835266.5121765137,1835.2665121765137,0.0,186.4979274818815,False,1840878.2044686412,1840.8782044686411,D*,-5611.692292127525,151917448455.03253,42.19929123750904,28.158244543854156,149.7784112573754,200.82016992787993,216.9251363527362,170.54385040960648,152.51212755125223,1835266.5121765137,1835.2665121765137,5611.692292127525,5.611692292127525,0.0,0.0049606991412493315,-7.213524228275424,-70.12863855351351,0.0,70128.6385535135,0.0,1835266.5121765137,0.0,70128.6385535135,0.0,206.9570837750941,194.8539867861161,189.37397624970936,184.83476992316983,180.47987621186678,176.31018327155738,172.37750673159115,168.73764487629643,165.4441705942114,162.5353948253288,160.01115575717603,157.80272394872188,155.74594738455284,153.60396393455522,198.89728312399558,191.72161513810042,187.02715321374933,182.59943056029329,178.33246212560064,174.2744145986747,170.48093583819346,167.00815858387628,163.90509982824182,161.1957995292263,158.85220352450955,156.76418449795318,154.72190415435898,152.51212755125223
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.37960134897213,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.020300000000000002,0.0,0.021,0.0006999999999999992,0.021,157.09131696628128,198.59894190039955,182.0,182.0,,157.09131696628128,139.74149400780738,1817084.3021310426,1817.0843021310425,0.0,0.0,1817084.3021310426,1817.0843021310425,0.0,186.50943228737287,False,1840878.2044686412,1840.8782044686411,D*,-23793.902337598614,150827197873.7539,41.89644385382053,27.95616411929509,149.73941812089618,200.28375306521002,215.56858824997443,170.1994857475392,152.27905848512196,1817084.3021310426,1817.0843021310425,23793.902337598614,23.793902337598613,0.0,0.0049606991412493315,-7.225181074518284,-69.94107745716265,0.0,69941.07745716265,0.0,1817084.3021310426,0.0,69941.07745716265,0.0,205.98669578884105,194.31978359206997,188.90991101055934,184.39215517339446,180.0604019158242,175.9187261116477,172.01856111675235,168.41429901429632,165.15662912526008,162.27925226026727,159.776374685408,157.57506191074677,155.51350214342784,153.3694983760213,198.25234885777775,191.24657706823956,186.5774293147132,182.17011423563991,177.92849688657031,173.90071128916122,170.14146727980182,166.70481359444446,163.63599390355424,160.9536782345628,158.62424342594193,156.5353463296162,154.48484761860027,152.27905848512196
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.09131696628128,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.020499999999999994,0.0,0.021,0.0005000000000000074,0.021,157.2770068780062,198.77721963733515,182.0,182.0,,157.2770068780062,139.91099612815543,1832685.9400790406,1832.6859400790406,0.0,0.0,1832685.9400790406,1832.6859400790406,0.0,186.50201978983762,False,1840878.2044686412,1840.8782044686411,D*,-8192.264389600605,149727586309.70648,41.59099619714069,27.75234861529219,149.7012728272415,199.9741939497765,214.21140049890994,169.85102097603652,152.04831086837783,1832685.9400790406,1832.6859400790406,8192.264389600605,8.192264389600604,0.0,0.0049606991412493315,-7.236806392571178,-69.75190831736293,0.0,69751.90831736293,0.0,1832685.9400790406,0.0,69751.90831736293,0.0,205.01490227543565,193.78020841480622,188.44013054907,183.94424391724945,179.63615125540335,175.52303863994558,171.65590637453235,168.08767445493834,164.86608523930167,162.0202130705839,159.53873250105565,157.34479603676087,155.27943094884083,153.13569983649677,197.60464931409692,190.76705796920425,186.1234612070596,181.73696497317854,177.52113742287975,173.52404592173934,169.79941402270953,166.39914905444414,163.36468378404732,160.7093511058575,158.3941277343529,156.30480760778508,154.2474241197614,152.04831086837783
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.2770068780062,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.0207,0.0,0.021,0.00030000000000000165,0.021,157.35724827174357,198.85426029663114,182.0,182.0,,157.35724827174357,139.94045280940747,1835397.2482036846,1835.3972482036845,0.0,0.0,1835397.2482036846,1835.3972482036845,0.0,186.4988189160277,False,1840878.2044686412,1840.8782044686411,D*,-5480.956264956621,148626347960.78427,41.28509665577341,27.548231583013305,149.65726452448024,199.56726023535794,212.86732676034958,169.5019420162564,151.82205937997978,1835397.2482036846,1835.3972482036845,5480.956264956621,5.480956264956621,0.0,0.0049606991412493315,-7.248400135819303,-69.56245948874779,0.0,69562.45948874779,0.0,1835397.2482036846,0.0,69562.45948874779,0.0,204.04974687454825,193.23899279168123,187.96771006108503,183.49398628494302,179.20994967081367,175.12578358867282,171.2920006655054,167.7599856234819,164.5744855376343,161.75996741865396,159.29973376023023,157.11338931363292,155.04534614620923,152.9044753830348,196.95644451197984,190.28384386251923,185.66598804464948,181.30076173476414,177.11118762924687,173.14522087080096,169.45553837919581,166.09183909413755,163.09171270044368,160.46322580527445,158.16221271544012,156.07310078320594,154.01072605449147,151.82205937997978
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.35724827174357,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.020900000000000002,0.0,0.021,9.99999999999994e-05,0.021,157.36959213820097,198.86611190169333,182.0,182.0,,157.36959213820097,139.95707240350444,1836926.9806306965,1836.9269806306966,0.0,0.0,1836926.9806306965,1836.9269806306966,0.0,186.49832663319808,False,1840878.2044686412,1840.8782044686411,D*,-3951.223837944679,147524191772.40585,40.978942159001626,27.343944427103967,149.61007799460614,199.10178670507656,211.53975798084517,169.15221665877354,151.6016181865077,1836926.9806306965,1836.9269806306966,3951.223837944679,3.951223837944679,0.0,0.0049606991412493315,-7.259962278067464,-69.37285348896403,0.0,69372.85348896403,0.0,1836926.9806306965,0.0,69372.85348896403,0.0,203.09343614704252,192.69630371745401,187.49255444039883,183.04132526977824,178.7817965687901,174.7270097388496,170.9269248372232,167.43131693450198,164.2818830567697,161.498511055696,159.05932965377946,156.88084088736653,154.8115006326311,152.67665077713318,196.30876702283481,189.7971179041313,185.20518216581632,180.8617194803451,176.69889805937808,172.76450753215912,169.1101093224611,165.78311908027604,162.8172531315609,160.2154062039137,157.92858530309553,155.84044218923205,153.77534863024584,151.6016181865077
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.36959213820097,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.9336226379307,198.4475479786909,182.0,182.0,,156.9336226379307,139.75487734799717,1818316.1570939636,1818.3161570939635,0.0,0.0,1818316.1570939636,1818.3161570939635,0.0,186.5157329683514,False,1840878.2044686412,1840.8782044686411,D*,-22562.04737467761,146433202078.14948,40.67588946615263,27.141727006273676,149.56147046834414,198.4475479786909,210.25051302460054,168.805755903995,151.39278098452985,1818316.1570939636,1818.3161570939635,22562.04737467761,22.56204737467761,0.0,0.0049606991412493315,-7.271493139557881,-69.18516894250244,0.0,69185.16894250244,0.0,1818316.1570939636,0.0,69185.16894250244,0.0,202.1600557503268,192.15758682748432,187.01887679048653,182.59035681399203,178.3556907044278,174.33055187658042,170.5642636518175,167.10490884836793,163.9910987028096,161.23824408468565,158.81965149591056,156.6493975660581,154.5808861050069,152.45673206519663,195.66833034594646,189.3102596093076,184.74424696360956,180.42303862495757,176.2874137955368,172.38492047161418,168.76591749523635,165.47545826427688,162.54339152708582,159.96764474268153,157.69492248379896,155.60898767265553,153.5447525515739,151.39278098452985
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.9336226379307,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.11913661278595,197.66568722564938,182.0,182.0,,156.11913661278595,139.42465823164704,1787921.498394572,1787.921498394572,0.0,0.0,1787921.498394572,1787.921498394572,0.0,186.54835966104645,False,1840878.2044686412,1840.8782044686411,D*,-52956.706074069254,145360449179.11273,40.377902549753536,26.942889816909304,149.5215419426628,197.66568722564938,209.01169038166253,168.46423814060896,151.199969552567,1787921.498394572,1787.921498394572,52956.706074069254,52.95670607406925,0.0,0.0049606991412493315,-7.282993243477546,-69.00062351799046,0.0,69000.62351799046,0.0,1787921.498394572,0.0,69000.62351799046,0.0,201.25783528720004,191.62578379383586,186.54891532566336,182.14328976485862,177.93382078126422,173.93853186245013,170.20601042993528,166.7825583318439,163.70368406050451,160.9804885033385,158.5819332623003,156.42052552014715,154.3556885977561,152.24815206867922,195.04009724719117,188.82612676252356,184.28591436964606,179.98742229849992,175.8793623418739,172.008949572583,168.42524565364764,165.17087015470543,162.2718549820896,159.72146661078884,157.46279233763588,155.3807749382607,153.321961870143,151.199969552567
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.11913661278595,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.33526138568965,196.91334404904157,182.0,182.0,,155.33526138568965,139.1586424514239,1763436.3658016967,1763.4363658016966,0.0,0.0,1763436.3658016967,1763.4363658016966,0.0,186.57989308452494,False,1840878.2044686412,1840.8782044686411,D*,-77441.83866694453,144302387359.6317,40.08399648878659,26.746775652549303,149.49182960771168,196.91334404904154,207.81644713846012,168.12594259342544,151.02241762639466,1763436.3658016967,1763.4363658016966,77441.83866694453,77.44183866694453,0.0,0.0049606991412493315,-7.294463011575098,-68.81860858531387,0.0,68818.60858531386,0.0,1763436.3658016967,0.0,68818.60858531386,0.0,200.38260658619538,191.09897037386997,186.08114000341538,181.69868447332857,177.51482667679844,173.54967628183047,169.85098586878283,166.46319070311225,163.4186872136615,160.7244427809348,158.34555567010023,156.19379981856068,154.13561581878574,152.05050060366358,194.42289786793262,188.34439803615777,183.8299141087905,179.55459637302474,175.47446351360108,171.6363085145405,168.08780766706414,164.86908977160104,162.00244024392785,159.4767838064988,157.23226073978321,155.15597960363831,153.10702064812466,151.02241762639466
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.33526138568965,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.5696574182282,196.17866328803422,182.0,182.0,,154.5696574182282,138.89414014467891,1739090.539225769,1739.090539225769,0.0,0.0,1739090.539225769,1739.090539225769,0.0,186.61081763745833,False,1840878.2044686412,1840.8782044686411,D*,-101787.6652428722,143258933036.09625,39.79414806558229,26.55336902078146,149.46313151822923,196.17866328803422,206.66291550972247,167.7909419220806,150.85887123868153,1739090.539225769,1739.090539225769,101787.6652428722,101.7876652428722,0.0,0.0049606991412493315,-7.305902863135796,-68.63910936419047,0.0,68639.10936419047,0.0,1739090.539225769,0.0,68639.10936419047,0.0,199.53304743064655,190.57707723638748,185.6156913588655,181.25668137417816,177.09882670488702,173.16407329798452,169.4992452785561,166.14683747346035,163.13614363768622,160.47019357779118,158.1107057447544,155.9695043406234,153.92087866473156,151.8633674118313,193.81617606265922,187.86510778616545,183.37630948991298,179.12461009309095,175.07274603220014,171.267000945361,167.75358427224256,164.57009147297657,161.735150870568,159.23367760484297,157.00351524957088,154.93482265245206,152.89985736300906,150.85887123868153
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.5696574182282,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,153.82175839564695,195.4610929646923,182.0,182.0,,153.82175839564695,138.63555395309922,1715289.2550229898,1715.28925502299,0.0,0.0,1715289.2550229898,1715.28925502299,0.0,186.64114765729056,False,1840878.2044686412,1840.8782044686411,D*,-125588.94944565138,142229759483.08246,39.50826652307846,26.362609362305445,149.43500487715468,195.4610929646923,205.54903398432828,167.4591952567653,150.70811896010338,1715289.2550229898,1715.28925502299,125588.94944565138,125.58894944565138,0.0,0.0049606991412493315,-7.317313208040507,-68.46206942826066,0.0,68462.06942826066,0.0,1715289.2550229898,0.0,68462.06942826066,0.0,198.70775919567606,190.0599352867548,185.15260444933705,180.81731973616147,176.68584440199567,172.7817242891744,169.1507667966153,165.83346355195323,162.8560318789336,160.2177756603991,157.877513298386,155.74784455811155,153.7115748531977,151.68621396466168,193.21939095713728,187.38827591705478,182.92514759410963,178.69749669572266,174.67422330530187,170.90101687030344,167.42254558903932,164.27384300947472,161.46998725304238,158.99222519755372,156.77672902114,154.71748976098866,152.7003530311197,150.70811896010338
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.82175839564695,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.09071982122185,194.75981479709915,182.0,182.0,,153.09071982122185,138.38253190519765,1692000.1163613892,1692.0001163613892,0.0,0.0,1692000.1163613892,1692.0001163613892,0.0,186.67090935997038,False,1840878.2044686412,1840.8782044686411,D*,-148878.08810725203,141214559413.26562,39.2262665036849,26.17443972071683,149.4074352150888,194.75981479709918,204.4728341591614,167.13066604672164,150.5690506157255,1692000.1163613892,1692.0001163613892,148878.08810725203,148.87808810725204,0.0,0.0049606991412493315,-7.3286944473259945,-68.28743571293022,0.0,68287.43571293022,0.0,1692000.1163613892,0.0,68287.43571293022,0.0,197.90542219798155,189.5473914067441,184.69191661443338,180.38063947708548,176.27590345357405,172.40263095864708,168.805530094102,165.5230376617757,162.57833676885855,159.96723030650395,157.64610884437076,155.52901268292368,153.50777683804876,151.518519462338,192.63203711982135,186.91392329985158,182.47647395986706,178.27328752197505,174.27890682700624,170.53834516118954,167.09466252396967,163.98031568271054,161.2069554018562,158.7525076302063,156.55206989322366,154.50414650463,152.50837208183867,150.5690506157255
