timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.09071982122185,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.37574281061381,194.0740549326714,182.0,182.0,,152.37574281061381,138.13481918550315,1669199.6690286256,1669.1996690286255,0.0,0.0,1669199.6690286256,1669.1996690286255,0.0,186.7001277783435,False,1840878.2044686412,1840.8782044686411,D*,-171678.5354400156,140213039611.84845,38.94806655884679,25.98880574798614,149.38039737938527,194.0740549326714,203.43243159808802,166.8053190303444,150.44064880730224,1669199.6690286256,1669.1996690286255,171678.5354400156,171.6785354400156,0.0,0.0049606991412493315,-7.340046973591184,-68.11515759113118,0.0,68115.15759113118,0.0,1669199.6690286256,0.0,68115.15759113118,0.0,197.12478851576913,189.0393045012758,184.23366444296607,179.94667839379838,175.86902518995458,172.0267931305141,168.4635144510371,165.21553058412292,162.3030476200242,159.71860327735163,157.4166215569741,155.31318673791213,153.3095339401254,151.35978433224903,192.05364221144987,186.4420712607204,182.03033219847615,177.85201169266375,173.88680595494782,170.17897343917014,166.76990669109412,163.68948414138075,160.94606640519444,158.51460884461707,156.32969945371298,154.2949386362612,152.32376413023368,150.44064880730224
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.37574281061381,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.6760651747828,193.40307533772565,182.0,182.0,,151.6760651747828,137.89216978974852,1646865.2698300171,1646.865269830017,0.0,0.0,1646865.2698300171,1646.865269830017,0.0,186.72882706881845,False,1840878.2044686412,1840.8782044686411,D*,-194012.93463862408,139224920449.95044,38.67358901387512,25.805655614264484,149.35386741224235,193.40307533772568,202.42602444252523,166.48312046850745,150.32198180879152,1646865.2698300171,1646.865269830017,194012.93463862408,194.01293463862407,0.0,0.0049606991412493315,-7.3513711713891805,-67.94518678797755,0.0,67945.18678797755,0.0,1646865.2698300171,0.0,67945.18678797755,0.0,196.3646791961688,188.53554484362957,183.77788378124555,179.5154722599897,175.46522875008114,171.65420898354768,168.1246990183655,164.9109153302182,162.0301581261436,159.47194431846103,157.18917858447807,155.10053055781157,153.11687407120397,151.20952985382078,191.48376527684715,185.97274150299748,181.5867640221074,177.4336961804952,173.4979280578493,169.82288829110217,166.44825062095654,163.40132642311931,160.68733611175443,158.2786149723876,156.1097724272275,154.08999272512682,152.14636607084898,150.32198180879152
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.6760651747828,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.99096096939004,192.74617331538835,182.0,182.0,,150.99096096939004,137.6543487360018,1624975.2901097108,1624.9752901097108,0.0,0.0,1624975.2901097108,1624.9752901097108,0.0,186.75703047987253,False,1840878.2044686412,1840.8782044686411,D*,-215902.91435893043,138249935275.8846,38.402759798856835,25.62493989505528,149.32782226080093,192.74617331538832,201.4518916326936,166.16403827461477,150.21219689461455,1624975.2901097108,1624.9752901097108,215902.91435893043,215.90291435893042,0.0,0.0049606991412493315,-7.362667417601611,-67.77747727458359,0.0,67777.4772745836,0.0,1624975.2901097108,0.0,67777.4772745836,0.0,195.6239813614911,188.03599336014452,183.3246096679636,179.08705485431034,175.06453117926247,171.28487521887357,167.78906300916285,164.6091672376173,161.75966619216535,159.22730662325588,156.96390438688795,154.89119385035468,152.92980542243612,151.0672978270742,190.9219950654626,185.50595601964386,181.1458092644941,177.0183658764933,173.11227865452392,169.4700754690596,166.12966794063541,163.11582396012736,160.43078478989997,158.04461365102006,155.89243614533402,153.88941685060317,151.97600402036394,150.21219689461455
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.99096096939004,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.3197397056091,192.10268070186757,182.0,182.0,,150.3197397056091,137.4211318553919,1603509.096488266,1603.509096488266,0.0,0.0,1603509.096488266,1603.509096488266,0.0,186.78476033751244,False,1840878.2044686412,1840.8782044686411,D*,-237369.10798037518,137287829817.99165,38.13550828277546,25.446611460528256,149.30223979576857,192.10268070186757,200.50839097906686,165.84804212992648,150.11051410851954,1603509.096488266,1603.509096488266,237369.10798037518,237.3691079803752,0.0,0.0049606991412493315,-7.3739360817956126,-67.61198516401285,0.0,67611.98516401285,0.0,1603509.096488266,0.0,67611.98516401285,0.0,194.90164534529418,187.54054094438897,182.87387627795954,178.66145799598286,174.66694753227395,170.91878722653303,167.45658587780264,164.31026404431753,161.49157374400514,158.98474630474072,156.74092013385294,154.6853123344906,152.7483180989044,150.93265018545037,190.36794840115996,185.04173700836293,180.707505905187,176.60604366077254,172.72986155338972,169.1205200812615,165.8141335330744,162.83296155777597,160.176436773417,157.81269337169812,155.67783010244872,153.69330135079755,151.8124951226678,150.11051410851954
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.3197397056091,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.66174546412134,191.47196297297853,182.0,182.0,,149.66174546412134,137.1923057441652,1582447.0464497376,1582.4470464497376,0.0,0.0,1582447.0464497376,1582.4470464497376,0.0,186.81203803780366,False,1840878.2044686412,1840.8782044686411,D*,-258431.15801890357,136338361590.12181,37.87176710836717,25.270625365324108,149.27709881546522,191.47196297297853,199.59395710448268,165.5351035840504,150.0162204554518,1582447.0464497376,1582.4470464497376,258431.15801890357,258.4311580189036,0.0,0.0049606991412493315,-7.385177526563581,-67.44866860780996,0.0,67448.66860780996,0.0,1582447.0464497376,0.0,67448.66860780996,0.0,194.19668186737883,187.04908779928599,182.4257168723138,178.23871158461188,174.27249097688534,170.55593924226832,167.12724746939296,164.01418593994484,161.2258865180688,158.7443218739963,156.52034315275216,154.48300794697346,152.57238569571328,150.80516856318414,189.82126860443597,184.58010678937947,180.27189009640006,176.19675047528335,172.35067898721792,168.77420676245657,165.50162364707415,162.55272734694412,159.9243200947666,157.5829428546822,155.46608557706404,153.50171961343938,151.65564921896183,150.0162204554518
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.66174546412134,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.0163559274339,190.85341827533372,182.0,182.0,,149.0163559274339,136.96766768824534,1561770.481397883,1561.770481397883,0.0,0.0,1561770.481397883,1561.770481397883,0.0,186.83888404574253,False,1840878.2044686412,1840.8782044686411,D*,-279107.72307075816,135401299301.28308,37.61147202813419,25.09693873913149,149.252379044223,190.85341827533375,198.7070992808372,165.22519613088997,149.92866449802878,1561770.481397883,1561.770481397883,279107.72307075816,279.10772307075814,0.0,0.0049606991412493315,-7.396392107845808,-67.28748769337014,0.0,67287.48769337015,0.0,1561770.481397883,0.0,67287.48769337015,0.0,193.5081592582166,186.5615428080989,181.98016375546283,177.8188436459326,173.88117290280542,170.196324508959,166.80102817993455,163.72091559146705,160.96261382693626,158.50609371243712,156.3022863854748,154.2843891086905,152.40196681170752,150.68445382408854,189.2816239700879,184.12108772693458,179.83899619393947,175.7905054022873,171.97473175369535,168.4311198534126,165.19211603903693,162.27511270775338,159.67446609822662,157.3554504264557,155.25732524338576,153.31472889471823,151.50527038665203,149.92866449802878
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.0163559274339,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.3829810000904,190.24647606547563,182.0,182.0,,148.3829810000904,136.81514757124836,1547731.933441747,1547.731933441747,0.0,0.0,1547731.933441747,1547.731933441747,0.0,186.86531791417931,False,1840878.2044686412,1840.8782044686411,D*,-293146.2710268942,134472660141.21803,37.353516705893895,24.924813359011967,149.0163559274339,190.24647606547563,197.84639916160614,164.91827885337545,149.82633949687633,1547731.933441747,1547.731933441747,293146.2710268942,293.1462710268942,0.0,0.0049606991412493315,-7.407580066918649,-67.12775443703681,0.0,67127.75443703681,0.0,1547731.933441747,0.0,67127.75443703681,0.0,192.83520069481148,186.07782281318663,181.53724792381817,177.4018795637314,173.49300090657974,169.83992991154494,166.47789476215408,163.43040085269968,160.70167141415283,158.26987182356683,156.0862039779014,154.0878525750087,152.23259486404712,150.55866499055108,188.74870621707652,183.66470193330483,179.40885621637403,175.38732425217094,171.6020154744256,168.09123349140333,164.8855639185916,162.00004412065113,159.42673224642013,157.1298441046683,155.05046967467536,153.12927200486365,151.35310853951592,149.82633949687633
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.3829810000904,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.7610616898104,189.65059600197526,182.0,182.0,,147.7610616898104,136.80857504610785,1547126.972527771,1547.126972527771,0.0,0.0,1547126.972527771,1547.126972527771,0.0,186.89135829477755,False,1840878.2044686412,1840.8782044686411,D*,-293751.2319408702,133544383957.70137,37.095662210472604,24.75275525742112,148.3829810000904,189.65059600197526,197.01050843582107,164.61427897113637,149.6710476942015,1547126.972527771,1547.126972527771,293751.2319408702,293.7512319408702,0.0,0.0049606991412493315,-7.418741413359901,-66.9680786475088,0.0,66968.07864750881,0.0,1547126.972527771,0.0,66968.07864750881,0.0,192.17698149291562,185.59785191198404,181.096998718142,176.98784138182162,173.10797713723892,169.48673202975806,166.15779108246164,163.1425337805163,160.44283535202527,158.03511870928364,155.87069812944745,153.88973318643653,152.05486311021383,150.40420895047353,188.22222900046583,183.21097100561144,178.98149943265676,174.98721861172237,171.2325183849232,167.75450656489159,164.58188485143486,161.7273601710267,159.18075806362887,156.90521863234426,154.84315540235028,152.93923970825892,151.18374048311674,149.6710476942015
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.7610616898104,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.15006969747054,189.06526751914063,182.0,182.0,,147.15006969747054,136.828598802984,1548970.037408015,1548.970037408015,0.0,0.0,1548970.037408015,1548.970037408015,0.0,186.91702292174077,False,1840878.2044686412,1840.8782044686411,D*,-291908.1670606262,132615001935.25656,36.837500537571266,24.580492186070177,147.7610616898104,189.06526751914063,196.19814648033784,164.3131234763283,149.46850568514776,1548970.037408015,1548.970037408015,291908.1670606262,291.9081670606262,0.0,0.0049606991412493315,-7.429876115195619,-66.80821101431334,0.0,66808.21101431335,0.0,1548970.037408015,0.0,66808.21101431335,0.0,191.53272657367836,185.12156106189153,180.65944423888294,176.57674914636445,172.7261021003034,169.1367077543835,165.84066760996092,162.85723233998195,160.18596740874975,157.80156767375124,155.65520596952868,153.68888310749466,151.86679020592044,150.21898480355543,187.7019266735524,182.759916280459,178.55695332899575,174.59019856910277,170.86622889573582,167.42090356086504,164.2810180524587,161.45696858822774,158.9363937725398,156.68129980521027,154.63488240726903,152.7439440050006,150.9972752079349,149.46850568514776
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.15006969747054,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.54950560957053,188.49000806405812,182.0,182.0,,146.54950560957053,136.84833156916153,1550786.3183665213,1550.7863183665213,0.0,0.0,1550786.3183665213,1550.7863183665213,0.0,186.9423286563898,False,1840878.2044686412,1840.8782044686411,D*,-290091.8861021199,131684530144.23665,36.579036151176844,24.408027123635616,147.15006969747054,188.49000806405812,195.40809797196317,164.01474578776387,149.22436569118483,1550786.3183665213,1550.7863183665213,290091.8861021199,290.09188610211993,0.0,0.0049606991412493315,-7.440984141044488,-66.64815509321238,0.0,66648.15509321238,0.0,1550786.3183665213,0.0,66648.15509321238,0.0,190.9017079314823,184.64888750230634,180.22461117244282,176.16862057572726,172.3473737392554,168.78983159180044,165.5264734469094,162.5744167321972,159.93094444757,157.5690113713097,155.43936492224512,153.48476825072305,151.66813171095558,150.00547077021244,187.18755293193766,182.31155859768947,178.135243197206,174.19627158749466,170.50313240241104,167.0903854343504,163.98289820678056,161.18877092306522,158.69348293660485,156.45781560464619,154.4251922802664,152.54284049673046,150.79409774796486,149.22436569118483
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.54950560957053,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.95889787625526,187.92436208877245,182.0,182.0,,145.95889787625526,136.86777306255027,1552575.7894386037,1552.5757894386036,0.0,0.0,1552575.7894386037,1552.5757894386036,0.0,186.96729150132128,False,1840878.2044686412,1840.8782044686411,D*,-288302.4150300375,130752984670.57349,36.320273519603745,24.23536305168148,146.54950560957053,187.92436208877245,194.63921046533792,163.71907462255447,148.9437046392805,1552575.7894386037,1552.5757894386036,288302.4150300375,288.30241503003754,0.0,0.0049606991412493315,-7.452065460096203,-66.48791431028879,0.0,66487.91431028879,0.0,1552575.7894386037,0.0,66487.91431028879,0.0,190.28324218358213,184.17977421785042,179.79252467220763,175.76347089799785,171.97178704324023,168.44607460576032,165.21515340379742,162.2940012275015,159.6776352640928,157.33723501067462,155.2228180110079,153.2768990925502,151.45872884061018,149.76599131596242,186.6788795581552,181.86591819253692,177.71639209048172,173.8054424450371,170.14321118266253,166.76290940581785,163.6874550656635,160.92266174200438,158.45186051377985,156.2344900758846,154.2136468944542,152.33545682388277,150.5746598861587,148.9437046392805
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.95889787625526,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.37780142413038,187.36789969483402,182.0,182.0,,145.37780142413038,136.88692621275663,1554338.7202766926,1554.3387202766926,0.0,0.0,1554338.7202766926,1554.3387202766926,0.0,186.99192663214066,False,1840878.2044686412,1840.8782044686411,D*,-286539.48419194855,129820381438.40747,36.061217066224295,24.06250292178342,145.95889787625526,187.36789969483402,193.89039197546873,163.42603393577167,148.63107780338566,1554338.7202766926,1554.3387202766926,286539.48419194855,286.53948419194853,0.0,0.0049606991412493315,-7.463120042087591,-66.32749194832621,0.0,66327.4919483262,0.0,1554338.7202766926,0.0,66327.4919483262,0.0,189.67668820538054,183.71416944039387,179.36320828244237,175.36131280664574,171.59933399689746,168.1054043501818,164.90664793624168,162.01589423637404,159.4259011149602,157.10601775049545,155.00521576557864,153.06483036325182,151.23850044878114,149.50272435007483,186.1756952233702,181.4230145909603,177.30042078310606,173.41771318875473,169.78644433711088,166.43842888893823,163.39461342138,160.6585288620437,158.21135375619986,156.01104512474075,153.99982967922938,152.1213890342668,150.33946906801262,148.63107780338566
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.37780142413038,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.8057966002006,186.8202155970884,182.0,182.0,,144.8057966002006,136.90579365783753,1556075.3536978657,1556.0753536978657,0.0,0.0,1556075.3536978657,1556.0753536978657,0.0,187.01624841731442,False,1840878.2044686412,1840.8782044686411,D*,-284802.85077077546,128886736226.18875,35.80187117394132,23.889449658513037,145.37780142413038,186.8202155970884,193.16060856585247,163.13554290355245,148.29056792342757,1556075.3536978657,1556.0753536978657,284802.85077077546,284.8028507707755,0.0,0.0049606991412493315,-7.474147857281724,-66.16689116479611,0.0,66166.8911647961,0.0,1556075.3536978657,0.0,66166.8911647961,0.0,189.08144484735263,183.25202617467184,178.9366838638765,174.96215641647598,171.23000353269512,167.7677848124382,164.6008931119513,161.73999844221072,159.17559634030076,156.8751341948349,154.78621825129397,152.84816085479684,151.0074353908779,149.2177083045866,185.6778043444544,180.9828665065172,176.8873477294728,173.03308308930102,169.43280773540127,166.11689343653134,163.10429312688697,160.39625366999692,157.97178323422048,155.78720248916474,153.78334736136912,151.90029865081618,150.08907834008386,148.29056792342757
2026-07-15 04:10:00+00:00,67.736,210180.88527707066,210180.74384,0.0,210180.74384,0.0,210180.88527707066,210.18074384000002,210.18088527707067,210180.74384,144.8057966002006,0,,,True,optimized,9,0.0,0.0,1636610.6767212714,0,max,0.007875,0.007875,0.0,0.021,0.007875,0.021,0.0,0.021,145.41786027896185,186.28092864574208,182.0,182.0,158.05364744317558,144.2424886970603,136.92438004850356,1557786.1177717082,1557.7861177717082,0.0,0.0,1557786.1177717082,1557.7861177717082,0.0,187.04027041504503,False,1840878.2044686412,1840.8782044686411,D*,-283092.086696933,127792572739.86801,35.49793687218556,23.686643968106154,158.05364744317558,148.552184497366,190.49478190211624,162.89129946436225,147.86681032802005,1557786.1177717082,1557.7861177717082,283092.086696933,283.09208669693305,0.0,0.0049606991412493315,-7.48514425052584,-65.97835946469425,0.0,0.0,0.0,1557786.1177717082,-265819.692762858,-199841.33329816375,0.0,187.84435782640503,182.7421914404019,178.50555158664122,174.56215830543562,170.86089345535007,167.4307293423267,164.29532237139537,161.46310798373455,158.9223130720049,156.63849236904952,154.55764439469903,152.61599763632563,150.7502341323475,148.88684435254365,185.11509700825835,180.49390242945037,176.429313544094,172.60709640135084,169.04128250117182,165.76057163009253,162.781661753206,160.1032709679247,157.70202641519228,155.53233126863142,153.5329194441427,151.63842418928266,149.7833305995229,147.86681032802005
2026-07-15 04:20:00+00:00,194.164,602479.2521790327,602479.2421599999,116511.78765661985,485967.45450338005,0.0,485967.4645224128,602.4792421599999,602.4792521790326,602479.2421599999,145.41786027896185,0,,,True,optimized,9,0.0,0.0,1238398.9522896085,0,max,0.018375000000000002,0.018375000000000002,0.0,0.020999999999999998,0.018375000000000002,0.021,0.0,0.020999999999999998,154.24708890569494,185.2026654269416,160.0,160.0,161.63088461769996,157.84631944324622,138.0481742861313,1661224.5336895243,1661.2245336895244,0.0,0.0,1661224.5336895243,1661.2245336895244,0.0,165.3575371523307,False,1840878.2044686412,1840.8782044686411,D*,-179653.67077911692,126826259624.99385,35.22951656249829,23.5075356347891,161.63088461769996,150.1336825770649,187.99157354017132,162.94616826253025,146.164769284407,1661224.5336895243,1661.2245336895244,179653.67077911692,179.6536707791169,0.0,0.0049606991412493315,-7.496112859174306,-65.81165189079502,116511.78765661985,116514.32745671812,116511.78765661985,1661224.5336895243,-65809.11209069681,2.5398000982095255,0.0,186.3010523566977,182.02734733818315,178.11721048732045,174.33927848626905,170.72925993932375,167.3508792056708,164.2445867681856,161.42660436555028,158.88780244690932,156.5921303148797,154.4766934322524,152.4504599027741,150.37476558166597,147.97808563914901,184.2383172221461,179.96261536279962,176.06376082074874,172.33690631099617,168.83061712947216,165.58929196307076,162.63657536603492,159.97321208768088,157.57427104804088,155.3874847636522,153.33243498228657,151.2909826924478,149.05687625799231,146.164769284407
2026-07-15 04:30:00+00:00,331.12,1027446.101747252,1027445.4927999999,338085.6578581111,689359.8349418888,0.0,689360.443889141,1027.4454927999998,1027.446101747252,1027445.4927999999,154.24708890569494,0,,,True,optimized,9,0.0,0.0,813432.1027213892,0,max,0.0105,0.0105,0.0,0.020999999999999998,0.0105,0.021,0.0,0.020999999999999998,153.4594640691517,183.75641388375703,160.0,160.0,200.70798151927755,156.35770748153996,135.74310363285431,1449056.8174206289,1449.056817420629,9.884378640517902e-11,9.884378640517903e-14,1449056.8174206289,1449.056817420629,0.0,165.39989941533858,False,1840878.2044686412,1840.8782044686411,D*,-391821.38704801234,126120271289.65497,35.03340869157083,23.37667909135877,200.70798151927755,147.66297724437518,187.95106656311148,162.9275484233074,144.85022153915634,1449056.8174206289,1449.056817420629,391821.38704801234,391.82138704801235,0.0,0.0049606991412493315,-7.507061236259861,-65.69026251333531,338085.65785811096,338099.85436916,338085.65785811096,1449056.8174206289,-65676.06600228627,14.196511049041874,0.0,185.9752201890419,181.72966857101116,177.86102723986357,174.1240478269083,170.5482549629355,167.19653961540817,164.11007377608567,161.30492582224926,158.7703519588666,156.46637769545993,154.32100619889908,152.2214707132636,149.97837974356054,147.20842457530298,183.80762618901628,179.5769575791098,175.706705153692,172.01020849931425,168.5340319954579,165.32093015736004,162.3926235447,159.74702524377804,157.35480750628065,155.15578942436275,153.05272682766793,150.889003859382,148.3716405625697,144.85022153915634
2026-07-15 04:40:00+00:00,452.5,1404081.6239774013,1404080.3499999999,1230904.4461885202,173175.9038114797,0.0,173177.1777888812,1404.08035,1404.0816239774013,1404080.3499999999,153.4594640691517,0,,,True,optimized,9,0.0,0.0,436796.5804912399,9,step_turn,0.007875,0.007875,0.0015000000000000013,0.0195,0.006374999999999999,0.021,0.0,0.021,144.38202643755758,185.4549158883109,182.0,182.0,235.37899719637255,143.37954264109885,140.0,1840878.2044686412,1840.8782044686411,1157366.3847783806,1157.3663847783807,683511.8196902606,683.5118196902606,0.0,187.07720532175014,True,1840878.2044686412,1840.8782044686411,C,0.0,125712820333.61766,34.92022787044935,23.301157130080426,235.37899719637255,147.6843260023628,190.42619541698207,162.74812175646355,145.56234424297793,683511.8196902606,683.5118196902606,0.0,0.0,0.0,0.0049606991412493315,-7.517998095746371,-65.62115691905848,73538.06141013946,70048.04988047278,73538.06141013946,683511.8196902606,-69111.16844872513,-3490.011529666648,0.0,186.3320361307398,181.39104547504124,177.51366840686316,173.7944464031161,170.24279493058103,166.9171522848427,163.85641381823785,161.07541615595892,158.5636015589432,156.2838317636031,154.17201279776677,152.13346538550584,150.0192467788547,147.53929725936968,183.30627411835994,179.11481638388548,175.27522125544024,171.61162980508385,168.16961051098335,164.9902793094529,162.0939622819593,159.478043764748,157.11475754563432,154.94978378033107,152.90029362654846,150.84209369832274,148.55566082806152,145.56234424297793
2026-07-15 04:50:00+00:00,553.703,1718107.7142529518,1718107.18682,1718107.7142529518,0.0,0.0,0.0,1718.10718682,1718.1077142529518,1718107.18682,144.38202643755758,0,,,True,optimized,9,0.0,0.0,216836.9111820031,26,step_turn,0.021,0.021,0.015600000000000006,0.005399999999999994,0.0,0.021,0.0,0.021,143.59563220351282,185.66174166936517,182.0,182.0,183.93982849919803,143.59563220351282,140.0,1840878.2044686412,1840.8782044686411,1779020.3934352759,1779.020393435276,61857.81103336532,61.857811033365316,0.0,187.06794113702057,True,1840878.2044686412,1840.8782044686411,C,0.0,125673062316.08646,34.909183976690684,23.293787891118033,143.50505019462375,190.63615749429246,191.23010289764304,162.70564709554833,145.4463222120736,61857.81103336532,61.857811033365316,0.0,0.0,0.0,0.0049606991412493315,-7.528933829318292,-65.61440143152214,0.0,61208.849912880425,0.0,61857.81103336532,-4405.551518641718,61208.849912880425,0.0,186.59287778567534,181.35089227792588,177.46851501439198,173.7510273972991,170.20181294607352,166.8788498089568,163.82081908706215,161.04237298961854,158.53281325786568,156.2549620360258,154.1448650644723,152.10824401857818,149.99683696956518,147.4958466463954,183.24849361391395,179.06733041256484,175.23350288988263,171.57408981862832,168.13545838261146,164.95903096151673,162.06526341826407,159.4515571067665,157.09013292593258,154.9267436365686,152.87887426423308,150.82309674845004,148.5411138917522,145.4463222120736
2026-07-15 05:00:00+00:00,636.875,1976185.3362288433,1976184.9125,1840878.2044686412,135306.7080313589,0.0,135307.13176020212,1976.1849125,1976.1853362288434,1976184.9125,143.59563220351282,0,,,True,optimized,9,0.0,0.0,12723.435039715143,0,none,0.021,0.021,0.019562154209489993,0.0,0.0014378457905100082,0.021,0.0014378457905100082,0.021,143.83397806968472,185.78688991989983,182.0,182.0,188.87767792105,143.72638067282298,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.06234067439652,True,1840878.2044686412,1840.8782044686411,B,0.0,125579451461.6035,34.883180961556526,23.27643690636087,188.87767792105,145.40545767411083,191.1140614172458,162.6641074198284,145.39215901465988,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.539866880251956,-65.59830560198323,0.0,0.0,0.0,0.0,-156018.09080492656,-90419.78520294333,0.0,186.55082574430213,181.3114884942867,177.42971108421594,173.71348499915888,170.16600661829233,166.84506964455082,163.7891777475278,161.01281247529724,158.50511565900936,156.22877810536923,154.1197580736128,152.08369764042067,149.97203089159112,147.45129131712233,183.22050746783464,179.0444298289753,175.21334242065868,171.5557776174511,168.11849338471094,164.94310415560156,162.0501722944014,159.43715141313643,157.07629823455414,154.9134341373429,152.86621662892688,150.81160887128746,148.53199494292588,145.39215901465988
2026-07-15 05:10:00+00:00,705.375,2188737.3686398747,2188736.3025,1941584.3223162915,247151.9801837087,0.0,247153.04632358326,2188.7363025000004,2188.7373686398746,2188736.3025,143.83397806968472,0,,,True,optimized,9,188995.9412116531,0.001970113930843665,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,147.06751877442542,189.087632084325,182.0,182.0,193.74243748254304,147.17341638517993,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.9160407564515,True,1840878.2044686412,1840.8782044686411,B,0.0,125600515106.56013,34.889031974044485,23.280341100854034,193.74243748254304,146.00854266688052,191.20596836432313,162.64222250999092,145.40461868100627,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.550800510291601,-65.60178023786895,100706.11784765028,100707.85516559315,100706.11784765028,0.0,-65600.04291992608,1.7373179428686853,0.0,186.59130918628938,181.32282328285706,177.4383610498052,173.72148558455595,170.1731107524574,166.85098700633299,163.79373444423416,161.01596889064078,158.5069837712145,156.22963684266978,154.12007148593685,152.0841894188139,149.97397868572,147.4562292433707,183.2367438216757,179.05666743722745,175.22594284362913,171.56807087877192,168.1297673823728,164.95290445835454,162.05828009583365,159.44356750794603,157.08124304512862,154.91735728399357,152.8698481010333,150.8161827715835,148.53997187899472,145.40461868100627
2026-07-15 05:20:00+00:00,762.242,2365193.211731549,2365191.1914799996,2008029.7937734146,357161.397706585,0.0,357163.41795813426,2365.1911914799994,2365.1932117315487,2365191.1914799996,147.06751877442542,0,,,True,optimized,9,477372.7447030546,0.004387495311061768,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,153.6221523336098,195.98584601261086,182.0,182.0,200.60775206869414,154.3687027786725,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.61895535591333,True,1840878.2044686412,1840.8782044686411,B,0.0,125661441856.66727,34.905956071296465,23.291634012538807,200.60775206869414,146.1566478829826,191.6311140276382,162.6276873802403,145.43573479682254,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.561735882182918,-65.61223134790472,167151.58930477343,167156.8148597913,167151.58930477343,0.0,-65607.00579288683,5.225555017896113,0.0,186.69963854177456,181.34906272898374,177.46026049097827,173.74222006703786,170.19226419914222,166.86809295197864,163.80852212791052,161.0283860099763,158.51721647853572,156.2381241809721,154.1275191951153,152.09166031641178,149.98330564428974,147.4722405771089,183.2733091857168,179.08372342395356,175.25283802791762,171.59409108006892,168.15394607271955,164.97461551015792,162.07722888264317,159.45977641795784,157.095053481379,154.9294358722463,152.8812363333019,150.82856624253276,148.55664053163716,145.43573479682254
2026-07-15 05:30:00+00:00,809.914,2513113.1133395373,2513114.5471599996,2036713.0709386521,476401.47622134746,1.43382046232,476400.0424008851,2513.11454716,2513.1131133395374,2513114.5471599996,153.6221523336098,0,,,True,optimized,9,823027.0109604171,0.005740313956143474,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,163.70807910398915,206.43481770461457,182.0,182.0,217.52407119313477,165.24587213678728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.19073904492808,True,1840878.2044686412,1840.8782044686411,B,0.0,125739571312.00781,34.92765869777995,23.30611548475896,217.52407119313477,146.1333015862962,192.80152879775142,162.61365976197484,145.46737625831548,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.572673546147968,-65.62598379029846,195834.866470011,195841.74269120788,195834.866470011,0.0,-65619.10756910159,6.876221196871484,0.0,186.90385123210697,181.37540160735898,177.48202781405539,173.76282932652714,170.21131289044763,166.88511263684802,163.8232387748841,161.0407432469487,158.52739493765333,156.24655515020387,154.1348966953668,152.09902606986373,149.99244660313892,147.48797143996006,183.31225262697555,179.1115995557444,175.2804438758445,171.62079911534633,168.17878342499404,164.99694496834047,162.09674741942683,159.47650128096933,157.10932414043197,154.941919196584,152.89297229961213,150.84122684093936,148.57346871181005,145.46737625831548
2026-07-15 05:40:00+00:00,850.269,2638333.416544772,2638333.69086,2072582.7819136772,565750.9089463227,0.2743152277544141,565750.6346310951,2638.33369086,2638.3334165447723,2638333.69086,163.70807910398915,0,,,True,optimized,9,1429405.3098954826,0.009255468502287536,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,174.01677212430553,217.5580457208523,182.0,182.0,222.0851413635545,176.79701516074823,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76280540463836,True,1840878.2044686412,1840.8782044686411,B,0.0,125839213211.62598,34.95533700322944,23.324584337447018,222.0851413635545,146.2143417598786,194.24726617911185,162.60303801704728,145.49966139196118,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.583614130432283,-65.64350570589323,231704.57744503595,231713.33840283332,231704.57744503595,0.0,-65634.74474809584,8.76095779739262,0.0,187.2075153496555,181.40297915098986,177.50464345628913,173.7842520153164,170.23114361632562,166.90286846916754,163.8386355144009,161.05371985528748,158.53813294504647,156.25549238359022,154.1427391279554,152.1068325857009,150.00202873551513,147.50419320694786,183.35316181720933,179.14046669959023,175.30896269999795,171.6483903445135,168.20445924293628,165.02005468778344,162.11698043852763,159.49387326704772,157.12417905723342,154.95493433672178,152.9052034714863,150.8543676459969,148.5907954415528,145.49966139196118
2026-07-15 05:50:00+00:00,884.748,2745322.0221794075,2745319.9591200002,2109730.8257191144,635589.1334008859,0.0,635591.1964602934,2745.31995912,2745.3220221794077,2745319.9591200002,174.01677212430553,0,,,True,optimized,9,1978790.9378073504,0.010951097092069324,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,185.31743903266164,229.554871507427,182.0,182.0,234.03429943003607,189.22427802072457,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.33234958885268,True,1840878.2044686412,1840.8782044686411,B,0.0,125961132218.90273,34.98920339413964,23.34718230269957,234.03429943003607,146.249049152032,196.1853690088095,162.5945492688114,145.53311745720836,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.594558304744375,-65.66504587255722,268852.62125047296,268863.39133380493,268852.62125047296,0.0,-65654.27578922521,10.77008333199774,0.0,187.61301801272575,181.43253258292907,177.52857433706384,173.8069332028927,170.25217897155034,166.92175458049294,163.85507403012622,161.06764366325595,158.5497259729168,156.26520368543788,154.1512946119307,152.11531995396368,150.0123020844593,147.52119427300596,183.39815641363404,179.17099692027446,175.3390544911871,171.67751396485173,168.2315940933579,165.04452407571392,162.13845947714628,159.51237470331913,157.14005529214148,154.96888237291716,152.9183100076949,150.86837141051382,148.6090484687957,145.53311745720836
2026-07-15 06:00:00+00:00,914.456,2837499.9076768486,2837502.10064,2146131.809178695,691370.2914613048,2.1929631512612104,691368.0984981533,2837.5021006399998,2837.4999076768486,2837502.10064,185.31743903266164,0,,,True,optimized,9,2571913.68248486,0.012302550430874115,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,197.17173832880795,242.1729041528136,182.0,182.0,246.60590939625388,202.2615221664523,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.91311983491912,True,1840878.2044686412,1840.8782044686411,B,0.0,126104877706.43367,35.02913269623158,23.373825855702435,246.60590939625388,146.27389995236427,198.65580135705366,162.58748668507755,145.5662703298584,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.605506727818442,-65.6905384444015,305253.60471005406,305266.3509959762,305253.60471005406,0.0,-65677.79215847937,12.746285922126845,0.0,188.13158132309835,181.46273203410908,177.55247387151465,173.8295799345737,170.27319270618108,166.94062978121758,163.8715090442952,161.08156782021285,158.56131924811345,156.27491077427754,154.15983635931156,152.12377625983936,150.0225094263413,147.53802197721095,183.44686704408647,179.20160323677797,175.3691643596549,171.70666006644518,168.2587583868582,165.06902742135009,162.15997389385223,159.53090942583577,157.15595881219016,154.98284729440095,152.93141698212403,150.88234687854052,148.62721275316716,145.5662703298584
2026-07-15 06:10:00+00:00,940.249,2917534.51338849,2917536.2320600003,2182939.05053464,734597.1815253603,1.7186715104617178,734595.4628538499,2917.53623206,2917.53451338849,2917536.2320600003,197.17173832880795,0,,,True,optimized,9,2917534.51338849,0.01337350028562316,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,209.25535021842748,255.06839865420582,182.0,182.0,259.4577488313736,215.55126147419975,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5188578620882,True,1840878.2044686412,1840.8782044686411,B,0.0,126270691048.86551,35.075191958018195,23.404559735795292,259.4577488313736,146.2962376607047,201.64560255678927,162.58161679467216,145.59882028186615,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.616460063193132,-65.72001224813275,342060.8460659988,342075.58296786435,342060.8460659988,0.0,-65705.27534626715,14.736901865588152,0.0,188.7666264309569,181.49337371670683,177.576066638767,173.85192787084097,170.2939328163883,166.95925843891612,163.88772394175413,161.095295709882,158.57273536336893,156.2844528044567,154.16821558754677,152.1320582795341,150.03250314232238,147.55450341931615,183.49955393766004,179.23190880652982,175.39892365811215,171.73546798162522,168.28560839854705,165.09324436140503,162.18123009872352,159.54921120392947,157.17164855591335,154.99660828202954,152.94431609984247,150.8960867064006,148.6450616265353,145.59882028186615
2026-07-15 06:20:00+00:00,962.795,2987497.2230507,2987495.1172999996,2219569.3741138875,767925.743186112,0.0,767927.8489368126,2987.4951172999995,2987.4972230507,2987495.1172999996,209.25535021842748,0,,,True,optimized,9,2987497.2230507,0.014225608451847942,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,221.33108886999375,267.9880022728377,182.0,182.0,272.3373191582465,228.8324360398143,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1572711713373,True,1840878.2044686412,1840.8782044686411,B,0.0,126458463717.03218,35.12735103250894,23.4393638268504,272.3373191582465,146.317617171788,205.12926112928304,162.57682395020615,145.63071250474678,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.627418968718707,-65.75343315345378,378691.16964524623,378707.8800979067,378691.16964524623,0.0,-65736.7227007933,16.71045266048168,0.0,189.51770476624745,181.52444889443703,177.59929222770657,173.87391886134188,170.31434348602278,166.97758802544195,163.90367019104798,161.1087831529685,158.58393446998372,156.29379383646636,154.1763994546489,152.1401351089812,150.04225271084533,147.5706064739172,183.55605345158958,179.26182475598955,175.42824663653005,171.7638543058166,168.3120646208877,165.11710068566308,162.20216000372795,159.56721831759577,157.18706882663398,155.01011472519505,152.95696033663035,150.909545354196,148.66254781620398,145.63071250474678
2026-07-15 06:30:00+00:00,982.623,3049020.690037656,3049020.21162,2255383.3814374683,793636.8301825318,0.0,793637.3086001878,3049.0202116200003,3049.020690037656,3049020.21162,221.33108886999375,0,,,True,optimized,9,3049020.690037656,0.014909298830088204,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,233.2280823182314,280.7472504187658,182.0,182.0,285.06054691217537,241.91705313602625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.83188805361715,True,1840878.2044686412,1840.8782044686411,B,0.0,126667703583.36052,35.18547321760015,23.478146911902943,285.06054691217537,146.33837414028295,209.0730650010586,162.57302392539043,145.66194204115752,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.638384085333663,-65.79069968973829,414505.1769688271,414523.8102369693,414505.1769688271,0.0,-65772.06642159604,18.633268142250017,0.0,190.38193894785405,181.5560385802628,177.62213788296165,173.89553995214612,170.334412021251,166.9956063863984,163.91933641932093,161.1220197214887,158.59490716752347,156.3029254944552,154.18438052988293,152.1480001627316,150.05175242010105,147.58632751714381,183.61695976778876,179.29133265271352,175.45711288002562,171.7917993037492,168.3381081549177,165.14057865705647,162.22274726893605,159.58491595174578,157.2022063439901,155.02335476706295,152.9693390595615,150.92271322910665,148.67966281277248,145.66194204115752
2026-07-15 06:40:00+00:00,1000.153,3103417.5985545325,3103414.74982,2270126.386040854,833288.3637791462,0.0,833291.2125136786,3103.41474982,3103.4175985545326,3103414.74982,233.2280823182314,0,,,True,optimized,9,3103417.5985545325,0.013136707927471764,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,248.3886721486949,295.80723009015225,182.0,182.0,306.1797219152919,257.3218587093034,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.48704713708236,True,1840878.2044686412,1840.8782044686411,B,0.0,126885766341.5581,35.246046205988364,23.51856534002743,306.1797219152919,146.29511145602618,213.7072514617874,162.56764296318983,145.6900887678052,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.649355719133007,-65.82980279606697,429248.1815722127,429267.7331253771,429248.1815722127,0.0,-65810.2512429026,19.551553164375946,0.0,191.32562935573358,181.58482689124867,177.64224801554025,173.9145350497999,170.35199523946415,167.0113159817027,163.9328908481148,161.13334487823073,158.60415411783603,156.31048341409593,154.1908866538416,152.15441044692247,150.05968511201465,147.60002047123538,183.67689889301798,179.31779096032233,175.48295513783393,171.81680968372766,168.3613767029024,165.16148625951655,162.2409891769075,159.6004902843497,157.215416375974,155.03481347728703,152.98000654891248,150.9341194151575,148.69473409234618,145.6900887678052
2026-07-15 06:50:00+00:00,1015.726,3001691.002883423,3151736.83444,2308107.747069791,843629.0873702089,150045.83155657677,693583.2558136322,3151.7368344399997,3001.691002883423,3151736.83444,248.3886721486949,0,,,True,optimized,9,3001691.002883423,0.015945094275136806,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4575786010221,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127126593285.46936,35.312942579297044,23.563203161741562,310.0,146.3614933217769,218.4948937002252,162.56468222203915,145.71810247625658,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.660334519583349,-65.87280270204951,467229.5426011497,467251.04255414096,467229.5426011497,0.0,-65851.30274905823,21.499952991274768,0.0,192.37882819915578,181.61461660612457,177.6624966352242,173.93366066217465,170.36970874098967,167.02715179219635,163.94656427570814,161.14477978820932,158.61350055376025,156.31813051315126,154.1974725285925,152.16089251200324,150.06768270736245,147.61376402222348,183.74022467516434,179.3442030101147,175.5087209198606,171.84174562633314,168.38457590598026,165.18233061221147,162.25917406301375,159.61601321070805,157.2285792882109,155.0462273048777,152.9906283595953,150.94547388426753,148.70973620659095,145.71810247625658
2026-07-15 07:00:00+00:00,1029.617,2605833.1816647784,3194839.7739799996,2336548.008592571,858291.7653874285,589006.5923152212,269285.17307220737,3194.83977398,2605.8331816647783,3194839.7739799996,256.4575786010221,0,,,True,optimized,9,2605833.1816647784,0.015975695819286897,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.46029281219563,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127384457765.29575,35.38457160147104,23.61099892948232,310.0,146.39134964468622,223.07167866839373,162.5632412166252,145.74704059544496,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.671320942826326,-65.91853945785847,495669.8041239298,495692.6725018343,495669.8041239298,0.0,-65895.67107995402,22.868377904451336,0.0,193.4984664038819,181.64707097733327,177.68383095039061,173.95381840746415,170.38841075838818,167.04391574464765,163.9610936484411,161.1569932547972,158.62354992411647,156.3264139535782,154.20464438983876,152.16793380970148,150.07624773266062,147.62814696769448,183.81195642307978,179.3719575872008,175.53572755115022,171.86789047224775,168.40892673153667,165.20424862554654,162.27834319248498,159.6324284912412,157.2425491768521,155.058378185385,153.00194167962783,150.95751007761297,148.72547037948036,145.74704059544496
2026-07-15 07:10:00+00:00,1042.052,2605700.1141910874,3233424.8328799997,2342445.7925980855,890979.0402819142,627724.7186889122,263254.3215930018,3233.4248328799995,2605.7001141910873,3233424.8328799997,256.46029281219563,0,,,True,optimized,9,2605700.1141910874,0.015975705832743273,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4626481420865,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127645833333.10326,35.45717592586202,23.65944548536488,310.0,146.41725827348566,227.41750028273333,162.5629084754613,145.77588145206107,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.682315066844548,-65.96474410932917,501567.58812944446,501590.69045517984,501567.58812944446,0.0,-65941.6417835938,23.10232573536632,0.0,194.6286147697321,181.68129355270418,177.7053118814338,173.97410552443333,170.4072447393896,167.06081044549464,163.9757484216988,161.16932343908877,158.63370475199665,156.33478981054836,154.21189444308726,152.17503715492097,150.08485173253922,147.6425060187526,183.8920629491623,179.39996904893425,175.56290169681532,171.89420013609583,168.43343971582894,165.22632220379228,162.29765784321793,159.64897651690777,157.25663707768365,155.07063113084976,153.01333986190224,150.96960975012414,148.74123190625554,145.77588145206107
2026-07-15 07:20:00+00:00,1053.219,2605584.6413582275,3268075.36386,2344515.728397987,923559.6354620131,662490.7225017725,261068.91296024085,3268.07536386,2605.5846413582276,3268075.36386,256.4626481420865,0,,,True,optimized,9,2605584.6413582275,0.015975714522038286,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4649207218511,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,127908423111.85158,35.530117531069884,23.708117098006536,310.0,146.44225665089655,231.54469927872412,162.56357382464256,145.80450678671806,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.693316907053708,-66.01104125495647,503637.5239293454,503660.672502159,503637.5239293454,0.0,-65987.89268214285,23.148572813617648,0.0,195.75932693173593,181.7173735890137,177.72683671993434,173.99442130620628,170.42611450462567,167.07774587122046,163.9904457813794,161.18169515738455,158.64389723326124,156.34319670237937,154.21916608039143,152.1821483517622,150.09343943888194,147.65677830406386,183.98178854107437,179.428094221938,175.59009155122382,171.92052544657764,168.457972400617,165.24841839165902,162.31699606721128,159.66554666564912,157.2707428593726,155.0828945379428,153.02473674813527,150.9816876271504,148.7569285863084,145.80450678671806
2026-07-15 07:30:00+00:00,1063.274,2605473.225495239,3299275.4255599994,2345702.6251662243,953572.8003937751,693802.2000647606,259770.60032901453,3299.2754255599993,2605.4732254952387,3299275.4255599994,256.4649207218511,0,,,True,optimized,9,2605473.225495239,0.015975722905917568,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.4671626856526,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128171697247.6234,35.603249235450946,23.75691555777878,310.0,146.46691825271276,235.46427415387137,162.56517455010018,145.8328973395121,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.70432646498162,-66.05734756747611,504824.42069758306,504847.57385384286,504824.42069758306,0.0,-66034.1944112163,23.153156259810203,0.0,196.88837407855624,181.75531625102533,177.7483883097807,174.0147469478443,170.44500196134405,167.09470500769717,164.00517002376915,161.19409413217542,158.65411451048928,156.35162305580025,154.22644875394178,152.18925752162758,150.1020012058215,147.6709541260378,184.08022072098865,179.45631296160815,175.61726607044207,171.94683593142258,168.48249571440013,165.27051005813476,162.3363329812831,159.68211639130723,157.28484618284148,155.09514992847926,153.0361151767617,150.9937271188244,148.7725432939086,145.8328973395121
