timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 07:40:00+00:00,1072.347,2605363.310660728,3327428.40018,2346674.1597321243,980754.2404478756,722065.0895192721,258689.1509286036,3327.4284001799997,2605.3633106607276,3327428.40018,256.4671626856526,0,,,True,optimized,9,2605363.310660728,0.015975731176721568,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4693805814823,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128435526522.49165,35.67653514513657,23.80581691384498,310.0,146.4913151068396,239.1866698025186,162.5676588800776,145.8610498010417,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.71534373943695,-66.10364673197124,505795.955263483,505819.1048457306,505795.955263483,0.0,-66080.49714972364,23.149582247599028,0.0,198.01531721086394,181.79512065443953,177.76996576654898,174.0350789101851,170.4639036168058,167.11168454242537,164.01991807904957,161.20651757306942,158.66435408581944,156.3600666538785,154.2337404970472,152.19636292048781,150.1105355405965,147.68503276299458,184.1866768981109,179.48462815844277,175.6444166125509,171.97312300791475,168.50700144208705,165.2925895185519,162.35566152861165,159.69867930427023,157.29894130647767,155.10739213280758,153.0474704308936,151.00572382813573,148.78807184289008,145.8610498010417
2026-07-15 07:50:00+00:00,1080.548,2605254.5758303,3352875.61112,2347563.854300288,1005311.756819712,747621.0352897001,257690.72153001174,3352.87561112,2605.2545758303,3352875.61112,256.4693805814823,0,,,True,optimized,9,2605254.5758303,0.01597573935861108,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4715756378416,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128699861837.50154,35.74996162152821,23.854812065602207,310.0,146.51546072679184,242.72180565751555,162.57097904621037,145.88896308622338,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.726368728808899,-66.14993623169711,506685.64983164694,506708.7945815099,506685.64983164694,0.0,-66126.79148183414,23.144749862971366,0.0,199.14001216474082,181.8368602486028,177.7915716594468,174.05541655777745,170.48281875245883,167.12868377512373,164.03468929387637,161.2189648921882,158.6746154493758,156.3685270718476,154.24104097748793,152.2034643377214,150.11904246070816,147.699015097483,184.30132332098242,179.51305105630055,175.67153906388367,171.99938225848885,168.531485263184,165.31465268839654,162.37497793671398,159.71523197671223,157.31302514246698,155.119618367322,153.05879997744483,151.01767542641664,148.80351211078428,145.88896308622338
2026-07-15 08:00:00+00:00,1087.972,2605146.960773901,3375911.83768,2348394.8788121776,1027516.9588678223,770764.8769060988,256752.0819617234,3375.9118376799997,2605.146960773901,3375911.83768,256.4715756378416,0,,,True,optimized,9,2605146.960773901,0.01597574745612206,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4737481550239,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,128964667996.52391,35.823518887923306,23.903894489367886,310.0,146.53935841579704,246.07910213225017,162.57508988879647,145.9166366047518,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.737401431427923,-66.1962157141447,507516.6743435365,507539.8140847603,507516.6743435365,0.0,-66173.07597292087,23.139741223829333,0.0,200.26233508541785,181.88064518111574,177.81320922584547,174.07575980852752,170.5017471743683,167.14570250174702,164.0494834759155,161.23143592333616,158.6848984728342,156.37700422910922,154.2483501761922,152.2105618546692,150.1275222681399,147.71290230498963,184.4244783093942,179.5415927096717,175.69863025374198,172.02561013734024,168.55594368933177,165.33669626347697,162.39427915230047,159.73177163448327,157.32709519226296,155.13182638036645,153.07010177097308,151.0295800470036,148.81886243737236,145.9166366047518
2026-07-15 08:10:00+00:00,1094.697,2605040.4507679828,3396779.1091799997,2349173.472603071,1047605.6365769287,791738.6584120169,255866.97816491185,3396.7791091799995,2605.0404507679827,3396779.1091799997,256.4737481550239,0,,,True,optimized,9,2605040.4507679828,0.015975755470366067,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.4758982592896,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129229913547.13419,35.89719820753727,23.953058355363595,310.0,146.56300956271946,249.2675057261298,162.57994850662544,145.9440699288873,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.748441845625778,-66.2424851871304,508295.2681344297,508318.4028709225,508295.2681344297,0.0,-66219.35045063758,23.134736492822412,0.0,201.38216105930087,181.9265959294602,177.8348819309914,174.0961086908243,170.52068878833532,167.1627406125689,164.06430052058624,161.24393058068748,158.69520310064797,156.38549811068182,154.2556681335724,152.21765560749142,150.13597531670703,147.7266956065217,184.55645673092147,179.57026395222357,175.72568726939295,172.05180333710206,168.58037346641677,165.35871716293056,162.41356233006053,159.74829569407873,157.34114913078798,155.14401407867174,153.08137391327747,151.04143596540644,148.8341213096124,145.9440699288873
2026-07-15 08:20:00+00:00,1100.792,2604935.039621178,3415691.5284799994,2349902.934135892,1065788.5943441074,810756.4888588213,255032.10548528592,3415.6915284799993,2604.935039621178,3415691.5284799994,256.4758982592896,0,,,True,optimized,9,2604935.039621178,0.015975763401812594,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4780260490313,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129495569015.95851,35.97099139332181,24.002298200632467,310.0,146.58641524987857,252.29551286624144,162.58551410765975,145.97126272883824,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.7594899697479365,-66.2887447329529,509024.72966725094,509047.8594401622,509024.72966725094,0.0,-66265.61496004165,23.129772911255714,0.0,202.49936384677207,181.97483592698075,177.85659358772423,174.1164632603892,170.53964351953223,167.1797980157533,164.0791403397749,161.2564487933777,158.70552929073932,156.39400871367278,154.26299490088866,152.2247457419527,150.14440196810727,147.74039622254773,184.69756221730592,179.5990775999688,175.75270735886386,172.07795868770268,168.60477147521675,165.38071243452683,162.43282474444572,159.764801681837,157.35518473316654,155.15617946094886,153.09261459238317,151.05324154140803,148.84928730338214,145.97126272883824
2026-07-15 08:30:00+00:00,1106.316,2604830.7225083965,3432832.16904,2350585.8332742983,1082246.3357657017,828001.4465316036,254244.88923409831,3432.8321690400003,2604.8307225083963,3432832.16904,256.4780260490313,0,,,True,optimized,9,2604830.7225083965,0.015975771250828257,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4801316251476,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,129761606471.48785,36.044890686524404,24.05160884800578,310.0,146.60957658715787,255.17119254943938,162.59174790068275,145.99821476107513,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.770545802155806,-66.33499444721882,509707.628805657,509730.75366278994,509707.628805657,0.0,-66311.86959008587,23.12485713294882,0.0,203.61381606956286,182.0254897059146,177.87834840121323,174.1368235843763,170.5586112971615,167.1968746227395,164.09400284817912,161.26899049295164,158.71587700310516,156.402536036995,154.27033053092606,152.2318324047992,150.15280258361315,147.75400536446327,184.84808672232202,179.62804840308237,175.7796879096233,172.10407313706722,168.62913471245145,165.40267923659604,162.45206377281437,159.78128721848404,157.3691998607077,155.1683206052042,153.10382207094017,151.06499520813992,148.86435907261367,145.99821476107513
2026-07-15 08:40:00+00:00,1111.319,2604727.4944817126,3448356.17786,2351224.5005725594,1097131.6772874407,843628.6833782876,253502.9939091531,3448.35617786,2604.7274944817127,3448356.17786,256.4801316251476,0,,,True,optimized,9,2604727.4944817126,0.015975779017788863,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.48221509625006,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130027999380.48828,36.1188887168023,24.100985379488293,310.0,146.63249476928513,257.9022078453244,162.59861299900308,146.0249258670281,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.781609341226783,-66.38123442586021,510346.2961039183,510369.416093239,510346.2961039183,0.0,-66358.11443653953,23.11998932067945,0.0,204.7253893833902,182.0786823985801,177.90015094737782,174.15718973864335,170.57759205155543,167.21397034549958,164.10888796075866,161.28155561102625,158.72624619769496,156.41108007944788,154.2776750762472,152.2389157421293,150.16117752247513,147.7675242329353,185.00831011379572,179.6571925875559,175.8066264458741,172.13014374834418,168.6534602881674,165.42461483558006,162.47127689316514,159.797750017064,157.38319245903958,155.18043566706845,153.11499468471644,151.07669547068517,148.87933534792055,146.0249258670281
2026-07-15 08:50:00+00:00,1115.845,2604625.3502150765,3462400.0842999998,2351821.1359594828,1110578.948340517,857774.7340849233,252804.2142555936,3462.4000843,2604.6253502150767,3462400.0842999998,256.48221509625006,0,,,True,optimized,9,2604625.3502150765,0.01597578670309861,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4842765793396,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130294722529.62622,36.19297848045173,24.150423121731286,310.0,146.65517108327015,260.49583631744423,162.60607433018558,146.0513959733864,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.792680585353899,-66.42746476269171,510942.93149084167,510966.04665925744,510942.93149084167,0.0,-66404.34959427593,23.115168415781227,0.0,205.83395464770368,182.13453951061555,177.92200616399603,174.17756180796854,170.59658571364025,167.23108509605356,164.12379559230502,161.29414407890692,158.73663683406545,156.4196408394005,154.28502858889092,152.24599589909087,150.16952714158342,147.78095401750963,185.17849979919868,179.68652773899245,175.83352063422745,172.15616770036786,168.67774542617403,165.446516606452,162.49046168452787,159.8141878832963,157.39716055843306,155.19252288009167,153.12613084286846,151.08834090632166,148.89421493680007,146.0513959733864
2026-07-15 09:00:00+00:00,1119.931,2604524.2839711695,3475078.69714,2352377.832785182,1122700.8643548177,870554.4131688303,252146.45118598733,3475.07869714,2604.5242839711696,3475078.69714,256.4842765793396,0,,,True,optimized,9,2604524.2839711695,0.01597579430719258,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.48631619971314,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130561751961.52263,36.26715332264517,24.199917634180075,310.0,146.67760690737876,262.95898941714114,162.61409855042993,146.07762509250196,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.803759532945404,-66.47368554903,511499.62831654097,511522.7387097101,511499.62831654097,0.0,-66450.57515586086,23.110393169132294,0.0,206.93938209304005,182.19318673596484,177.94391935775366,174.19793988678475,170.615592214846,167.24821878641117,164.1387256574123,161.3067558275752,158.74704887137403,156.42821831478017,154.29239112034855,152.2530730198319,150.17785179536855,147.79429589645753,185.35891039050753,179.71607281263476,175.86036828895857,172.182142288536,168.70198746484965,165.46838203347966,162.50961582767158,159.83059871622143,157.41110227438512,155.2045805562675,153.13722902841124,151.09993016493877,148.90899672398308,146.07762509250196
2026-07-15 09:10:00+00:00,1123.611,2604424.289605977,3486497.51634,2352896.5859531746,1133600.9303868255,882073.2267340231,251527.7036528024,3486.49751634,2604.424289605977,3486497.51634,256.48631619971314,0,,,True,optimized,9,2604424.289605977,0.015975801830536394,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.488334090726,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,130829064915.68655,36.341406921024046,24.249464698125898,310.0,146.6998037085201,265.29823090173386,162.6226539631566,146.1036133226444,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.814846182424341,-66.51989687361959,512018.3814845334,512041.4871468282,512018.3814845334,0.0,-66496.7912113248,23.105662294779904,0.0,208.04154148577229,182.25474977695114,177.96589621697106,174.21832407989004,170.63461148710232,167.26537132859295,164.15367807052272,161.31939078774533,158.75748226843535,156.43681250311965,154.29976272159095,152.26014724749882,150.18615183574957,147.80755103667266,185.54978340757475,179.74584815813103,175.88716737548035,172.20806492555533,168.72618385780697,165.49020871085395,162.5287371056876,159.846980508733,157.4250158080976,155.2166070864602,153.1482877985951,151.11146196935906,148.923679671677,146.1036133226444
2026-07-15 09:20:00+00:00,1126.912,2604325.360580427,3496740.32128,2353379.2972394754,1143361.0240405244,892414.9606995727,250946.0633409517,3496.74032128,2604.325360580427,3496740.32128,256.488334090726,0,,,True,optimized,9,2604325.360580427,0.01597580927362533,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.49033039352236,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131096639772.64018,36.41573327017783,24.29906030634938,310.0,146.7217630392798,267.5197943261162,162.63171044154788,146.12936084806825,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.825940532228111,-66.56609882262043,512501.0927708342,512524.19374533463,512501.0927708342,0.0,-66542.99784812,23.100974500441225,0.0,209.14030229004038,182.31935416739574,177.98794282571433,174.23871450317066,170.65364346285222,167.28254263466468,164.1686527459844,161.3320488899325,158.76793698378756,156.44542340161232,154.30714344310576,152.26721872424483,150.1944276120919,147.8207205935819,185.7513470190324,179.77587554322687,175.91391601362196,172.2339331419777,168.7503321743373,165.5119943431059,162.54782340437538,159.863331347928,157.43889944679057,155.2286009406796,153.15930578513996,151.12293511552045,148.93826281966128,146.12936084806825
2026-07-15 09:30:00+00:00,1129.861,2604227.489973624,3505890.89134,2353827.779915803,1152063.111424197,901663.4013663763,250399.71005782083,3505.89089134,2604.227489973624,3505890.89134,256.49033039352236,0,,,True,optimized,9,2604227.489973624,0.015975816636983338,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.49230525675557,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131364456000.81781,36.490126666893836,24.34870065327813,310.0,146.74348653484546,269.6295996543892,162.6412393548342,146.15486793889156,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.837042580808046,-66.61229147961122,512949.57544716174,512972.6717756571,512949.57544716174,0.0,-66589.19515111583,23.09632849539048,0.0,210.23553382666134,182.38712509892653,178.01006567807573,174.25911128439154,170.6726880750697,167.29973261677435,164.18364959810978,161.34473006452032,158.77841297575898,156.4540510071682,154.3145333349341,152.27428759123868,150.202679471169,147.83380571106343,185.9638158197043,179.80617817512018,175.940612481126,172.25974458651604,168.77443009962687,165.5337367453047,162.56687271242365,159.8796494152701,157.45275156384415,155.2405606681993,153.17028169432223,151.13434847251494,148.95274528523183,146.15486793889156
2026-07-15 09:40:00+00:00,1132.477,2604130.670496542,3514008.18238,2354243.763051343,1159764.419328657,909877.5118834581,249886.9074451991,3514.00818238,2604.130670496542,3514008.18238,256.49230525675557,0,,,True,optimized,9,2604130.670496542,0.015975823921162,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4942588363041,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131632494106.04587,36.56458169612385,24.398382125622746,310.0,146.76497590987893,271.63326903579605,162.65121349813305,146.18013495079327,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.84815232662898,-66.65847492559938,513365.5585827017,513388.65030569583,513365.5585827017,0.0,-66635.3832026053,23.091722994082374,0.0,211.32710542883345,182.45818725072857,178.03227169231658,174.27951456405816,170.69174525728013,167.31694118718707,164.19866854123222,161.35743424182698,158.7889102025328,156.46269531646803,154.32193244670697,152.28135398867383,150.2109077571258,147.84680752137066,186.18739064346616,179.83678071943913,175.96725521721294,172.28549702614288,168.7984754347512,165.55543384304312,162.58588312139364,159.89593298656973,157.46657061877409,155.25248489752138,153.18121430691926,151.14570098248853,148.96712626299984,146.18013495079327
2026-07-15 09:50:00+00:00,1134.78,2604034.894505967,3521154.2531999997,2354628.8955717767,1166525.357628223,917119.3586940328,249405.99893419002,3521.1542532,2604.034894505967,3521154.2531999997,256.4942588363041,0,,,True,optimized,9,2604034.894505967,0.015975831126739476,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4961912949835,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,131900735583.45836,36.63909321762732,24.448101293464227,310.0,146.78623295535223,273.53614178700167,162.66160702565918,146.20516232453676,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.8592697681688195,-66.70464923903585,513750.6911031357,513773.77825985395,513750.6911031357,0.0,-66681.5620823176,23.08715671824757,0.0,212.41488659446406,182.5326646229199,178.05456822480224,174.29992449634045,170.71081494358197,167.33416825831898,164.2137094897608,161.3701613521689,158.79942862220892,156.47135632601575,154.32934082767997,152.28841805577767,150.21911281144395,147.85972714506286,186.4222584104622,179.8677093168192,175.99384282612954,172.31118834598138,168.82246609645773,165.57708367221963,162.60485282551184,159.9121804317903,157.48035515704802,155.26437233619566,153.19210247801684,151.15699166040824,148.9814050245515,146.20516232453676
2026-07-15 10:00:00+00:00,1136.784,2603940.1540186075,3527372.5449600006,2354984.7501055053,1172387.7948544952,923432.3909413931,248955.403913102,3527.3725449600006,2603.9401540186072,3527372.5449600006,256.4961912949835,0,,,True,optimized,9,2603940.1540186075,0.015975838254319454,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.49810280225665,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132169162871.72002,36.71365635325556,24.497854901769152,310.0,146.80725953535696,275.3432886206458,162.67239538713437,146.2299505853295,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.8703949039181245,-66.75081449583364,514106.54563686426,514129.62826526316,514106.54563686426,0.0,-66727.73186743475,23.0826283988863,0.0,213.49874713496257,182.61068037373587,178.07696308369586,174.32034125005782,170.7298970686698,167.35141374277035,164.22877235823213,161.38291132592133,158.8099681928641,156.48003403218834,154.3367585267668,152.29547993082014,150.22729497290908,147.8725656909407,186.66859200756053,179.89899159702455,176.0203740806732,172.3368165490007,168.84640011674563,165.5986843786261,162.6237801212817,159.92839021468748,157.4941038097496,155.27622177049926,153.2029451366868,151.16821959370253,148.9955809179751,146.2299505853295
2026-07-15 10:10:00+00:00,1138.505,2603846.4407253037,3532712.7047,2355312.826628434,1177399.878071566,928866.2639746964,248533.6140968696,3532.7127047,2603.8464407253036,3532712.7047,256.49810280225665,0,,,True,optimized,9,2603846.4407253037,0.015975845304530067,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.49999353394185,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132437759309.43633,36.788266474843425,24.547639862310156,310.0,146.82805758389455,277.0595251580879,162.68355526723397,146.25450034202643,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.8815277323796895,-66.79697076939026,514434.6221597929,514457.70029657125,514434.6221597929,0.0,-66773.89263261191,23.07813677834929,0.0,214.57855732035713,182.69235666068516,178.09946454237993,174.34076500972463,170.74899156786006,167.36867755335618,164.24385706136098,161.39568409357742,158.820528872609,156.48872843128396,154.34418559257102,152.30253975112183,150.23545457757962,147.88532425598888,186.9265502009068,179.9306566905821,176.04684792569836,172.36237975552626,168.8702756422532,165.6202342173513,162.64266340692288,159.94456089229053,157.50781529309802,155.2880320649837,153.2137412855405,151.1793839417816,149.00965336726233,146.25450034202643
2026-07-15 10:20:00+00:00,1139.952,2603753.746005344,3537202.6588799995,2355614.55592202,1181588.1029579793,933448.9128746553,248139.1900833238,3537.2026588799995,2603.753746005344,3537202.6588799995,256.49999353394185,0,,,True,optimized,9,2603753.746005344,0.015975852278022822,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5018636719201,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132706509093.63835,36.86291919267732,24.597453245971014,310.0,146.8486291016553,278.68942476235475,162.6950645279164,146.27881228618642,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.892668252068125,-66.84311813061355,514736.3514533792,514759.4251339908,514736.3514533792,0.0,-66820.04445000191,23.07368061163288,0.0,215.65418802060583,182.77781448582806,178.12208135257782,174.36119597665672,170.76809837711838,167.38595960313606,164.25896351408795,161.40847958580352,158.83111061964317,156.4974395195682,154.35162207341708,152.30959765306258,150.24359195875746,147.89800392532405,187.19627757941888,179.96273523790035,176.07326348161382,172.38787620257526,168.89409093346256,165.6417315520087,162.66150118164708,159.96069111423293,157.52148840783084,155.29980216189657,153.22449000016516,151.1904839354435,149.02362187159065,146.27881228618642
2026-07-15 10:30:00+00:00,1141.136,2603662.0609408086,3540876.5398399993,2355891.302851296,1184985.2369887033,937214.4788991907,247770.7580895127,3540.876539839999,2603.6620609408087,3540876.5398399993,256.5018636719201,0,,,True,optimized,9,2603662.0609408086,0.015975859175471528,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.50371340384163,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,132975397240.23438,36.93761034450955,24.64729227541624,310.0,146.86897615279233,280.23733072549044,162.7069021534897,146.30288719098974,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.90381646150945,-66.88925664795065,515013.0983826547,515036.1676413233,515013.0983826547,0.0,-66866.1873892821,23.069258668547263,0.0,216.72551084298377,182.8671735453144,178.1448227571469,174.381634370142,170.78721743308972,167.40325980544276,164.27409163162486,161.4212977334936,158.84171339230764,156.5061672933177,154.3590680173793,152.31665377208867,150.25170744696047,147.910605772149,187.47790452805012,179.99525939584987,176.09962004787985,172.41330424302728,168.91784436373138,165.66317485379875,162.68029204477926,159.97677962194143,157.53512203845708,155.311531080484,153.23519042844916,151.2015188761727,149.0374860044931,146.30288719098974
2026-07-15 10:40:00+00:00,1142.063,2603571.3763309564,3543752.9652200006,2356144.3694749437,1187608.5957450569,940181.5888890442,247427.00685601286,3543.7529652200005,2603.5713763309564,3543752.9652200006,256.50371340384163,0,,,True,optimized,9,2603571.3763309564,0.01597586599757119,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.505542922833,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133244409546.32755,37.012335985090985,24.697154318106616,310.0,146.8891008616974,281.70736784278824,162.7190481982768,146.32672591002515,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.914972359240687,-66.93538638742012,515266.1650063023,515289.22987603705,515266.1650063023,0.0,-66912.32151768537,23.064869734749664,0.0,217.79239826544597,182.96055208330384,178.16769850251754,174.4020804286738,170.8063486731307,167.42057807390884,164.28924132949888,161.43413846781922,158.85233714913468,156.51491174886243,154.36652347230992,152.32370824272127,150.25980136989685,147.92313085771318,187.7715472296398,180.0282628417892,176.12591710651253,172.43866234464087,168.94153441816127,165.6845627004146,162.69903469473238,159.99282524769066,157.54871515238756,155.32321791618133,153.24584178980245,151.21248813533717,149.05124541292238,146.32672591002515
2026-07-15 10:50:00+00:00,1142.74,2603481.6827065954,3545853.6556,2356374.997994778,1189478.657605222,942371.9728934048,247106.68471181707,3545.8536556000004,2603.4816827065956,3545853.6556,256.505542922833,0,,,True,optimized,9,2603481.6827065954,0.015975872745036958,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.50735242720464,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133513532554.3032,37.087092376195336,24.747036879642657,310.0,146.90900540978492,283.1034534047485,162.7314837367488,146.35032937595494,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.926135943809461,-66.98150741264669,515496.79352613713,515519.8540387504,515496.79352613713,0.0,-66958.44690003339,23.0605126133014,0.0,218.85472376587165,183.05806675038158,178.19071885074857,174.4225344112507,170.82549203534447,167.43791432249253,164.30441252359321,161.44700172027902,158.86298184889577,156.52367288262528,154.37398848586542,152.33076119856287,150.2678740524416,147.93558023127872,188.07730769416102,180.0617807750241,176.15215432560325,172.46394908892538,168.9651596923125,165.70589377480042,162.71772792784515,160.00882691353166,157.56226679895056,155.33486183969802,153.2564433742788,151.22339115328958,149.06489981621556,146.35032937595494
2026-07-15 11:00:00+00:00,1143.171,2603392.9703444107,3547191.0227399995,2356584.3735554153,1190606.6491845842,943798.0523955887,246808.59678899543,3547.1910227399994,2603.392970344411,3547191.0227399995,256.50735242720464,0,,,True,optimized,9,2603392.9703444107,0.01597587941860302,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5091421201596,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133782753517.59601,37.16187597711,24.796937597419486,310.0,146.92869203228958,284.429307636056,162.74419081600226,146.37369859906585,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.937307213773611,-67.0276197848985,515706.1690867741,515729.22527289996,515706.1690867741,0.0,-67004.56359877263,23.056186125875684,0.0,219.91236194711158,183.1598324665661,178.2138945911771,174.44299659874176,170.84464745861968,167.45526846550192,164.31960513018691,161.4598874227443,158.87364745064662,156.53245069116014,154.38146310553208,152.3378127723051,150.27592581661384,147.94795493009283,188.39527381417435,180.0958499156943,176.17833156285988,172.48916316987825,168.9887188907743,165.72716686377134,162.7363706370903,160.0247836301018,157.57577610829912,155.34646209600345,153.26699454160524,151.23422743837963,149.07844900496576,146.37369859906585
2026-07-15 11:10:00+00:00,1143.359,2603305.2292812457,3547774.3754599993,2356773.6268998967,1191000.7485601027,944469.1461787536,246531.60238134908,3547.774375459999,2603.305229281246,3547774.3754599993,256.5091421201596,0,,,True,optimized,9,2603305.2292812457,0.01597588601902155,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.51091220950445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134052060368.05035,37.236683435569546,24.846854234577023,310.0,146.94816301508334,285.68846360939693,162.7571524104626,146.3968346657141,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.948486167700798,-67.07372356312673,515895.42243125546,515918.4743203696,515895.42243125546,0.0,-67050.67167401261,23.051889114125515,0.0,220.965188657771,183.2659622889977,178.23723705163366,174.46346729531945,170.8638148826707,167.4726404176184,164.33481906599152,161.4727955075028,158.8843339137704,156.5412451711878,154.38894737864956,152.34486309573538,150.28395698155745,147.9602559793665,188.72551944529414,180.13050850108684,176.2044488691769,172.51430339259824,169.0122108256,165.74838085650396,162.7549618106625,160.04069449532403,157.58924229021753,155.35801800322062,153.27749472012556,151.24499656588236,149.09189283980737,146.3968346657141
2026-07-15 11:20:00+00:00,1143.304,2603218.449328277,3547603.71376,2356943.836890764,1190659.8768692361,944385.2644317234,246274.61243751273,3547.60371376,2603.2184493282766,3547603.71376,256.51091220950445,0,,,True,optimized,9,2603218.449328277,0.015975892547061634,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5126629073621,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134321441684.79349,37.3115115791093,24.896784674230528,310.0,146.9674206915171,286.884276660534,162.7703523787033,146.4197387366718,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.959672804168133,-67.11981880400722,516065.6324221229,516088.6800425631,516065.6324221229,0.0,-67096.77118356695,23.047620440280298,0.0,222.01308110866864,183.37656728438296,178.2607581092015,174.48394682996096,170.88299424808292,167.49003009391828,164.35005424818655,161.48572590730063,158.89504119801816,156.55005631962987,154.39644135243378,152.3519122997435,150.29196786352213,147.97248439225808,189.06810451047724,180.1657962793808,176.2305064922393,172.53936867178336,169.03563441461654,165.76953474290605,162.7735005304534,160.05655869300264,157.60266463283338,155.36952895143298,153.28794340566313,151.25569817684877,149.1052312501203,146.4197387366718
2026-07-15 11:30:00+00:00,1143.007,2603132.6200850946,3546682.1405800004,2357096.0329032135,1189586.1076767868,943549.5204949058,246036.58718188095,3546.6821405800006,2603.1326200850945,3546682.1405800004,256.5126629073621,0,,,True,optimized,9,2603132.6200850946,0.015975899003508195,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5143944298871,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134590886664.54443,37.3863574068179,24.946726913967307,310.0,146.9864674392917,288.0199333297328,162.78377542227463,146.4424120453833,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.970867121761796,-67.16590556198412,516217.82843457244,516240.87181356084,516217.82843457244,0.0,-67142.86218299571,23.04337898841186,0.0,223.05591798492708,183.49175640625916,178.2844702004951,174.50443555801772,170.902185496361,167.5074374098932,164.36531059445218,161.4986785553806,158.90576926354717,156.55888413364121,154.40394507399816,152.3589605143285,150.29995877584716,147.984641169864,189.42307512694904,180.20175450083295,176.25650488016646,172.5643580301238,169.05898867961665,165.79062761187413,162.79198597042233,160.0723754913234,157.61604250124222,155.3809944014117,153.2983401603091,151.26633197688454,149.11846423266016,146.4424120453833
2026-07-15 11:40:00+00:00,1142.465,2603047.7309536557,3545000.3470999994,2357231.1970970975,1187769.150002902,941952.6161463438,245816.53385655826,3545.0003470999995,2603.0477309536554,3545000.3470999994,256.5143944298871,0,,,True,optimized,9,2603047.7309536557,0.01597590538916098,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.51610699698443,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134860385093.28612,37.46121808146837,24.996679060596065,310.0,147.00530567736283,289.0984598533646,162.79740704644243,146.46485589613775,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.982069119076682,-67.21198388931505,516352.9926284562,516376.03179212165,516352.9926284562,0.0,-67188.9447256496,23.039163665438537,0.0,224.09357955365695,183.61163637713307,178.30838633143495,174.52493386285576,170.9213885699804,167.52486228147052,164.38058802300048,161.51165338551928,158.9165180709574,156.5677286106393,154.41145859037377,152.36600786860453,150.3079300289466,147.99672730121446,189.79046375458944,180.23842590641857,176.28244468520086,172.58927059659868,169.08227274444272,165.8116586494472,162.81041739487003,160.08814424126462,157.62937533605142,155.39241388326852,153.30868461114167,151.27689773486193,149.13159185011955,146.46485589613775
2026-07-15 11:50:00+00:00,1141.675,2602963.771152074,3542549.0244999994,2357350.2665752745,1185198.7579247248,939585.2533479254,245613.50457679952,3542.549024499999,2602.963771152074,3542549.0244999994,256.51610699698443,0,,,True,optimized,9,2602963.771152074,0.015975911704833475,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.51780083203187,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135129927319.23247,37.536090922009016,25.04663932513631,310.0,147.02393786288445,290.1227302283188,162.81123352274247,146.48707166216644,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-7.993278794716035,-67.25805383611788,516472.06210663327,516495.09708003467,516472.06210663327,0.0,-67235.01886271645,23.03497340143076,0.0,225.12594776720678,183.73631157553788,178.33252008649822,174.54544215756462,170.94060341244403,167.54230462503057,164.3958864526044,161.52465033206173,158.92728758132506,156.57658974833356,154.41898194852803,152.3730544908074,150.31588193029623,148.00874376327522,190.17028936461153,180.27585471394718,176.30832676744492,172.61410560468633,169.10548583297103,165.8326271368649,162.8287941566236,160.10386437492656,157.64266265184955,155.40378699504058,153.31897644888204,151.2873952815707,149.14461422962665,146.48707166216644
2026-07-15 12:00:00+00:00,1140.633,2602880.729728232,3539315.7610199996,2357454.1354084956,1181861.625611504,936435.0312917675,245426.59431973647,3539.3157610199996,2602.880729728232,3539315.7610199996,256.51780083203187,0,,,True,optimized,9,2602880.729728232,0.01597591795135193,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5194761616055,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135399504227.01042,37.610973396391785,25.096606018032908,310.0,147.04236648819435,291.09547387071336,162.8252418532607,146.5090607836709,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.004496147291103,-67.30411545041075,516575.9309398545,516598.9617470009,516575.9309398545,0.0,-67281.0846432643,23.0308071464533,0.0,226.15290636196247,183.8658839280409,178.3568856371954,174.5659608867391,170.95982996834246,167.55976435742488,164.41120580262512,161.5376693299533,158.9380777562346,156.58546754475117,154.42651519538285,152.38010050830036,150.32381478442255,148.0206915209548,190.56255762737794,180.31408660167796,176.33415219864952,172.6388623904968,169.12862726700465,165.85353244853783,162.8471156951395,160.11953540378633,157.65590403560748,155.41511340121303,153.32921542649206,151.29782450831325,149.15753156118657,146.5090607836709
2026-07-15 12:10:00+00:00,1139.331,2602798.5955732344,3535275.7331399997,2357543.65663138,1177732.0765086198,932477.1375667653,245254.9389418544,3535.27573314,2602.7985955732343,3535275.7331399997,256.5194761616055,0,,,True,optimized,9,2602798.5955732344,0.015975924129554307,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5211332152101,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135669107213.03949,37.685863114733195,25.146577544592656,310.0,147.06059407784542,292.0192828893155,162.83941973655453,146.53082476578905,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.015721175420799,-67.3501687781735,516665.4521627388,516688.47882662015,516665.4521627388,0.0,-67327.14211429213,23.026663881362765,0.0,227.17434095268558,184.0004528062273,178.38149775055328,174.58649052832982,170.9790681834188,167.57724139599227,164.42654599303708,161.55071031477019,158.94888855780806,156.59436199826197,154.43405837783067,152.38714604758005,150.3317288928931,148.03257152711777,190.96726111821422,180.3531686894627,176.35992226606052,172.66354039083532,169.15169646408282,165.8743740499385,162.86538153453253,160.13515691688414,157.66909914501753,155.42639283118473,153.33940135771945,151.30818536544888,149.17034409607083,146.53082476578905
2026-07-15 12:20:00+00:00,1137.761,2602717.3574346253,3530404.11734,2357619.6441150075,1172784.4732249924,927686.7599053746,245097.71331961756,3530.40411734,2602.7173574346252,3530404.11734,256.5211332152101,0,,,True,optimized,9,2602717.3574346253,0.015975930240289316,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.52277222501385,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135938728162.03484,37.760757822787454,25.196552400629052,310.0,147.07862318568672,292.8966189930539,162.8537555351348,146.55236517650664,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.026953877731366,-67.39621386340603,516741.4396463665,516764.4621889828,516741.4396463665,0.0,-67373.19132078975,23.02254261629423,0.0,228.19013912239,184.14011492867527,178.40637179691467,174.6070315955649,170.99831800463832,167.5947356585737,164.44190694445146,161.56377322274707,158.9597199487331,156.6032731076015,154.44161154275034,152.39419123428212,150.33962455430887,148.0443847226027,191.3843795400944,180.3931495174501,176.38563847632236,172.68813914120577,169.17469293521523,165.89515149541919,162.88359128153718,160.15072857894842,157.68224770677654,155.43762507768264,153.34953411559508,151.3184778608925,149.1830521451606,146.55236517650664
2026-07-15 12:30:00+00:00,1135.913,2602637.003929403,3524669.88422,2357682.874233836,1166987.009986164,922032.8802905967,244954.12969556724,3524.66988422,2602.6370039294034,3524669.88422,256.52277222501385,0,,,True,optimized,9,2602637.003929403,0.015975936284415414,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5243934255875,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136208359424.51048,37.83565539569736,25.24652916829248,310.0,147.0964563919968,293.7298200510327,162.86823824443226,146.57368364451938,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.038194252856059,-67.44225074816015,516804.6697651947,516827.68820757174,516804.6697651947,0.0,-67419.23230578308,23.018442377069732,0.0,229.20019050776452,184.28496426792802,178.43152375633636,174.627584638945,171.01757938026367,167.61224706352718,164.45728857813785,161.57685799080326,158.970571892288,156.61220087189227,154.4491747370209,152.40123619318695,150.3475020642983,148.05613203624623,191.81387996209196,180.434079022389,176.41130255944725,172.71265827376192,169.19761628254864,165.91586442596568,162.901744623409,160.16625012846518,157.6953495148183,155.44880999513038,153.3596136308878,151.32870205857245,149.19565607724823,146.57368364451938
2026-07-15 12:40:00+00:00,1133.775,2602557.5235567945,3518035.7984999996,2357734.087572743,1160301.7109272564,915478.2749432051,244823.43598405132,3518.0357984999996,2602.5575235567944,3518035.7984999996,256.5243934255875,0,,,True,optimized,9,2602557.5235567945,0.01597594226279986,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5259970536489,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136477993795.30672,37.91055383202964,25.296506512090193,310.0,147.11409630067232,294.5211063225268,162.88285746317626,146.5947818570527,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.049442299434824,-67.48827947259679,516855.883104102,516878.8974663203,516855.883104102,0.0,-67465.26511037844,23.014362218338647,0.0,230.20438688015557,184.43509196246166,178.4569702250763,174.64815024831367,171.03685225993482,167.6297755297406,164.47269081604435,161.58996455656631,158.9814443523656,156.6211452906633,154.4567480075353,152.40828104822506,150.35536171551297,148.06781438491205,192.2557170725094,180.47600851157233,176.4369164728365,172.73709751521528,169.220466196973,165.93651256689253,162.91984132577178,160.1817213756985,157.70840442850178,155.4599474979756,153.3696398905211,151.33885807685226,149.20815631730295,146.5947818570527
2026-07-15 12:50:00+00:00,1131.332,2602478.9047107887,3510455.3160800003,2357773.9905417957,1152681.3255382045,907976.4113692115,244704.9141689929,3510.45531608,2602.478904710789,3510455.3160800003,256.5259970536489,0,,,True,optimized,9,2602478.9047107887,0.01597594817631777,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.52758334781277,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136747624493.08632,37.985451248079535,25.346483175085922,310.0,147.13154553647476,295.27258637356323,162.89760336511742,146.61566155764544,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.060698016114,-67.53430007503914,516895.78607315465,516918.7963743759,516895.78607315465,0.0,-67511.28977381793,23.010301221205737,0.0,231.20262222213196,184.59058623363848,178.48272842132567,174.6687290549923,171.05613659475478,167.64732097664492,164.4881135808153,161.6030928583941,158.9923372934946,156.63010636386807,154.46433140121226,152.4153259224822,150.36320379762438,148.07943267352493,192.70983344561898,180.5189906344671,176.46248240535633,172.76145668470687,169.24324245567482,165.95709572548785,162.93788123041784,160.19714220066749,157.72141237075925,155.47103755898195,153.37961293595708,151.34894608692073,149.22055334470474,146.61566155764544
2026-07-15 13:00:00+00:00,1128.567,2602401.1356924004,3501875.6869799998,2357803.2568805376,1144072.4300994622,899474.5512875994,244597.87881186273,3501.87568698,2602.4011356924,3501875.6869799998,256.52758334781277,0,,,True,optimized,9,2602401.1356924004,0.015975954025851186,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5291525483458,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137017245140.73334,38.06034587242593,25.396457975266717,310.0,147.14880674233788,295.98626269585446,162.91246667202952,146.6363245439023,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.071961401546002,-67.58031259202573,516925.05241189647,516948.05867038976,516925.05241189647,0.0,-67557.30633353244,23.00625849328935,0.0,232.19479279965975,184.75153230762982,178.50881619026921,174.68932173398883,171.07543233738127,167.66488332422537,164.5035567958081,161.6162428353947,159.00325068085962,156.63908409190108,154.47192496500736,152.42237093820506,150.37102859732352,148.09098779511012,193.17615982097067,180.56307935208036,176.48800278150017,172.78573569165113,169.2659449196446,165.97761378861338,162.95586425306678,160.21251255108584,157.73437332621106,155.4820802074895,153.38953286155098,151.35896631115494,149.23284769145133,146.6363245439023
