timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 13:10:00+00:00,1125.46,2602324.2047216785,3492234.8523999997,2357822.5290969466,1134412.3233030532,889910.6476783212,244501.67562473204,3492.2348524,2602.3242047216786,3492234.8523999997,256.5291525483458,0,,,True,optimized,9,2602324.2047216785,0.015975959812288183,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.53070489692755,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137286849746.6152,38.13523604072645,25.446429802069865,310.0,147.16588257673703,296.66403704305844,162.92743862792892,146.65677266522178,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.083232454389064,-67.6263170583634,516944.3246283053,516967.32686147414,516944.3246283053,0.0,-67603.31482519454,23.0022331688524,0.0,233.18079722992337,184.91801234228188,178.535252008474,174.7099290062773,171.0947394421247,167.6824624930324,164.5190203851081,161.6294144274446,159.01418448031862,156.64807847561235,154.47952874592357,152.42941621680617,150.37883639832086,148.10248063083728,193.65461539424604,180.60832990411404,176.51348026559927,172.8099345335591,169.28857353114483,165.99806672026716,162.97379038108951,160.22783244026925,157.74728733925065,155.49307552764884,153.39939981288205,151.36891902146013,149.2450399403431,146.65677266522178
2026-07-15 13:20:00+00:00,1121.989,2602248.0999494246,3481464.54766,2357832.419837676,1123632.1278223242,879216.4477105755,244415.68011174852,3481.4645476600003,2602.2480999494246,3481464.54766,256.53070489692755,0,,,True,optimized,9,2602248.0999494246,0.01597596553652198,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5322406364172,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137556432686.66696,38.210120190740824,25.496397613062133,310.0,147.1827757111236,297.3077154985852,162.94251097445363,146.6770078205043,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.094511173306927,-67.6723135071803,516954.2153690349,516977.21359344333,516954.2153690349,0.0,-67649.31528277189,22.998224408423994,0.0,234.16053654483207,185.0901053588951,178.56205498760352,174.73055164114805,171.11405786505242,167.70005840419216,164.5345042735418,161.64260757520444,159.02513865841942,156.65708951632132,154.4871427910199,152.43646187886893,150.38662748134863,148.11391205006933,194.14510811866083,180.6547987739652,176.5389177660934,172.8340532938485,169.31112831114535,166.01845455911416,162.99165967120285,160.2431019450162,157.7601545121059,155.5040236566333,153.40921398506364,151.3788045375908,149.25713072314971,146.6770078205043
2026-07-15 13:30:00+00:00,1118.128,2602172.809468632,3469484.0963199995,2357833.513193295,1111650.5831267047,867311.2868513674,244339.29627533734,3469.4840963199995,2602.1728094686323,3469484.0963199995,256.5322406364172,0,,,True,optimized,9,2602172.809468632,0.015975971199450104,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.53376001062645,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137825988687.2586,38.284996857571834,25.54636043076421,310.0,147.1994888274253,297.9190132884566,162.95767592734651,146.69703195584597,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.105797556968591,-67.71830196997925,516955.30872465356,516978.30295605306,516955.30872465356,0.0,-67695.30773857975,22.99423139949795,0.0,235.1339142502599,185.2678871788785,178.58924487744517,174.7511904586283,171.13338756409968,167.7176709794157,164.55000838668875,161.65582222013418,159.03611318241363,156.66611721582822,154.49476714742022,152.44350804415274,150.39440212416392,148.12528291041605,194.64753501594464,180.70254365163166,176.5643184398643,172.85809213964714,169.33360935673232,166.03877741599155,163.00947224714045,160.25832120346698,157.77297500288054,155.51492478283333,153.4189756210375,151.38862322545708,149.26912071876282,146.69703195584597
2026-07-15 13:40:00+00:00,1113.845,2602098.321325617,3456194.2043000003,2357826.365942159,1098367.8383578411,854095.8829743834,244271.95538345765,3456.1942043000004,2602.098321325617,3456194.2043000003,256.53376001062645,0,,,True,optimized,9,2602098.321325617,0.01597597680197351,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.53526326409815,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138095512808.80872,38.359864669113534,25.596317339613435,310.0,147.21602461561406,298.49955935204395,162.97292615399058,146.71684706222288,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.117091604048039,-67.76428247669062,516948.16147351806,516971.1517268737,516948.16147351806,0.0,-67741.29222333495,22.990253355674213,0.0,236.1008363810701,185.45143036523507,178.61684206824094,174.771846331971,171.15272849918796,167.73530014100803,164.56553265089175,161.6690583045052,159.04710802026983,156.675161576425,154.50240186232023,152.4505548315978,150.40216060155424,148.13659405779194,195.16178249595154,180.75162339458606,176.58968569662673,172.8820513195968,169.35601683849646,166.05903547139346,163.02722829730504,160.27349041294613,157.78574902358056,155.5257791440372,153.42868500985549,151.39837549541963,149.281010651339,146.71684706222288
2026-07-15 13:50:00+00:00,1109.106,2602024.62353087,3441489.37164,2357811.5087346253,1083677.8629053747,839464.7481091302,244213.11479624442,3441.48937164,2602.02462353087,3441489.37164,256.53526326409815,0,,,True,optimized,9,2602024.62353087,0.01597598234499581,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.53675064189173,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138365000430.10858,38.434722341696826,25.646267483058278,310.0,147.2323857713432,299.05090068286444,162.9882547519467,146.73645517317044,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.128393313223993,-67.8102550557255,516933.3042659842,516956.2905555017,516933.3042659842,0.0,-67787.26876620803,22.98628951747378,0.0,237.06121155198016,185.6408041688286,178.6448675923125,174.7925201902134,171.1720806323507,167.7529458118762,164.58107699326598,161.68231577141185,159.05812314068402,156.6842226009041,154.5100469829941,152.45760235933025,150.40990318534332,148.14784632647851,195.68772668398273,180.8020979866842,176.61502320337434,172.9059311616643,169.3783509979071,166.079228972942,163.04492807240783,160.28860982779287,157.79847683813,155.53658702560213,153.43834248495267,151.40806180057686,149.29280128843646,146.73645517317044
2026-07-15 14:00:00+00:00,1103.87,2601951.7040695758,3425242.377799999,2357789.4472221504,1067452.9305778486,823290.6737304232,244162.25684742525,3425.242377799999,2601.951704069576,3425242.377799999,256.53675064189173,0,,,True,optimized,9,2601951.7040695758,0.015975987829422448,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5382223893746,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138634447233.32376,38.50956867592327,25.696210060778295,310.0,147.24857499365427,299.57450645100465,163.00365522844655,146.75585836246282,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.139702683179665,-67.85621973402836,516911.2427535093,516934.22509266075,516911.2427535093,0.0,-67833.2373948769,22.982339151465567,0.0,238.01495100433053,185.83607447937754,178.6733431249731,174.81321302080192,171.1914439278661,167.77060791553717,164.59664134170617,161.69559456478044,159.06915851308952,156.6933002925667,154.51770255680034,152.4646507446667,150.41763014439942,148.15904053919112,196.22523375492898,180.85402849517598,176.6403348888781,172.92973207096537,169.40061214467633,166.0993582328482,163.0625718830991,160.3036797571839,157.81115876037987,155.54734875861965,153.44794842241558,151.41768263504852,149.30449343914938,146.75585836246282
2026-07-15 14:10:00+00:00,1098.091,2601879.550911842,3407310.4875399997,2357760.663134463,1049549.8244055365,805430.9366281577,244118.8877773789,3407.3104875399995,2601.8795509118418,3407310.4875399997,256.5382223893746,0,,,True,optimized,9,2601879.550911842,0.015975993256159962,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5396787520201,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138903849189.6419,38.584402552678306,25.746144326023966,310.0,147.26459498275509,300.0717719181564,163.01912148079643,146.77505874179624,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.15101971260252,-67.90217653712942,516882.4586658218,516905.4370673724,516882.4586658218,0.0,-67879.19813557889,22.97840155052836,0.0,238.96196864882037,186.03730378111496,178.70229098471813,174.83392587228462,171.2108183523988,167.7882863761248,164.6122256248932,161.70889462937757,159.08021410766463,156.70239465522894,154.5253686311863,152.47170010411904,150.4253417446442,148.17017750714908,196.7741602733686,180.9074770258907,176.6656249482336,172.95345452760805,169.42280065412018,166.11942362536945,163.08016009759544,160.31870056295304,157.82379515211437,155.5580647180782,153.45750323924815,151.42723853225783,149.31608795224304,146.77505874179624
2026-07-15 14:20:00+00:00,1091.714,2601808.1520225997,3387523.039159999,2357725.6153055653,1029797.4238544339,785714.8871373995,244082.53671703447,3387.5230391599994,2601.8081520225996,3387523.039159999,256.5396787520201,0,,,True,optimized,9,2601808.1520225997,0.015975998626115213,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.54111997521227,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139173202545.53616,38.659222929315604,25.79606958307055,310.0,147.28044843786927,300.5440221556983,163.03464777764927,146.79405845848063,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.162344400184052,-67.94812548919663,516847.41083692404,516870.38531295763,516847.41083692404,0.0,-67925.15101316303,22.97447603358887,0.0,239.90218110428125,186.24455111304985,178.7317341326907,174.85465985706816,171.23020387514953,167.8059811183969,164.6278297722987,161.72221591081626,159.09128989533917,156.71150569322737,154.5330452536926,152.47875055339955,150.43303824906312,148.18125803015076,197.33435353878488,180.96250667666965,176.69089784745296,172.97709908456085,169.4449169645203,166.1394255842667,163.0976931393073,160.33367265741177,157.8363864210581,155.56873532102745,153.46700739163975,151.4367300632163,149.32758571429326,146.79405845848063
2026-07-15 14:30:00+00:00,1084.676,2601737.4953711824,3365684.5474399994,2357684.740653094,1007999.8067869055,763947.052068817,244052.75471808837,3365.6845474399993,2601.7374953711824,3365684.5474399994,256.54111997521227,0,,,True,optimized,9,2601737.4953711824,0.015976003940194692,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5425463040567,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139442503809.61615,38.734028836004484,25.845985184780893,310.0,147.2961380551583,300.9925155757318,163.05022874110526,146.81285969314325,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.173676744619568,-67.9940666130872,516806.5361844529,516829.50674639817,516806.5361844529,0.0,-67971.09605114191,22.970561945287045,0.0,240.83550773256152,186.4578720337603,178.76169617141517,174.8754161542385,171.24960046801297,167.82369206774123,164.6434537141889,161.73555835556078,159.10238584779972,156.720633411423,154.54073247195623,152.48580220742508,150.44071991771764,148.19228289665153,197.90565193509488,181.01918148912216,176.71615832809707,173.0006663655515,169.46696157449205,166.15936460026737,163.11517148447197,160.34859650117454,157.84893301888783,155.57936102474653,153.4764613732371,151.44615783481353,149.33898764783348,146.81285969314325
2026-07-15 14:40:00+00:00,1076.904,2601667.568940587,3341568.4977599997,2357638.4551142957,983930.042645704,739900.9288194128,244029.11382629123,3341.56849776,2601.667568940587,3341568.4977599997,256.5425463040567,0,,,True,optimized,9,2601667.568940587,0.015976009199303795,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5439579831983,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139711749740.0405,38.80881937223347,25.895890530272336,310.0,147.31166652571582,301.41844728448035,163.06585932960235,146.83146465744795,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.185016744607967,-68.03999993039866,516760.25064565445,516783.2173043102,516760.25064565445,0.0,-68017.03327174293,22.96665865574323,0.0,241.7618706695971,186.6773185906455,178.792201342798,174.89619601244567,171.26900810574597,167.84141915018202,164.65909738162694,161.74892191093053,159.11350193749286,156.7297778152048,154.5484303337135,152.49285518032212,150.44838700775784,148.20325288384572,198.4878852837108,181.07756639878278,176.74141141194315,173.0241570630016,169.48893504036283,166.17924121853727,163.13259565979516,160.36347260099254,157.861435439252,155.58994232491992,153.48586571342418,151.45552248811532,149.35029470951196,146.83146465744795
2026-07-15 14:50:00+00:00,1068.313,2601598.360736419,3314911.1402200004,2357587.1545373416,957323.9856826589,713312.7794835814,244011.2061990773,3314.9111402200006,2601.598360736419,3314911.1402200004,256.5439579831983,0,,,True,optimized,9,2601598.360736419,0.01597601440434617,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5453552566455,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139980937332.46414,38.88359370346226,25.94578506268268,310.0,147.3270365336351,301.8229522669904,163.08153482156098,146.84987559183395,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.196364398851555,-68.08592546151898,516708.9500687005,516731.9128342607,516708.9500687005,0.0,-68062.96269595879,22.962765560194384,0.0,242.6811948527488,186.90293929355843,178.82327452539002,174.91700075284726,171.28842676614343,167.85916229238532,164.67476070647444,161.7623065251019,159.12463813762795,156.73893891049113,154.5561388868017,152.4999095854313,150.45603977343646,148.21416875775233,199.08087519938326,181.13772718374867,176.7666624056825,173.0475719360021,169.510837973566,166.19905603616618,163.14996624010558,160.3783015075992,157.87389421580156,155.60047975382372,153.4952209756118,151.46482469667248,149.36150788826237,146.84987559183395
2026-07-15 15:00:00+00:00,1058.8,2601529.858795503,3285392.872,2357531.2155341934,927861.6564658065,683863.0132044968,243998.64326130995,3285.392872,2601.529858795503,3285392.872,256.5453552566455,0,,,True,optimized,9,2601529.858795503,0.015976019556223083,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5467383676014,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140250063808.4973,38.95835105791592,25.995668267031064,310.0,147.34225075414938,302.2071084116177,163.09725079974845,146.86809476327676,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.207719706055833,-68.13184322567645,516653.011065552,516675.9699476308,516653.011065552,0.0,-68108.88434359769,22.958882078761235,0.0,243.5934080444885,187.13477909273806,178.85494123091252,174.9378317721131,171.3078564302253,167.87692142166446,164.69044362139158,161.77571214710937,159.135794422178,156.74811670373086,154.5638581791608,152.50696553531216,150.46367846612486,148.22503127330353,199.6844354481051,181.19973041187913,176.79191690564227,173.07091180833422,169.53267103805294,166.21880969967057,163.16728384602595,160.39308381357125,157.8863099202345,155.61097387852521,153.50452775554012,151.47406516484241,149.37262820349008,146.86809476327676
2026-07-15 15:10:00+00:00,1048.248,2601462.0511941654,3252650.64912,2357470.9962953674,895179.6528246328,651188.5979258348,243991.05489879777,3252.6506491200003,2601.4620511941653,3252650.64912,256.5467383676014,0,,,True,optimized,9,2601462.0511941654,0.01597602465583275,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.548107558301,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140519126604.65335,39.03309072351482,26.04553966816941,310.0,147.35731185184514,302.57193938236264,163.11300313633035,146.88612446307494,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.219082664929331,-68.17775324098841,516592.7918267264,516615.74683438236,516592.7918267264,0.0,-68154.79823333246,22.955007655953523,0.0,244.49844085251718,187.3728793609579,178.88722760004376,174.9586905454867,171.3272970824326,167.8946964659859,164.7061460598363,161.78913872684507,159.1469707658797,156.7573112019031,154.57158825883363,152.51402314174763,150.4713033343287,148.23584117443656,200.29837230638293,181.2636433866393,176.81718080252523,173.09417756654076,169.55443494772896,166.23850290251733,163.18454914166355,160.40782015120797,157.89868316035802,155.62142529909787,153.51378667959648,151.48324462612732,149.38365670327678,146.88612446307494
2026-07-15 15:20:00+00:00,1036.513,2601394.926056207,3216237.64822,2357406.8373675747,858830.8108524252,614842.7221637927,243988.08868863247,3216.2376482199998,2601.394926056207,3216237.64822,256.548107558301,0,,,True,optimized,9,2601394.926056207,0.015976029704069798,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5494630698558,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140788123361.76306,39.107812044934185,26.095398828820336,310.0,147.37222247894812,302.9184173467057,163.12878797857843,146.90396700466508,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.230453274183416,-68.22365552450961,516528.6328989335,516551.5840406941,516528.6328989335,0.0,-68200.70438274898,22.951141760626342,0.0,245.39622674640378,187.61727787980197,178.92016039746903,174.9795786299017,171.34674871083476,167.91248735397383,164.72186795606282,161.80258621505718,159.15816714423207,156.76652241251657,154.57932917396673,152.52108251574887,150.47891462370615,148.24659919418897,200.92248492121269,181.32953409167186,176.84246028616107,173.11737015805218,169.5761304639153,166.258136382672,163.2017628323241,160.42251119043186,157.91101457816947,155.63183464685494,153.52299840315024,151.4923638415292,149.394594462606,146.90396700466508
2026-07-15 15:30:00+00:00,1023.426,2601328.4715605355,3175629.47244,2357339.0623984956,818290.4100415045,574301.0008794647,243989.40916203987,3175.62947244,2601.3284715605355,3175629.47244,256.5494630698558,0,,,True,optimized,9,2601328.4715605355,0.015976034701824644,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.55080514210437,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141057051914.83594,39.18251442078776,26.145245347697944,310.0,147.38698527368177,303.24746556621506,163.1446017352049,146.921624721468,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.24183153253213,-68.26955009227939,516460.8579298544,516483.80521373934,516460.8579298544,0.0,-68246.60280839447,22.94728388491785,0.0,246.28670207083195,187.86800882997926,178.95376700619494,175.00049766715293,171.36621130734687,167.9302940149155,164.7376092451186,161.81605456334765,159.16938353349414,156.7757503436072,154.58708097280913,152.52814376755967,150.486512577086,148.25730605479632,201.55656567012375,181.39747113418278,176.86776185026224,173.14049058937087,169.59775839284126,166.27771092017466,163.21892566225145,160.4371576367132,157.92330484796008,155.64220258260335,153.53216360890764,151.5014235979255,149.4054425816112,146.921624721468
2026-07-15 15:40:00+00:00,1008.783,2601262.6759484676,3130193.1220199997,2357267.978848347,772925.1431716527,528930.4460715321,243994.69710012077,3130.1931220199995,2601.2626759484674,3130193.1220199997,256.55080514210437,0,,,True,optimized,9,2601262.6759484676,0.01597603964998297,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5521340134694,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141325910283.34827,39.25719730093007,26.195078857707642,310.0,147.40160285869794,303.5599608568276,163.1604410632959,146.93909996476864,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.253217438692024,-68.31543695936813,516389.7743797056,516412.71781324997,516389.7743797056,0.0,-68292.49352582375,22.94343354438024,0.0,247.16980605554542,188.12510278558295,178.9880754211311,175.02144938711805,171.38568486795867,167.94811637876663,164.75336986284069,161.829543724168,159.18061991068154,156.78499500373565,154.59484370371212,152.5352070066614,150.49409743448732,148.26796246779278,202.20040052068515,181.46752368722534,176.89309229717685,173.16353992431817,169.61931958317007,166.29722733474605,163.23603841239577,160.4517602290213,157.93555467444284,155.65252979492033,153.54128300528808,151.51042470646655,149.41620218384907,146.93909996476864
2026-07-15 15:50:00+00:00,992.334,2601197.5275307605,3079152.8619599994,2357193.878670417,721958.9832895827,477955.3344292389,244003.64886034362,3079.1528619599994,2601.1975275307605,3079152.8619599994,256.5521340134694,0,,,True,optimized,9,2601197.5275307605,0.015976044549425195,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.55344992082223,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141594696661.93954,39.331860183872095,26.244899024221763,310.0,147.41607783957866,303.8567359253621,163.17630285581737,146.95639510163176,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.26461099138201,-68.36131613992295,516315.6742017757,516338.6137920531,516315.6742017757,0.0,-68338.37654964556,22.939590277383104,0.0,248.04548082208476,188.3885867122007,179.02311424194357,175.0424356110282,171.40516939297441,167.96595437615608,164.76914974585145,161.84305365081477,159.19187625356224,156.79425640198357,154.60261741512716,152.54227234177742,150.50166943313997,148.27856913411435,202.8537693888952,181.53976143097063,176.91845874263123,173.18651928234775,169.64081492356058,166.3166864834278,163.2531018982137,160.46631973780478,157.94776479090697,155.66281699845473,153.55035732482398,151.5193680009964,149.4268744145994,146.95639510163176
2026-07-15 16:00:00+00:00,973.776,2601133.0146942423,3021568.50144,2357117.0389632727,664451.4624767271,420435.4867457575,244015.97573096945,3021.5685014399996,2601.1330146942423,3021568.50144,256.55344992082223,0,,,True,optimized,9,2601133.0146942423,0.01597604940102596,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5547530993523,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141863409411.50018,39.40650261430561,26.294705543427614,310.0,147.43041280340927,304.13858158848865,163.1921842296675,146.97351251285573,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.276012189323213,-68.40718764721214,516238.8344946316,516261.7702482762,516238.8344946316,0.0,-68384.25189356756,22.935753644575016,0.0,248.91367138740736,188.65848396877774,179.0589126651844,175.06345825478593,171.42466488726555,167.98380793839166,164.78494883155312,161.85658429742386,159.20315254065085,156.803534547949,154.61040215560436,152.54933988087777,150.50922880750602,148.2891267442045,203.516446495904,181.61425449305077,176.9438686204543,173.20942983692808,169.6622453402686,166.33608925825794,163.27011696750196,160.48083696300304,157.9599359574013,155.67306493225485,153.55938732258576,151.52825433649946,149.43746043919376,146.97351251285573
2026-07-15 16:10:00+00:00,952.733,2601069.1259082085,2956273.3350199996,2357037.7225950407,599235.612424959,355204.2091117911,244031.40331316774,2956.2733350199996,2601.0691259082087,2956273.3350199996,256.5547530993523,0,,,True,optimized,9,2601069.1259082085,0.015976054205653685,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5560437824443,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142132047050.63376,39.4811241807316,26.34449814074501,310.0,147.44461031742142,304.4062488800698,163.20808251425314,146.99045459096658,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.287421031238823,-68.45305149366891,516159.5181263996,516182.450049628,516159.5181263996,0.0,-68430.11957044055,22.931923228359665,0.0,249.7743256644858,188.93481431313492,179.09550047570426,175.08451933232655,171.44417136053423,168.00167699746513,164.80076705812175,161.87013561896393,159.21444875120275,156.81282945174158,154.61819797379,152.55640973118415,150.51677578930176,148.29963597812213,204.18820072254675,181.69107338806322,176.96932968727563,173.2322728139979,169.68361179478984,166.35543658398535,163.28708449826678,160.49531273209098,157.97206895894814,155.6832743581244,153.56837377463367,151.53708458757396,149.44796144137402,146.99045459096658
2026-07-15 16:20:00+00:00,928.736,2601005.849730449,2881812.0838399995,2356956.1788000683,524855.9050399312,280806.2341095507,244049.67093038058,2881.8120838399996,2601.005849730449,2881812.0838399995,256.5560437824443,0,,,True,optimized,9,2601005.849730449,0.01597605896417006,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5573222015611,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142400608247.47723,39.55572451318812,26.394276569310094,310.0,147.4586729277056,304.66045105248736,163.22399524056576,147.00722373825369,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.298837515853979,-68.49890769093408,516077.974331427,516100.9024300596,516077.974331427,0.0,-68475.97959230148,22.928098632604815,0.0,250.6273944599785,189.21759391104104,179.13290803735333,175.10562095902122,171.4636888275903,168.0195614860581,164.8166043645004,161.8837075712284,159.22576486520674,156.82214112397637,154.6260049184235,152.56348199917412,150.52431060752102,148.31009750565156,204.86879596119093,181.77028895632372,176.99485002718828,173.2550494904975,169.70491528154722,166.37472941582493,163.30400539663205,160.50974789815905,157.98416460378905,155.69344605900855,153.57731747649805,151.54585964693368,149.45837862168304,147.00722373825369
2026-07-15 16:30:00+00:00,901.195,2600943.174812992,2796354.0132999998,2356872.6437524417,439481.369547558,195410.83848700766,244070.53106055013,2796.3540132999997,2600.9431748129923,2796354.0132999998,256.5573222015611,0,,,True,optimized,9,2600943.174812992,0.015976063677429677,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.55858858613254,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142669091811.86526,39.63030328107369,26.444040608523018,310.0,147.47260315799195,304.9018654772893,163.23992013073652,147.02382236484894,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.310261641895629,-68.54475624989755,515994.4392838008,516017.36356328253,515994.4392838008,0.0,-68521.83197041578,22.92427948176919,0.0,251.47283146907,189.50683534873764,179.1711662829806,175.12676535511937,171.4832173086412,168.03746133754797,164.8324606903915,161.89730011082779,159.23710086337715,156.83146957576764,154.63382303833458,152.57055679058612,150.53183348845883,148.32051198641483,205.55799146443022,181.85197230195598,177.02043805636848,173.2777611929782,169.72615682562483,166.39396873725508,163.3208805947869,160.52414333802997,157.99622372166505,155.70358083741104,153.5862192416889,151.55458042393963,149.46871319588794,147.02382236484894
2026-07-15 16:40:00+00:00,869.358,2600881.089907542,2697565.7125199996,2356787.3411143795,340778.3714056201,96684.62261245772,244093.74879316246,2697.5657125199996,2600.881089907542,2697565.7125199996,256.55858858613254,0,,,True,optimized,9,2600881.089907542,0.015976068346279574,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5598431634513,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142937496687.82352,39.70486019106209,26.493790062656537,310.0,147.48640350849877,305.1311354502215,163.25585508804897,147.04025288685122,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.32169340809242,-68.59059718073905,515909.1366457382,515932.05711115897,515909.1366457382,0.0,-68567.67671531829,22.920465420771507,0.0,252.31059326757426,189.80254764881363,179.2103067037385,175.14795484922584,171.50275682959438,168.0553764860143,164.8483359762492,161.91091319517994,159.24845672714537,156.84081481872147,154.6416523824396,152.5776342104244,150.53934465573604,148.3308800699857,206.2555421901822,181.93619473040593,177.04610252764255,173.30040929629308,169.7473374805504,166.4131555578602,163.3377110489755,160.5384999504142,158.00824716213165,155.7136795138438,153.59507990023678,151.5632478431624,149.47896639343816,147.04025288685122
2026-07-15 16:50:00+00:00,832.259,2582449.576717007,2582449.7414599997,2356254.222056955,226195.5194030446,0.1647429927252233,226195.35466005176,2582.4497414599996,2582.449576717007,2582449.7414599997,256.5598431634513,0,,,True,optimized,9,2582449.576717007,0.015965658648116637,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.2439608427583,305.4054800560578,182.0,182.0,309.65867166172086,267.11834928154946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2887978988144,True,1840878.2044686412,1840.8782044686411,B,0.0,143205554206.05792,39.77932061279387,26.543475133246027,309.65867166172086,147.50007645484715,305.3337960671598,163.27179818739026,147.05651772449687,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.333132804294843,-68.63637721453715,515376.017588314,515398.907605213,515376.017588314,0.0,-68613.48719763814,22.890016899007605,0.0,253.1391119804261,190.10473628932223,179.25036133770345,175.16919188181234,171.5223074223744,168.0733068662452,164.86423016327,161.92454678250044,159.25983243865008,156.8501768649282,154.64949299973725,152.5847143629633,150.54684433032466,148.34120239600514,206.96119914277574,182.02302768546866,177.07185253499276,173.32299522237068,169.7684583261285,166.43229091121927,163.3544977375298,160.55281865410512,158.0202357929108,155.72374292531072,153.60390029726528,151.57186284297663,149.4891394559584,147.05651772449687
2026-07-15 17:00:00+00:00,788.644,2447115.227172917,2447115.0133599997,2351901.363750189,95213.64960981067,0.0,95213.86342272832,2447.11501336,2447.115227172917,2447115.0133599997,256.2439608427583,0,,,True,optimized,9,2447115.227172917,0.015871479855095794,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,253.4698117701362,302.41259583006064,182.0,182.0,306.6724315496896,264.06542096021604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.3488446086315,True,1840878.2044686412,1840.8782044686411,B,0.0,143470972694.3427,39.853047970650756,26.592671053632984,306.6724315496896,147.5137198693377,305.3923049161145,163.28775379111752,147.0726229632016,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.344579745472497,-68.68164706592478,511023.1592815477,511045.7942072415,511023.1592815477,0.0,-68659.01214023097,22.634925693797413,0.0,253.94535963416303,190.4134621582809,179.29137240038165,175.19048433839032,171.54187409319275,168.0912570973946,164.88014753278446,161.93820479363006,159.27123156548296,156.85955897075843,154.65734791460807,152.59180016934917,150.55433555804373,148.35148275572175,207.67482145303535,182.11255937297923,177.09770316940723,173.34552546782328,169.7895252452431,166.4513803170858,163.3712457602516,160.56710410948432,158.03219386342548,155.73377498691374,153.61268414568977,151.58042915791683,149.49923657782966,147.0726229632016
2026-07-15 17:10:00+00:00,736.873,2286474.011957494,2286472.70662,2286474.011957494,0.0,0.0,0.0,2286.47270662,2286.474011957494,2286472.70662,253.4698117701362,0,,,True,optimized,9,2286474.011957494,0.013255055044029497,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,249.52070949111237,296.9104420443019,182.0,182.0,307.27668644771927,258.4486987346444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.46341803706142,True,1840878.2044686412,1840.8782044686411,B,0.0,143715781050.65274,39.92105029184798,26.63804683918929,307.27668644771927,147.4865467078897,305.4541393892938,163.30113780457157,147.0870145000278,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.35603364522966,-68.72339854298114,476716.44998783304,476737.32572636125,476716.44998783304,0.0,-68702.52280445292,20.875738528222428,0.0,254.68954696306827,190.70398248258698,179.3293048002009,175.20958491950566,171.55936017803367,168.10725051206538,164.8942567781645,161.9502153202808,159.28114136730107,156.8675922834773,154.66396155188536,152.59770254018954,150.56062497351067,148.36038669033516,208.34870244313862,182.19769194375067,177.12125578780115,173.36586390198084,169.80850807114277,166.46852724327664,163.38621274151242,160.57977453481894,158.04269175820164,155.74247446817594,153.6202191112931,151.58776453781738,149.50800864011507,147.0870145000278
2026-07-15 17:20:00+00:00,674.811,2093897.8080522309,2093898.0443400003,2093897.8080522309,0.23628776939585805,0.23628776939585805,0.0,2093.89804434,2093.897808052231,2093898.0443400003,249.52070949111237,0,,,True,optimized,9,2093897.8080522309,0.01060581164740575,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,242.65966862181602,288.4491058120777,182.0,182.0,306.99530672687285,249.8004762309927,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.65031244601812,True,1840878.2044686412,1840.8782044686411,B,0.0,143927073470.73764,39.979742630760455,26.677210369748284,306.99530672687285,147.4489004994604,305.5029818423317,163.31118351424288,147.0984937706734,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.367493548056203,-68.75941695925323,420895.4412259504,420913.4504340864,420895.4412259504,0.0,-68741.40775111719,18.00920813603443,0.0,255.34558165635818,190.9556847443864,179.36081937373973,175.224772049994,171.5731703752562,168.11978168907999,164.90516169087758,161.95930265528852,159.28840718047203,156.8732323562113,154.66837726591405,152.60151815408318,150.56481092330336,148.36691767977035,208.9390448420231,182.27105967213225,177.1404728447809,173.38227650769267,169.82375943608264,166.48219038438071,163.39798076357047,160.5895417251179,158.05056549804522,155.74878384662847,153.6255238745474,151.592918979129,149.5144648879364,147.0984937706734
2026-07-15 17:30:00+00:00,599.72,1860895.3549399816,1860895.1768,1860895.3549399816,0.0,0.0,0.0,1860.8951768,1860.8953549399816,1860895.1768,242.65966862181602,0,,,True,optimized,9,1860895.3549399816,0.012478952830849535,0.0,0,none,0.018375000000000002,0.018375000000000002,0.018177345070648672,0.0,0.0001976549293513305,0.021,0.0028226549293513294,0.021,241.3635890094386,281.07203491767456,182.0,182.0,287.0974893671306,242.24971745909082,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.82400788635266,True,1840878.2044686412,1840.8782044686411,B,0.0,144022929182.0426,40.00636921723406,26.694977443822392,287.0974893671306,147.2161902890187,305.3047915107088,163.3097217790527,147.09966274473746,0.0,0.0,0.0,0.0,0.0,0.0049606991412493315,-8.37895614527039,-68.77558328512225,228527.01896379134,228535.10212672583,228527.01896379134,0.0,-68767.50012218775,8.083162934504799,0.0,255.68542485854334,191.08176809511056,179.3709725236064,175.22658278200694,171.5744071804233,168.12047671296972,164.90511736382416,161.95840480315474,159.2866426667864,156.87069686454694,154.665279615382,152.59819104464623,150.56178019810602,148.36526766834967,209.2477011316525,182.30346897065124,177.1444472019958,173.3849276273324,169.82593464898088,166.4836471594228,163.3985416049006,160.5891379113679,158.04924453621157,155.74671523634282,153.62300521968558,151.59041264035386,149.51276706712437,147.09966274473746
2026-07-15 17:40:00+00:00,508.316,1577275.5832936682,1577274.04904,1577275.5832936682,0.0,0.0,0.0,1577.27404904,1577.2755832936682,1577274.04904,241.3635890094386,0,,,True,optimized,9,1577275.5832936682,0.014531093742183976,263602.62117497297,0,max,0.021,0.021,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,178.068479064778,218.78406100695867,182.0,182.0,274.6482749832129,178.068479064778,138.07149187954582,1663370.7761643953,1663.3707761643952,1663370.7761643953,1663.3707761643952,0.0,0.0,0.0,185.71735480776027,False,1840878.2044686412,1840.8782044686411,D*,-177507.42830424593,144241805709.51715,40.067168252643654,26.73554670593294,,,301.2866758030451,163.17108688097002,152.44873773908654,0.0,0.0,177507.42830424593,177.50742830424593,0.0,0.0049606991412493315,-8.390425124647415,-68.8138762621407,0.0,433608.08871972124,0.0,0.0,364794.21245758055,433608.08871972124,0.0,252.72359810650588,190.41877779368258,179.05861813963404,174.94837049424703,171.3201962213204,167.89707057546278,164.72250186973008,161.83295095103742,159.24815615570571,156.9755959203139,155.02106566364864,153.40882974313183,152.21228886203056,151.58130228456076,207.69258534301426,181.87301825939272,176.7988993286018,173.06614810675572,169.53970548429683,166.23990009311694,163.21231336698347,160.4866904831377,158.07965230440522,156.00343537339208,154.28388171529252,152.99197841197667,152.28932653155366,152.44873773908654
2026-07-15 17:50:00+00:00,397.457,1233286.2685068774,1233285.22358,1187580.1699600434,45705.0536199566,0.0,45706.098546833964,1233.28522358,1233.2862685068774,1233285.22358,178.068479064778,0,,,True,optimized,9,0.0,0.0015102037283493096,607591.9359617638,15,step_turn,0.013125000000000001,0.013125000000000001,0.008600000000000003,0.012399999999999998,0.004524999999999998,0.021,0.0,0.021,182.38347384697465,228.14663616639442,182.0,182.0,221.68489567012097,187.76714867984873,140.0,1840878.2044686412,1840.8782044686411,1187580.1699600434,1187.5801699600433,653298.0345085978,653.2980345085978,0.0,185.3812457176718,True,1840878.2044686412,1840.8782044686411,C,0.0,143649963739.12476,39.902767705312435,26.62584745082362,221.68489567012097,157.3984635728629,292.6784672068875,163.00092765576713,154.6750146458672,653298.0345085978,653.2980345085978,0.0,0.0,0.0,0.0049606991412493315,-8.401876958073071,-68.71100055394531,0.0,0.0,0.0,653298.0345085978,-333105.24947872723,-264394.2489247819,0.0,248.53928790630457,189.86484107317744,178.7216539020898,174.62939695081488,171.0233157653311,167.62783250543876,164.4867974365491,161.63921173868235,159.1116025695159,156.92685547774684,155.12385196537213,153.79739705671943,153.17451458024635,153.75370320040986,206.2534486245765,181.4893205968734,176.48040170759404,172.7662543458546,169.2614128275676,165.98703288480988,162.98859990645138,160.29741808371645,157.93531703040577,155.92789798421637,154.33279031635067,153.2963428414887,153.16371102246944,154.6750146458672
2026-07-15 18:00:00+00:00,267.062,828678.1065791514,828677.36228,828678.1065791514,0.0,0.0,0.0,828.67736228,828.6781065791514,828677.36228,182.38347384697465,0,,,True,optimized,9,313545.10891463916,0.0032635787323038092,1012200.0978894898,9,step_turn,0.018375000000000002,0.018375000000000002,0.007099999999999999,0.013900000000000003,0.0,0.021,0.0,0.021,178.0464561112128,218.7628225065003,182.0,182.0,203.66413262951494,178.0464561112128,139.97354753706836,1838443.4163453728,1838.4434163453727,900663.2960248874,900.6632960248874,937780.1203204854,937.7801203204855,0.0,185.71813929502432,False,1840878.2044686412,1840.8782044686411,C*,-2434.7881232684013,143087295666.93246,39.74647101859235,26.521555644089524,175.18749257999426,226.47510294726263,289.59214655331675,162.8957204363601,155.85486702706098,937780.1203204854,937.7801203204855,2434.7881232684013,2.4347881232684014,0.0,0.0049606991412493315,-8.413312673529852,-68.61429274068453,0.0,68614.29274068453,0.0,937780.1203204854,0.0,68614.29274068453,0.0,246.36281893098297,189.4403954233179,178.5176880872418,174.44394177685706,170.8500439354906,167.46899747836218,164.34461154562803,161.5162707791416,159.0123622907963,156.86063439980066,155.11083071176685,153.88054837694315,153.44363971040698,154.39498121130177,205.0382507259997,181.17973602789718,176.23517892963616,172.53636940940106,169.04862333099152,165.7943312934198,162.81895698697352,160.1550402379146,157.82831126441192,155.87359843641005,154.36826881131626,153.4990788673733,153.69269871888525,155.85486702706098
2026-07-15 18:10:00+00:00,129.499,401827.84561346995,401827.62705999997,401827.84561346995,0.0,0.0,0.0,401.82762706,401.82784561346995,401827.62705999997,178.0464561112128,0,,,True,optimized,9,0.0,0.0,1439050.3588551711,4,step_turn,0.018375000000000002,0.018375000000000002,0.006199999999999997,0.014800000000000004,0.0,0.021,0.0,0.021,171.40091943341548,212.35846289564904,182.0,182.0,188.5203081437944,171.40091943341548,139.9832204180068,1839333.746130073,1839.333746130073,580542.2650266591,580.5422650266592,1258791.481103414,1258.791481103414,0.0,185.95932686346634,True,1840878.2044686412,1840.8782044686411,C,0.0,142332020778.27042,39.53667243840845,26.381563725919086,173.62996658177232,222.34471691331788,285.56385773541274,162.71394590150877,156.89729510169713,1258791.481103414,1258.791481103414,0.0,0.0,1544.45833856822,0.0052181088643440355,-8.424726750460986,-68.48446158680258,0.0,68484.46158680259,0.0,1258791.481103414,0.0,68484.46158680259,0.0,243.5701393303096,188.81127749103064,178.2295597487126,174.1859239474149,170.6098117123502,167.24973368188734,164.1497382499175,161.34996863420167,158.88166218834257,156.77939352975378,155.10695920915015,154.0088208429232,153.80778770662226,155.18486771108394,203.7926922671662,180.84818023763097,175.9703488237606,172.2887576785003,168.82032157826927,165.58880397900342,162.63989934698267,160.00784183071562,157.7229062217825,155.82964507580695,154.42406908004622,153.72633726258343,154.2193109660058,156.89729510169713
2026-07-15 18:20:00+00:00,27.292,84685.51958449587,84685.43848,84685.51958449587,0.0,0.0,0.0,84.68543848,84.68551958449586,84685.43848,171.40091943341548,0,,,True,optimized,9,0.0,0.0,1756192.6848841454,17,step_turn,0.018375000000000002,0.018375000000000002,0.0011000000000000003,0.0199,0.0,0.021,0.0,0.021,169.81368814558704,210.83016060806784,182.0,182.0,173.64248102192295,169.81368814558704,139.49234033464666,1794151.2238067999,1794.1512238067999,367826.6599392054,367.8266599392054,1426324.5638675943,1426.3245638675944,0.0,186.01825842964024,False,1840878.2044686412,1840.8782044686411,C*,-46726.98066184134,141476226039.94986,39.29895167776385,26.222940225024082,171.66574087300427,212.88576098720145,281.0392956486935,162.5017650581314,157.8117748000048,1426324.5638675943,1426.3245638675944,46726.98066184134,46.726980661841345,0.0,0.0052181088643440355,-8.436116294037923,-68.33726146162607,0.0,68337.26146162607,0.0,1426324.5638675943,0.0,68337.26146162607,0.0,240.48605389115528,188.08359496895952,177.8659217777543,173.8596738115045,170.3093960280228,166.98003779038933,163.9164221956525,161.16039112143966,158.74734002594894,156.7197989412603,155.15480496236208,154.2162069161674,154.2503492574838,155.95556127606653,202.39260176521466,180.4275200578303,175.62597486810782,171.9698385525864,168.53064136347842,165.33398362742275,162.42658422497496,159.84562210144,157.6273608583326,155.8266002489608,154.55458305042202,154.0501151707039,154.80975863276424,157.8117748000048
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.81368814558704,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.018500000000000003,0.0,0.021,0.0024999999999999988,0.021,163.09951372819825,204.37099128236335,182.0,182.0,,163.09951372819825,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2732746249298,True,1840878.2044686412,1840.8782044686411,D,0.0,140371279817.55167,38.99202217154213,26.018135929964416,150.20711376649274,211.69043418991342,276.8370744006278,162.29309760853033,157.36549039888862,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0052181088643440355,-8.447474134280528,-68.14704145562914,0.0,67448.20859394813,0.0,1840878.2044686412,-698.8328616810031,67448.20859394813,0.0,237.65272109859708,187.40287547187913,177.51581677762073,173.5448819146787,170.0194874762944,166.7190643036274,163.68847223371853,160.96974808416275,158.59924679139243,156.62081740008935,155.11125335474864,154.2268414175053,154.28438267195662,155.89637141548192,201.1203867761385,180.03725354315685,175.30484129534403,171.67198488577253,168.2589469141377,165.09231444355143,162.21842851666617,159.67453477099923,157.49713352880062,155.7400026280158,154.50784890910458,154.01654445633022,154.6976436979264,157.36549039888862
