timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.09951372819825,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.016800000000000006,0.0,0.021,0.004199999999999995,0.021,158.63629875765912,200.08247462286207,182.0,182.0,,158.63629875765912,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.44798054280037,True,1840878.2044686412,1840.8782044686411,D,0.0,139265607604.20624,38.6848910011684,25.813197070831716,150.56386247265362,212.46212766041418,272.91109413371333,162.0924526344103,156.94845991472522,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0052181088643440355,-8.458800268039264,-67.9568025524162,0.0,66047.98477867663,0.0,1840878.2044686412,-1908.8177737395745,66047.98477867663,0.0,235.00763936979175,186.7681700961998,177.19008592354064,173.25185535249162,169.74927200354713,166.47523086848742,163.4744517511223,160.788800721556,158.4548382994781,156.51627588089275,155.04694478131677,154.19052902097462,154.22489191106447,155.65884852871463,199.93864542610459,179.67799777182728,175.00966199996236,171.39797311962337,168.00871573003437,164.86941591071374,162.02608539447385,159.51607097679667,157.37619051662048,155.65945293394466,154.46475259595584,153.9867564609359,154.59564853899695,156.94845991472522
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.63629875765912,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.018300000000000004,0.0,0.021,0.0026999999999999975,0.021,159.6557396773767,201.0616446146177,182.0,182.0,,159.6557396773767,139.97009458508936,1838125.5931434124,1838.1255931434123,0.0,0.0,1838125.5931434124,1838.1255931434123,0.0,186.4077078613343,False,1840878.2044686412,1840.8782044686411,D*,-2752.6113252288196,138162732248.3202,38.378536735644495,25.608776615589395,150.9913729770385,208.44906174147363,269.0408526395905,161.89027532800444,156.5809469658734,1838125.5931434124,1838.1255931434123,2752.6113252288196,2.75261132522882,0.0,0.0052181088643440355,-8.470094773548993,-67.76703305837579,0.0,67767.03305837579,0.0,1838125.5931434124,0.0,67767.03305837579,0.0,232.40591390203465,186.12993082159156,176.8518688189853,172.94743921090642,169.4694791577384,166.22377497695896,163.25485170201284,160.60432676136483,158.30877853695884,156.41143035329566,154.98273303688075,154.15401842316416,154.1678619672559,155.44472570003896,198.7557203894046,179.29707803609256,174.69353615313318,171.1055874877354,167.74299512380892,164.63411337179429,161.82454185453958,159.35155904012794,157.2519252453518,155.57724151252924,154.41995699312648,153.95449617717654,154.49775905709637,156.5809469658734
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.6557396773767,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.018800000000000004,0.0,0.021,0.002199999999999997,0.021,158.93488066795328,200.36923901020427,182.0,182.0,,158.93488066795328,139.95974835223257,1837173.2854151917,1837.1732854151917,0.0,0.0,1837173.2854151917,1837.1732854151917,0.0,186.4361625052818,False,1840878.2044686412,1840.8782044686411,D*,-3704.9190534495283,137060428277.07108,38.0723411880753,25.40446206778891,150.4332060294215,206.21281733774268,265.2465240084219,161.68493125925835,156.20276394558846,1837173.2854151917,1837.1732854151917,3704.9190534495283,3.704919053449528,0.0,0.0052181088643440355,-8.481357665265854,-67.57735030116145,0.0,67577.35030116145,0.0,1837173.2854151917,0.0,67577.35030116145,0.0,229.8710166808855,185.49479567066257,176.505823101159,172.63589012155805,169.18394373451162,165.968001589554,163.03230389446364,160.41807071561567,158.1615912495815,156.30505217964802,154.91475550606805,154.1091855003812,154.09734589888222,155.22112786896943,197.6009788917067,178.9121390188536,174.3723173427455,170.80913387365868,167.47430066970955,164.39687568745285,161.62194194834214,159.18648933761884,157.1268009871984,155.49238885888136,154.36843857464328,153.90896233097942,154.3806989219928,156.20276394558846
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.93488066795328,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.019500000000000007,0.0,0.021,0.0014999999999999944,0.021,158.52460543340186,199.97520681817505,182.0,182.0,,158.52460543340186,139.91209430960842,1832787.02099411,1832.78702099411,0.0,0.0,1832787.02099411,1832.78702099411,0.0,186.4524062550696,False,1840878.2044686412,1840.8782044686411,D*,-8091.183474531164,135960756064.47461,37.76687668457628,25.200635322439517,150.2266829424439,203.8020163470774,261.537329302654,161.47786969113952,155.8342617836196,1832787.02099411,1832.78702099411,8091.183474531164,8.091183474531164,0.0,0.0052181088643440355,-8.492589017899574,-67.38811580232161,0.0,67388.11580232161,0.0,1832787.02099411,0.0,67388.11580232161,0.0,227.40255912870956,184.86295304753511,176.1526280758568,172.31791356836368,168.89334117255166,165.70852091405698,162.80730837187988,160.2303700626034,158.01341358358934,156.19711643755775,154.84306104025055,154.05673974124014,154.01561351105198,154.99197282480614,196.46852182314814,178.52009979691795,174.0433835022757,170.50633057099893,167.20070507435813,164.15614004587223,161.41708982157576,159.02004574750163,157.00044774050426,155.4051993881231,154.31179448114128,153.85447098558825,154.2543677695382,155.8342617836196
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.52460543340186,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019600000000000006,0.0,0.021,0.001399999999999995,0.021,157.42631852636984,198.92057651094095,182.0,182.0,,157.42631852636984,139.67498981960384,1810962.9966025543,1810.9629966025543,0.0,0.0,1810962.9966025543,1810.9629966025543,0.0,186.4960647557929,False,1840878.2044686412,1840.8782044686411,D*,-29915.207866086857,134874178266.51308,37.46504951847585,24.99923565662049,149.98563048154705,202.41592979875475,257.9256057871134,161.2711912531566,155.47040365138625,1810962.9966025543,1810.9629966025543,29915.207866086857,29.915207866086856,0.0,0.0052181088643440355,-8.50378920648381,-67.20113150542025,0.0,67201.13150542026,0.0,1810962.9966025543,0.0,67201.13150542026,0.0,225.00694703560683,184.24031190446107,175.79855838785267,171.9991756692092,168.60259017062256,165.44944209643913,162.58313099026284,160.04365965941244,157.86595442714392,156.08888276793365,154.76899782194957,153.99888823797883,153.9261689552279,154.75991274170434,195.36690435878307,178.1299749489657,173.71503453116216,170.2045111358093,166.92847435281516,163.91703785861338,161.21395762185608,158.85509101074527,156.87480939606056,155.31711676413087,154.2516463062125,153.79344440890225,154.1210680815092,155.47040365138625
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.42631852636984,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019700000000000006,0.0,0.021,0.0012999999999999956,0.021,157.3549816833713,198.85208410110175,182.0,182.0,,157.3549816833713,139.8062348939589,1823043.306443761,1823.0433064437611,0.0,0.0,1823043.306443761,1823.0433064437611,0.0,186.4989093128065,False,1840878.2044686412,1840.8782044686411,D*,-17834.898024880094,133780352282.64682,37.1612089674019,24.796492523061048,149.90700728250712,202.0819622667958,254.30690513233955,161.06205499650338,155.10463582344485,1823043.306443761,1823.0433064437611,17834.898024880094,17.834898024880093,0.0,0.0052181088643440355,-8.514958023233307,-67.01290049698618,0.0,67012.90049698617,0.0,1823043.306443761,0.0,67012.90049698617,0.0,222.61067752906837,183.61427796492276,175.44056846666294,171.67693316625355,168.3088373492389,165.18787929048716,162.35697149785122,159.85540486760226,157.71724352124812,155.979416450711,154.69327758180322,153.93838113780137,153.83269636377003,154.5234117723023,194.26611816104474,177.73804883099965,173.38493613908406,169.90119458470616,166.65501175097253,163.6769623435259,161.01008203353908,158.68955523181128,156.7486208830435,155.22829010726971,154.19023629878396,153.73031343106186,153.98490915553515,155.10463582344485
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.3549816833713,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019799999999999995,0.0,0.021,0.0012000000000000066,0.021,156.9993812348217,198.5106786636338,182.0,182.0,,156.9993812348217,139.67450865963718,1810918.708757782,1810.9187087577818,0.0,0.0,1810918.708757782,1810.9187087577818,0.0,186.513104941977,False,1840878.2044686412,1840.8782044686411,D*,-29959.495710859308,132693801057.39215,36.85938918260893,24.595097782553662,149.8755650667626,201.45826130586843,250.73113073327107,160.85383386016733,154.74514872453278,1810918.708757782,1810.9187087577818,29959.495710859308,29.959495710859308,0.0,0.0052181088643440355,-8.526095676609115,-66.82592025484662,0.0,66825.92025484663,0.0,1810918.708757782,0.0,66825.92025484663,0.0,220.24420927254656,182.9924704453289,175.08277754707112,171.35488082658875,168.01545718505932,164.92684490638968,162.1314459617303,159.66780540068783,157.56906457360085,155.87012791385504,154.61708723317346,153.87659411490844,153.73778325393167,154.28863489617834,193.17585713549454,177.3458715427999,173.05417485277601,169.59747123372384,166.38140307961802,163.4369686986166,160.8064554933266,158.52432479221852,156.62260190690603,155.13920645102,154.12783208284887,153.6654978322407,153.8479565218895,154.74514872453278
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.9993812348217,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.02,0.0,0.021,0.0010000000000000009,0.021,157.51089195331525,199.0017791129364,182.0,182.0,,157.51089195331525,139.96794229064963,1837927.487547226,1837.927487547226,0.0,0.0,1837927.487547226,1837.927487547226,0.0,186.4926937840682,False,1840878.2044686412,1840.8782044686411,D*,-2950.71692141518,131591044564.86382,36.55306793468439,24.390699358905,149.83155686579147,201.46029022529365,247.10385415155343,160.64215589689968,154.37884156108066,1837927.487547226,1837.927487547226,2950.71692141518,2.95071692141518,0.0,0.0052181088643440355,-8.537201701926717,-66.63615190561336,0.0,66636.15190561335,0.0,1837927.487547226,0.0,66636.15190561335,0.0,217.84501150595125,182.36154703312044,174.71943998368698,171.0278564880627,167.71759808698573,164.66187854616211,161.90257624760469,159.47747002909207,157.41874737338412,155.7592308902163,154.539634050276,153.8134811793776,153.64066629976094,154.0493076775987,192.07185966869167,176.94898698543685,172.71948005410857,169.29013901172374,166.10454788170054,163.1941335826859,160.60042563670993,158.35715084819094,156.49509896833612,155.04904663980997,154.06457365278348,153.59954658217967,153.70837245819604,154.37884156108066
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.51089195331525,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.02010000000000001,0.0,0.021,0.0008999999999999911,0.021,156.7917812354547,198.3113781042719,182.0,182.0,,156.7917812354547,139.61997840447467,1805899.5308471425,1805.8995308471424,0.0,0.0,1805899.5308471425,1805.8995308471424,0.0,186.52140474336196,False,1840878.2044686412,1840.8782044686411,D*,-34978.67362149875,130507504846.35553,36.2520846795432,24.18986280802147,149.79887585861115,200.48357969736114,243.56832924150348,160.4337470953967,154.02542119263086,1805899.5308471425,1805.8995308471424,34978.67362149875,34.97867362149875,0.0,0.0052181088643440355,-8.548276649842554,-66.44968749501687,0.0,66449.68749501687,0.0,1805899.5308471425,0.0,66449.68749501687,0.0,215.5078064860476,181.7416336830001,174.3590847354473,170.7035073225168,167.42245015867914,164.39959784128422,161.67627870627405,159.28946537180857,157.27031191752295,155.64944988312647,154.46215643317475,153.74911764416692,153.54245004964235,153.81511284226463,190.98998714915572,176.5533523353586,172.3850652028522,168.98337684301714,165.82855268011906,162.95238751796774,160.39561518500227,158.19115108327193,156.368418200862,154.9588939230426,154.00002434003338,153.53118185455133,153.56824075621262,154.02542119263086
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.7917812354547,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.02029999999999999,0.0,0.021,0.0007000000000000096,0.021,156.91208220658694,198.42686856705083,182.0,182.0,,156.91208220658694,139.77480265384844,1820150.1601569112,1820.1501601569112,0.0,0.0,1820150.1601569112,1820.1501601569112,0.0,186.51659402554623,False,1840878.2044686412,1840.8782044686411,D*,-20728.04431172996,129415414750.26138,35.94872631951705,23.987441425208143,149.74122263435692,200.1056839440403,240.01914585726269,160.22277745004172,153.67045104495412,1820150.1601569112,1820.1501601569112,20728.04431172996,20.72804431172996,0.0,0.0052181088643440355,-8.559320275025252,-66.26175109618426,0.0,66261.75109618425,0.0,1820150.1601569112,0.0,66261.75109618425,0.0,213.16486814801058,181.11700333606706,173.9939943874645,170.37491120333533,167.12362476557672,164.13424098767106,161.44751117383663,159.09955888253947,157.1204323230786,155.53845203901164,154.3832958002333,153.68269295778708,153.44124251327614,153.5783608560255,189.90534057309378,176.15411408081584,172.04731722937655,168.67368642863113,165.55006733306098,162.7086024779563,160.18920585485438,158.02393698385427,156.24077801849907,154.86778908559333,153.9341406437804,153.4606685816222,153.42518250391117,153.67045104495412
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.91208220658694,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.020500000000000004,0.0,0.021,0.000499999999999997,0.021,156.7276170197349,198.24978089434825,182.0,182.0,,156.7276170197349,139.71172869405245,1814344.5862640126,1814.3445862640126,0.0,0.0,1814344.5862640126,1814.3445862640126,0.0,186.52397186093242,False,1840878.2044686412,1840.8782044686411,D*,-26533.618204628583,128326807998.50298,35.646335555139714,23.785665688188853,149.69391174149962,199.4340703858811,236.50342512687547,160.01193095205738,153.32038640417937,1814344.5862640126,1814.3445862640126,26533.618204628583,26.53361820462858,0.0,0.0052181088643440355,-8.570332677037776,-66.07441207515294,0.0,66074.41207515294,0.0,1814344.5862640126,0.0,66074.41207515294,0.0,210.84618031664283,180.4945571936545,173.62747710992528,170.04502848982784,166.8238559622855,163.86827714785858,161.21843845188667,158.90957361488572,156.97054828116342,155.42724855132192,154.3036206067448,153.6144705645125,153.3376582373961,153.34213941436755,188.82813221958753,175.7527579156033,171.70722677849767,168.36207032546366,165.27009978542625,162.46376554698455,159.98212706959978,157.85632685080424,156.1127978930658,154.77602546070185,153.86678507400325,153.38761772346356,153.27986760048455,153.32038640417937
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.7276170197349,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.020800000000000003,0.0,0.021,0.0001999999999999988,0.021,157.00559113169783,198.51664044160165,182.0,182.0,,157.00559113169783,139.89307231611673,1831036.1623328908,1831.0361623328909,0.0,0.0,1831036.1623328908,1831.0361623328909,0.0,186.51285681226494,False,1840878.2044686412,1840.8782044686411,D*,-9842.04213575041,127228186301.10324,35.341162861417565,23.58203365822014,149.6354936221478,198.98665146871178,232.97180256324856,159.79850340002707,152.9683218070951,1831036.1623328908,1831.0361623328909,9842.04213575041,9.84204213575041,0.0,0.0052181088643440355,-8.581313568436181,-65.88534839042947,0.0,65885.34839042947,0.0,1831036.1623328908,0.0,65885.34839042947,0.0,208.519675542541,179.8666422976343,173.25561900644834,169.71034680761423,166.51991642460794,163.59880994145752,160.98654130260527,158.71741044841158,156.81902115147352,155.31469213427317,154.22244454807338,153.54399413449255,153.23067768881296,153.10271143509672,187.74568804037483,175.34618997617193,171.36235827603733,168.04623121463524,164.9865142254184,162.21594083424225,159.77268737394922,157.6869260335293,155.98344353160178,154.6829967484264,153.79776441087168,153.31189956099246,153.1308362364301,152.9683218070951
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.00559113169783,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.39610724419566,197.931547666255,182.0,182.0,,156.39610724419566,139.63236645314822,1807039.775287094,1807.039775287094,0.0,0.0,1807039.775287094,1807.039775287094,0.0,186.53724898647488,False,1840878.2044686412,1840.8782044686411,D*,-33838.42918154714,126143962435.93098,35.03998956553639,23.381070299196637,149.57214538889008,197.931547666255,229.52265357157964,159.58694104759073,152.6277016869023,1807039.775287094,1807.039775287094,33838.42918154714,33.838429181547134,0.0,0.0052181088643440355,-8.592263361471051,-65.6987582092214,0.0,65698.7582092214,0.0,1807039.775287094,0.0,65698.7582092214,0.0,206.25150028243584,179.24731333337843,172.88430206409677,169.3761250736353,166.21674596618843,163.33038363946073,160.7558825748836,158.52655232262953,156.66862071251882,155.20265839601407,154.14058004435023,153.47115043775798,153.12067844480788,152.86634637621822,186.68393613489272,174.93903978184466,171.01604562135955,167.72942108857475,164.70245434320933,161.96809452772467,159.5635881396592,157.5180430019227,155.85442876908576,154.58953290273374,153.72677696552736,153.23244446096916,152.9790783998719,152.6277016869023
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.39610724419566,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.67434779593637,196.27911779172695,182.0,182.0,,154.67434779593637,138.94672007270552,1743930.2014006043,1743.9302014006043,0.0,0.0,1743930.2014006043,1743.9302014006043,0.0,186.60658157900158,False,1840878.2044686412,1840.8782044686411,D*,-96948.00306803687,125097604315.09062,34.749334531969616,23.18712544199485,149.50194560119306,196.27911779172695,226.25192421705802,159.38069009646148,152.3125684230249,1743930.2014006043,1743.9302014006043,96948.00306803687,96.94800306803687,0.0,0.0052181088643440355,-8.603183141255784,-65.51867870839368,0.0,65518.67870839368,0.0,1743930.2014006043,0.0,65518.67870839368,0.0,204.10834559197684,178.64988869980886,172.5185569037947,169.04688233932123,165.9186719147796,163.06705552080857,160.53015334386095,158.34020031129106,156.521879366073,155.09276558205121,154.05850102170422,153.39542013050473,153.00778255849036,152.63972964526815,185.67187471721252,174.5373827862252,170.67291185628378,167.41608170900588,164.42213453357402,161.72412157054163,159.35829691161456,157.35256599138265,155.72784289993294,154.49665490800263,153.65364116622303,153.1485061192297,152.82641140776258,152.3125684230249
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.67434779593637,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.09104178299725,194.7601236267354,182.0,182.0,,153.09104178299725,138.40801590910752,1694345.7637294007,1694.3457637294007,0.0,0.0,1694345.7637294007,1694.3457637294007,0.0,186.67089622725942,False,1840878.2044686412,1840.8782044686411,D*,-146532.4407392405,124080996856.85298,34.466943571348054,22.998694937761925,149.4388566788024,194.7601236267354,223.13028346423292,159.1777293754547,152.01997512838,1694345.7637294007,1694.3457637294007,146532.4407392405,146.53244073924049,0.0,0.0052181088643440355,-8.61407376050225,-65.34371547880293,0.0,65343.71547880293,0.0,1694345.7637294007,0.0,65343.71547880293,0.0,202.07142977464625,178.0694364810013,172.155754247226,168.72030014816045,165.62361133641355,162.8069959467721,160.30778573974982,158.15704393519096,156.37772814393622,154.9841687229641,153.97558329227283,153.31641161936628,152.89170177498363,152.4215539752502,184.70343521305367,174.14027601839157,170.33235406118442,167.10564283807096,164.14501288598078,161.4835097529797,159.1563290693133,157.19003940688583,155.6032792607018,154.40407734528222,153.57834672568396,153.06051303300396,152.67329039524876,152.01997512838
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.09104178299725,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.56853016106368,193.29996030710862,182.0,182.0,,151.56853016106368,137.87883066436544,1645637.4845707957,1645.6374845707958,0.0,0.0,1645637.4845707957,1645.6374845707958,0.0,186.73324724437842,False,1840878.2044686412,1840.8782044686411,D*,-195240.71989784553,123093614366.1105,34.19267065725292,22.815681347714197,149.38040930688626,193.29996030710862,220.15409192815778,158.97821575018034,151.74865762218707,1645637.4845707957,1645.6374845707958,195240.71989784553,195.24071989784554,0.0,0.0052181088643440355,-8.624936056941905,-65.17377863793038,0.0,65173.77863793039,0.0,1645637.4845707957,0.0,65173.77863793039,0.0,200.136588167125,177.50545022878754,171.79616382160435,168.39666068408255,165.3318082556141,162.55040002925438,160.08891375682552,157.97714291951343,156.23614844646596,154.876800579088,153.8918156570725,153.2343728712795,152.77307717616168,152.2119377235546,183.77649445316467,173.74770941698273,169.9944928961356,166.7982147594576,163.87117782965052,161.2463160029339,158.95769718061058,157.0304191491575,155.48064065782614,154.3117002573432,153.5009297010713,152.96884406399997,152.52033485315684,151.74865762218707
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.56853016106368,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,150.10907557523745,191.90073928195247,182.0,182.0,,150.10907557523745,137.37093969495697,1598889.2137792713,1598.8892137792714,0.0,0.0,1598889.2137792713,1598.8892137792714,0.0,186.7934834277792,False,1840878.2044686412,1840.8782044686411,D*,-241988.99068936985,122134280837.84294,33.92618912162304,22.637866696646828,149.3238120309984,191.90073928195247,217.31769105804707,158.782102943109,151.49705060149162,1598889.2137792713,1598.8892137792714,241988.99068936985,241.98899068936984,0.0,0.0052181088643440355,-8.635770834682248,-65.00866644205104,0.0,65008.666442051035,0.0,1598889.2137792713,0.0,65008.666442051035,0.0,198.2987194272697,176.95709616143188,171.43979378616265,168.07600816945063,165.04329385269517,162.2972775804956,159.87351543506412,157.80043187857285,156.09702807198948,154.7705289461295,153.80713627842945,153.1494749676091,152.65237131823116,152.01069935654147,182.8887848956605,173.35961333883094,169.65939491780438,166.49385572113655,163.600668700795,161.01255188071525,158.76237333233206,156.87362831281413,155.35980859921867,154.21941651445516,153.42142375539154,152.87383831677144,152.36799755167604,151.49705060149162
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.10907557523745,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.71033010236556,190.560153018211,182.0,182.0,,148.71033010236556,136.8832227186092,1553997.836193873,1553.9978361938731,0.0,0.0,1553997.836193873,1553.9978361938731,0.0,186.85164516931746,False,1840878.2044686412,1840.8782044686411,D*,-286880.3682747681,121201882136.12662,33.66718948225739,22.465044476932732,149.26919251921294,190.560153018211,214.61556460470877,158.58935066723532,151.2637030830632,1553997.836193873,1553.9978361938731,286880.3682747681,286.8803682747681,0.0,0.0052181088643440355,-8.646578865974082,-64.84818775099761,0.0,64848.187750997604,0.0,1553997.836193873,0.0,64848.187750997604,0.0,196.5529320491672,176.42359873275555,171.08666742281133,167.75839741641525,164.75810736098975,162.04764382875865,159.66157191340062,157.62684762256384,155.96025905081663,154.6652316797564,153.72149969811576,153.0618995452192,152.53002273950514,151.8176314976724,182.03814278297972,172.97592540301272,169.3271261708478,166.19262222014473,163.33352191518486,160.7822249473692,158.57032533661513,156.71958749595012,155.24066735747806,154.1271299895996,153.33987805629266,152.77583521916617,152.2166983385143,151.2637030830632
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.71033010236556,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.37012887676937,189.2760741998268,182.0,182.0,,147.37012887676937,136.5780082739559,1525904.7052513123,1525.9047052513124,0.0,0.0,1525904.7052513123,1525.9047052513124,0.0,186.90777002024953,False,1840878.2044686412,1840.8782044686411,D*,-314973.49921732885,120286339312.97583,33.41287203138217,22.29534653264241,148.71033010236556,189.2760741998268,212.04223984224245,158.39987386765603,150.99719729184326,1525904.7052513123,1525.9047052513124,314973.49921732885,314.9734992173288,0.0,0.0052181088643440355,-8.657360633086444,-64.69060267417667,0.0,64690.60267417667,0.0,1525904.7052513123,0.0,64690.60267417667,0.0,194.89448967281706,175.9042184894734,170.73680606732086,167.44387728963108,164.4762781037438,161.80149524669372,159.45302432498846,157.45623354607037,155.82550198632055,154.56019318383673,153.6333132378979,152.96777844435346,152.3958986708272,151.6050936188516,181.22249661373425,172.59658617178476,168.99774764573021,165.8945625553981,163.06975914570836,160.55531259375488,158.3814527500183,156.5680516639529,155.12268196500438,154.03365937320865,153.25350671114103,152.66776465874293,152.0475642993231,150.99719729184326
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.37012887676937,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.0862589680936,188.0463338907825,182.0,182.0,,146.0862589680936,136.57812884091769,1525915.8027059173,1525.9158027059173,0.0,0.0,1525915.8027059173,1525.9158027059173,0.0,186.96190197682887,False,1840878.2044686412,1840.8782044686411,D*,-314962.4017627239,119370789831.35228,33.15855273093119,22.125647354189013,147.37012887676937,188.0463338907825,209.5923123467405,158.21351637231393,150.62228632639292,1525915.8027059173,1525.9158027059173,314962.4017627239,314.9624017627239,0.0,0.0052181088643440355,-8.668116133831784,-64.53300447203785,0.0,64533.00447203785,0.0,1525915.8027059173,0.0,64533.00447203785,0.0,193.31882068049924,175.39825298715442,170.39022949166778,167.1324904023496,164.19782392309065,161.55880546365742,159.24776494251884,157.28832284681474,155.69215996475475,154.45408364281928,153.53951106186372,152.85972192353128,152.2315501223083,151.32617191434693,180.43986864645706,172.22153910712666,168.6713150008076,165.5997159024197,162.80938549064138,160.33175904397376,158.19558383434634,156.4186149744182,155.00494408921327,153.93694495801384,153.15746261046678,152.53777459985426,151.83087250344408,150.62228632639292
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.0862589680936,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.85649155294573,186.86875219068975,182.0,182.0,,144.85649155294573,136.63180603994488,1530856.461994222,1530.856461994222,0.0,0.0,1530856.461994222,1530.856461994222,0.0,187.0140899641899,False,1840878.2044686412,1840.8782044686411,D*,-310021.7424744193,118452275954.15575,32.90340998726548,21.95539871827489,146.0862589680936,186.86875219068975,207.2604623992872,158.03011887756315,150.1535892493213,1530856.461994222,1530.856461994222,310021.7424744193,310.0217424744193,0.0,0.0052181088643440355,-8.678845282504428,-64.37489203586723,0.0,64374.89203586723,0.0,1530856.461994222,0.0,64374.89203586723,0.0,191.82152280241755,174.90503664963782,170.04695663215475,166.82427560504445,163.9227585153372,161.31954613607277,159.04569547642163,157.12289983334026,155.55982157545702,154.34616952904287,153.4388424036155,152.7357170411775,152.03419092499414,150.97903300586543,179.68837520627852,171.850731091954,168.3478802880838,165.30811741587786,162.5524038398428,160.11151525313102,158.01258526203225,156.27101065857607,154.88698732276143,153.8362563512542,153.0507834135955,152.3851927818934,151.5687317934062,150.1535892493213
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.85649155294573,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.67859635586655,185.74115186558544,182.0,182.0,,143.67859635586655,136.6837445707779,1535637.0874633535,1535.6370874633535,0.0,0.0,1535637.0874633535,1535.6370874633535,0.0,187.06438702613832,False,1840878.2044686412,1840.8782044686411,D*,-305241.11700528767,117530893701.67773,32.64747047268826,21.784618422479422,144.85649155294573,185.74115186558544,205.04146977658107,157.84952917868094,149.60536816440458,1535637.0874633535,1535.6370874633535,305241.11700528767,305.24111700528766,0.0,0.0052181088643440355,-8.689547996539437,-64.21628421005546,0.0,64216.28421005546,0.0,1535637.0874633535,0.0,64216.28421005546,0.0,190.39836615496253,174.42394001249122,169.70700514606517,166.51926710844222,163.651089208345,161.083680857996,158.84670965149948,156.95974856853869,155.42810793234918,154.2358560098263,153.33050489195395,152.59505269353295,151.80458963305583,150.57109518345536,178.9662259706737,171.4841119575042,168.02749100140406,165.01979575630588,162.2988080997878,159.89451990250103,157.83230807252505,156.12495548780365,154.76833790841692,153.73089211618108,152.93263264600395,152.2096643683327,151.26374401625137,149.60536816440458
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.67859635586655,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,142.55035439419058,184.66137033650537,182.0,182.0,,142.55035439419058,136.7339369977178,1540256.9947025045,1540.2569947025045,0.0,0.0,1540256.9947025045,1540.2569947025045,0.0,187.11284956883136,False,1840878.2044686412,1840.8782044686411,D*,-300621.2097661367,116606739504.85623,32.390760973571176,21.61332434049626,143.67859635586655,184.66137033650537,202.93022663609722,157.67157950194567,148.99045591294384,1540256.9947025045,1540.2569947025045,300621.2097661367,300.6212097661367,0.0,0.0052181088643440355,-8.700224196464701,-64.05719955158858,0.0,64057.19955158859,0.0,1540256.9947025045,0.0,64057.19955158859,0.0,189.0452948547465,173.95436879555925,169.37039109627577,166.2174940117389,163.38281599106054,160.85116289683737,158.6506873388041,156.79863658789228,155.2966257189997,154.1225496766109,153.2137419382851,152.43714464576172,151.54367023700883,150.109298918993,178.2717227325897,171.12163424668086,167.7101899109555,164.7347728617837,162.0485829006892,159.68069907710586,157.65458730434622,155.9801490955648,154.6485119246542,153.6201679493244,152.80225423332635,152.01100219349613,150.9185715765643,148.99045591294384
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.55035439419058,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,141.4695754607001,183.6272761875122,182.0,182.0,,141.4695754607001,136.78238421191523,1544716.2657366688,1544.716265736669,0.0,0.0,1544716.2657366688,1544.716265736669,0.0,187.15953638610932,False,1840878.2044686412,1840.8782044686411,D*,-296161.93873197236,115679909745.41423,32.13330826261507,21.441534336896943,142.55035439419058,183.6272761875122,200.92174856897796,157.4960869501548,148.32035341913362,1544716.2657366688,1544.716265736669,296161.93873197236,296.1619387319724,0.0,0.0052181088643440355,-8.710873805845859,-63.89765628694821,0.0,63897.656286948215,0.0,1544716.2657366688,0.0,63897.656286948215,0.0,187.75842736399804,173.49576283019522,169.0371287177726,165.91898008777315,163.11793128239867,160.62193504489002,158.45749473716688,156.63931589887963,155.1649697440506,154.00566243058105,153.0878470249582,152.2615328472839,151.25249310930312,149.60011702276176,177.60325764146825,170.76325295132835,167.39601491175318,164.45306376440436,161.8017034287304,159.4699662766854,157.47924254377241,155.83627569138088,154.5270189905929,153.50342106464606,152.6589753138199,151.78917694282833,150.5359127349316,148.32035341913362
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.4695754607001,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.4341042153922,182.63677476216938,182.0,182.0,,140.4341042153922,136.8290952782838,1549015.7349359386,1549.0157349359386,0.0,0.0,1549015.7349359386,1549.0157349359386,0.0,187.20450816418088,False,1840878.2044686412,1840.8782044686411,D*,-291862.4695327026,114750500304.45267,31.875138973459073,21.269266183461568,141.4695754607001,182.63677476216938,199.01118401648986,157.32285404402592,147.6053266664397,1549015.7349359386,1549.0157349359386,291862.4695327026,291.86246953270256,0.0,0.0052181088643440355,-8.721496751223976,-63.7376722687047,0.0,63737.6722687047,0.0,1549015.7349359386,0.0,63737.6722687047,0.0,186.53405573883623,173.04759484938086,168.707230183326,165.62374357870334,162.8564197228361,160.3959295136816,158.2669846139144,156.48152400359734,155.03272529068752,153.8846157366516,152.95216687747683,152.06787781783598,150.93223626721903,149.04956743245071,176.95931101437588,170.40892522724334,167.08499887618234,164.17467641912535,161.5581352857483,159.262222472108,157.30607850283397,155.69300566616786,154.403365326374,153.38001522934982,152.50220721232893,151.5443066055309,150.11847867282435,147.6053266664397
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.4341042153922,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.4418298648929,181.68781719258723,182.0,182.0,,139.4418298648929,136.87408966087014,1553157.1938472749,1553.1571938472748,0.0,0.0,1553157.1938472749,1553.1571938472748,0.0,187.24782683122683,False,1840878.2044686412,1840.8782044686411,D*,-287721.0106213663,113818605988.1443,31.616279441151196,21.096537452729848,140.4341042153922,181.68781719258723,197.19382200238687,157.1516693236585,146.8545011857878,1553157.1938472749,1553.1571938472748,287721.0106213663,287.7210106213663,0.0,0.0052181088643440355,-8.732092962042117,-63.57726490884148,0.0,63577.26490884148,0.0,1553157.1938472749,0.0,63577.26490884148,0.0,185.3686438771331,172.60936916087525,168.3807053640535,165.33179699749542,162.59825798485386,160.17306786694522,158.0789966136329,156.3249849792002,154.89947037240435,153.75884400411894,152.80610428136345,151.85595625596684,150.58417726311973,148.46322773998767,176.33844878062854,170.0586100871249,166.7771695072618,163.8996115429797,161.3178343763617,159.05735621071577,157.13488567857095,155.54999724755098,154.2770566443281,153.24934397138463,152.3314462196464,151.2766454788038,149.6689726835184,146.8545011857878
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.4418298648929,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.2914098751475,180.77842329092874,160.0,160.0,,153.2914098751475,132.10705997893785,1114381.1417710623,1114.3811417710622,0.0,0.0,1114381.1417710623,1114.3811417710622,0.0,165.4882102740268,False,1840878.2044686412,1840.8782044686411,D*,-726497.0626975789,113149977303.08167,31.430549250856018,20.972605605437124,154.2279254295859,180.77842329092874,195.46509937316475,156.98329662000214,147.59044937134772,1114381.1417710623,1114.3811417710622,726497.0626975789,726.4970626975789,0.0,0.0052181088643440355,-8.742670020537151,-63.46235097021231,0.0,63462.35097021231,0.0,1114381.1417710623,0.0,63462.35097021231,0.0,184.25882728595383,172.1806265366171,168.05757839603785,165.0431918012926,162.3435343525155,159.95358053732602,157.89421049603897,156.17168719559504,154.77085502688655,153.64401706907844,152.6924077110473,151.74118616534287,150.5180151919146,148.66917888455552,175.73932398329873,169.71227967276673,166.47258012354462,163.62794502939,161.08096720195368,158.8558318471818,156.96701066255005,155.4110879320509,154.15878499929468,153.14068329110134,152.2259385929516,151.19919174530193,149.75753156408405,147.59044937134772
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.2914098751475,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.04066435973095,179.56410724652216,160.0,160.0,,152.04066435973095,130.8475487273577,998450.8012052155,998.4508012052155,0.0,0.0,998450.8012052155,998.4508012052155,0.0,165.5246413312736,False,1840878.2044686412,1840.8782044686411,D*,-842427.4032634257,112550906822.35854,31.26414078398848,20.86156652949978,153.2914098751475,179.56410724652216,193.8821344382619,156.822138541214,148.14115216797993,998450.8012052155,998.4508012052155,842427.4032634257,842.4274032634257,0.0,0.0052181088643440355,-8.753229901773773,-63.35928741972524,0.0,63359.28741972524,0.0,998450.8012052155,0.0,63359.28741972524,0.0,183.23916364632308,171.77205709169596,167.74521079736118,164.7645821463755,162.09819218762706,159.74256066850026,157.71668453730575,156.02429581039323,154.64715949461225,153.53484186365634,152.5896979857342,151.6520820647343,150.5050184194358,148.9524074483613,175.17678400877043,169.37634878079243,166.17684765837095,163.36481461611922,160.85205085970202,158.66132979420388,156.80489609095022,155.27649919161223,154.04372008999772,153.035485302706,152.12655308786069,151.12969308583678,149.829044271886,148.14115216797993
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.04066435973095,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.23252873066136,178.77963624014407,160.0,160.0,,151.23252873066136,131.0605528304444,1018056.5317469534,1018.0565317469534,0.0,0.0,1018056.5317469534,1018.0565317469534,0.0,165.54830698438622,False,1840878.2044686412,1840.8782044686411,D*,-822821.6727216878,111940072903.31036,31.09446469536399,20.748347073517863,152.04066435973095,178.77963624014407,192.36418569601133,156.66171521960806,148.51695577227954,1018056.5317469534,1018.0565317469534,822821.6727216878,822.8216727216878,0.0,0.0052181088643440355,-8.763772265410472,-63.25418182019259,0.0,63254.18182019259,0.0,1018056.5317469534,0.0,63254.18182019259,0.0,182.26031410283636,171.36901823916682,167.43403014336042,164.48735939471473,161.85450196331163,159.53324087534256,157.54063158880254,155.87786060285205,154.52370464469584,153.42523906205847,152.48605623064103,151.55987648468877,150.47399694923618,149.14462982213783,174.63128645076767,169.04379680565165,165.88396610256618,163.10464978587416,160.62604412606598,158.4694435116735,156.64483651612196,155.14316944274037,153.92903048419956,152.92988139348788,152.02553428250098,151.0521500432094,149.85988272970235,148.51695577227954
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.23252873066136,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,150.44440689412204,178.01468904654368,160.0,160.0,,150.44440689412204,131.10520743570774,1022166.7162248739,1022.1667162248739,0.0,0.0,1022166.7162248739,1022.1667162248739,0.0,165.57148263641122,False,1840878.2044686412,1840.8782044686411,D*,-818711.4882437673,111326772873.57544,30.92410357599318,20.634670518312024,151.23252873066136,178.01468904654368,190.9171654124098,156.50355831663353,148.77601229499373,1022166.7162248739,1022.1667162248739,818711.4882437673,818.7114882437673,0.0,0.0052181088643440355,-8.774297039371776,-63.148643767819046,0.0,63148.64376781905,0.0,1022166.7162248739,0.0,63148.64376781905,0.0,181.32465180553305,170.9738100314859,167.1262393792783,164.21345982908127,161.6141098309371,159.3269801002927,157.3671516148174,155.73328217884057,154.40128111925287,153.31598706661381,152.38234607290374,151.46593140427336,150.42971762653994,149.26961602570822,174.10259100708618,168.71497262605752,165.5942788181924,162.84774145916754,160.40317926914202,158.2803487217611,156.48696941147148,155.01124381398506,153.814964857205,152.82443093460597,151.92432326744225,150.97094115560222,149.86550889190767,148.77601229499373
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.44440689412204,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.68626151365828,177.2789266112833,160.0,160.0,,149.68626151365828,131.1275506840704,1024223.2761712647,1024.2232761712646,0.0,0.0,1024223.2761712647,1024.2232761712646,0.0,165.59386655622805,False,1840878.2044686412,1840.8782044686411,D*,-816654.9282973765,110712238907.87268,30.753399696631302,20.520765250268475,150.44440689412204,177.2789266112833,189.5372783214599,156.34755794966983,148.93169681918724,1024223.2761712647,1024.2232761712646,816654.9282973765,816.6549282973765,0.0,0.0052181088643440355,-8.78480418692047,-63.0428852921598,0.0,63042.8852921598,0.0,1024223.2761712647,0.0,63042.8852921598,0.0,180.42963866372642,170.58605059525343,166.82178091719882,163.94283025750644,161.37694786871575,159.1236942970418,157.19614761871833,155.5904584324559,154.2797870588209,153.20696242615844,152.27834364635294,151.36991629409337,150.37292223156265,149.33686526394192,173.5897704329441,168.38984450400065,165.30779221283845,162.5940766735547,160.18341983119922,158.09398578876477,156.33121644961844,154.88062955599156,153.7013984647855,152.71888380315772,151.8223158824401,150.88495865576002,149.8460499604917,148.93169681918724
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.68626151365828,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.95636170865123,176.57065920842447,160.0,160.0,,148.95636170865123,131.14984988458392,1026275.7817813873,1026.2757817813872,0.0,0.0,1026275.7817813873,1026.2757817813872,0.0,165.61549990030903,False,1840878.2044686412,1840.8782044686411,D*,-814602.4226872539,110096473438.80385,30.582353733001067,20.40663172027548,149.68626151365828,176.57065920842447,188.22113565597067,156.19363481743858,148.99665606204633,1026275.7817813873,1026.2757817813872,814602.4226872539,814.6024226872539,0.0,0.0052181088643440355,-8.795293671773855,-62.936909120315235,0.0,62936.909120315235,0.0,1026275.7817813873,0.0,62936.909120315235,0.0,179.57299796746372,170.20545334585182,166.520659365524,163.67547030852475,161.14299263495178,158.92333554198856,157.02754951255005,155.44930146793413,154.159111525055,153.0979825423278,152.17365188194938,151.27104134139412,150.30301916390746,149.35131636638658,173.091971577888,168.068391673316,165.02451847735946,162.34364692772976,159.9667327322345,157.91029747232957,156.17750019135073,154.75123194362865,153.5882009302749,152.61298896464857,151.71895409330725,150.79329470473667,149.80201931690584,148.99665606204633
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.95636170865123,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.25333387004514,175.88854484988192,160.0,160.0,,148.25333387004514,131.17148803996383,1028267.4422125752,1028.2674422125751,0.0,0.0,1028267.4422125752,1028.2674422125751,0.0,165.63641429100156,False,1840878.2044686412,1840.8782044686411,D*,-812610.762256066,109479512973.4763,30.41097582596564,20.292276695008418,148.95636170865123,175.88854484988192,186.9654799178056,156.04170449338693,148.982264131479,1028267.4422125752,1028.2674422125751,812610.762256066,812.610762256066,0.0,0.0052181088643440355,-8.805765459013825,-62.83072343982299,0.0,62830.72343982299,0.0,1028267.4422125752,0.0,62830.72343982299,0.0,178.75256936434147,169.83174770930452,166.22287579526613,163.41137494152989,160.91221605507727,158.7258514496715,156.86128262576088,155.30971751016156,154.03913450636932,152.98885373521676,152.06787812460024,151.16859214278696,150.2196112099256,149.3177060360441,172.60839260031324,167.75059333472723,164.74446612808737,162.0964397608496,159.75308091744762,157.7292225221787,156.02573848070668,154.62294902561914,153.47523024671338,152.50648410117586,151.6136978532618,150.69515183789005,149.73405910779093,148.982264131479
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.25333387004514,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.5758525071673,175.23128912637037,160.0,160.0,,147.5758525071673,131.19247621053532,1030199.275500412,1030.1992755004119,0.0,0.0,1030199.275500412,1030.1992755004119,0.0,165.6566408110464,False,1840878.2044686412,1840.8782044686411,D*,-810678.9289682292,108861393408.17606,30.239275946715573,20.177706827925526,148.25333387004514,175.23128912637037,185.76719058006265,155.89167831016462,148.89874365328342,1030199.275500412,1030.1992755004119,810678.9289682292,810.6789289682292,0.0,0.0052181088643440355,-8.81621951502082,-62.72433604196661,0.0,62724.336041966606,0.0,1030199.275500412,0.0,62724.336041966606,0.0,177.96630823398488,169.46468012855726,165.92842941289155,163.15053597462287,160.68458673312,158.53118623087644,156.69726848910662,155.1716074642157,153.91972748092817,152.8793720106551,151.9606333838686,151.06191614410807,150.12244022228188,149.2404619374253,172.13828097182736,167.4364287940207,164.467640293228,161.85243902569164,159.542423590787,157.55069584804258,155.87584457691148,154.49567197155207,153.36233408432307,152.3990990189854,151.50603021834652,150.58984091936586,149.6429250708479,148.89874365328342
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.5758525071673,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.92264800715228,174.5976526608906,160.0,160.0,,146.92264800715228,131.2128150459547,1032071.341441803,1032.071341441803,0.0,0.0,1032071.341441803,1032.071341441803,0.0,165.67620969762635,False,1840878.2044686412,1840.8782044686411,D*,-808806.8630268382,108242150603.31097,30.06726405647527,20.062928765834954,147.5758525071673,174.5976526608906,184.6232820484397,155.7434632992067,148.7552638813433,1032071.341441803,1032.071341441803,808806.8630268382,808.8068630268382,0.0,0.0052181088643440355,-8.826655807429622,-62.61775445281575,0.0,62617.75445281575,0.0,1032071.341441803,0.0,62617.75445281575,0.0,177.21228123159386,169.10401297887447,165.63731745752733,162.8929420548669,160.46006993007194,158.3392806564928,156.53542477807002,155.03486695141416,153.80075396363682,152.76932487767297,151.85153545805687,150.95042333141458,150.0113750319575,149.12371811706274,171.680930973028,167.1258773125673,164.19404274379434,161.6116249323729,159.33471624740324,157.37464851947453,155.72772714835267,154.3692852832613,153.24935081374292,152.2905581501143,151.3954598363267,150.47677651288032,149.52946693946205,148.7552638813433
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.92264800715228,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.2925062386006,173.98645065198514,160.0,160.0,,146.2925062386006,131.23250918285225,1033884.0668103282,1033.8840668103282,0.0,0.0,1033884.0668103282,1033.8840668103282,0.0,165.69515028196045,False,1840878.2044686412,1840.8782044686411,D*,-806994.137658313,107621820163.22478,29.894950045340217,19.947949108082774,146.92264800715228,173.98645065198514,183.53090134662668,155.5969621880558,148.56003285569602,1033884.0668103282,1033.8840668103282,806994.137658313,806.994137658313,0.0,0.0052181088643440355,-8.837074305084029,-62.51098592644321,0.0,62510.98592644321,0.0,1033884.0668103282,0.0,62510.98592644321,0.0,176.4886618495328,168.7495235596886,165.34953514558654,162.6385786681972,160.2386275767637,158.15007205572596,156.37566530308146,154.89938642155377,153.68207015620473,152.65849322230613,151.74021188099786,150.83358600482373,149.88639882405263,148.97132756981753,171.23568123216302,166.81891796724366,163.92367192904152,161.3739740957193,159.1299107120212,157.20100778307562,155.58129031455906,154.24366710778116,153.13611068445206,152.180583222786,151.28152367597394,150.35547195416922,149.39461077214233,148.56003285569602
