timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.2925062386006,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.68426798754115,173.39655225928777,160.0,160.0,,145.68426798754115,131.25156609150307,1035638.1391993205,1035.6381391993204,0.0,0.0,1035638.1391993205,1035.6381391993204,0.0,165.71349093888912,False,1840878.2044686412,1840.8782044686411,D*,-805240.0652693207,107000437279.70518,29.722343688806994,19.832774377546876,146.2925062386006,173.39655225928777,182.4873254089991,155.4520734323895,148.32038330905922,1035638.1391993205,1035.6381391993204,805240.0652693207,805.2400652693208,0.0,0.0052181088643440355,-8.847474977991718,-62.404037446135185,0.0,62404.03744613518,0.0,1035638.1391993205,0.0,62404.03744613518,0.0,175.79372594162277,168.40100311286017,165.06507561677898,162.38742814804826,160.02021828483154,157.96349431936758,156.21790001851255,154.76505130499677,153.56352563329705,152.54665309391387,151.62630264275523,150.71093811446062,149.74759715582704,148.78687505616173,170.80191230723807,166.51552951282363,163.65652300923247,161.1394595786952,158.92795517309548,157.02969708696216,155.43643371230883,154.11868958628784,153.02243698034263,152.06889563304293,151.163789274123,150.22553416462355,149.23934295415992,148.32038330905922
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.68426798754115,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.09682809626312,172.82687970567022,160.0,160.0,,145.09682809626312,131.26999489348646,1037334.3981946055,1037.3343981946055,0.0,0.0,1037334.3981946055,1037.3343981946055,0.0,165.7312590501871,False,1840878.2044686412,1840.8782044686411,D*,-803543.8062740357,106378036640.78842,29.54945462244123,19.71741100373365,145.68426798754115,172.82687970567022,181.48995804387255,155.30869129827698,148.04285248932095,1037334.3981946055,1037.3343981946055,803543.8062740357,803.5438062740357,0.0,0.0052181088643440355,-8.857857797280738,-62.29691573411176,0.0,62296.91573411175,0.0,1037334.3981946055,0.0,62296.91573411175,0.0,175.12584724521312,168.05825587237848,164.78392988392235,162.13946968716166,159.80479736618403,157.77947791651957,156.062035069901,154.63174225087454,153.44496418358068,152.43357772753177,151.50946256849227,150.58207411345225,149.5951464088727,148.57368998036875,170.37904432321628,166.2156902485255,163.39258788850827,160.9080509391187,158.72879423162135,156.8606361278709,155.29305262327154,153.9942193337179,152.90814740588843,151.95521921598973,151.04185648218106,150.08665814036775,149.06469542764674,148.04285248932095
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.09682809626312,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.52913435602642,172.27640714533717,160.0,160.0,,144.52913435602642,131.2878073619277,1038973.9274406687,1038.9739274406686,0.0,0.0,1038973.9274406687,1038.9739274406686,0.0,165.7484809799471,False,1840878.2044686412,1840.8782044686411,D*,-801904.2770279725,105754652284.32402,29.376292301201115,19.601865295635914,145.09682809626312,172.27640714533717,180.53632662178805,155.16670597213798,147.73325610180532,1038973.9274406687,1038.9739274406686,801904.2770279725,801.9042770279725,0.0,0.0052181088643440355,-8.868222735155598,-62.18962724916512,0.0,62189.62724916512,0.0,1038973.9274406687,0.0,62189.62724916512,0.0,174.48349292930325,167.72109814823133,164.50608678714468,161.89467935394896,159.5923168640717,157.5979499144769,155.90797285203436,154.49933537178237,153.32622458439613,152.3190392028588,151.38936343053723,150.44664744708206,149.42930289279363,148.33485922959937,169.96653467320905,165.9193778894566,163.13185524852017,160.67971428091312,158.53236896631506,156.69374090054035,155.15103810358931,153.87011788096572,152.79305524402403,151.83928217934275,150.91535881590778,149.93862134058185,148.8717325157604,147.73325610180532
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.52913435602642,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,143.98018619192263,171.74415933482524,160.0,160.0,,143.98018619192263,131.30501796813147,1040558.0589329783,1040.5580589329784,0.0,0.0,1040558.0589329783,1040.5580589329784,0.0,165.7651820607171,False,1840878.2044686412,1840.8782044686411,D*,-800320.1455356629,105130317448.96423,29.20286595804562,19.486143414113457,144.52913435602642,171.74415933482524,179.62407853857636,155.02600369707181,147.39675660922097,1040558.0589329783,1040.5580589329784,800320.1455356629,800.3201455356628,0.0,0.0052181088643440355,-8.87856976485251,-62.082178181478426,0.0,62082.178181478426,0.0,1040558.0589329783,0.0,62082.178181478426,0.0,173.86521919224603,167.389357444843,164.23153294859043,161.65303010287445,159.38272556720202,157.41883401146916,155.75561209185793,154.36770253151198,153.20714141481918,152.2028100535924,151.26569567146865,150.30436869395692,149.25039259563783,148.07323989096002,169.5638757894543,165.6265694406349,162.87431057562534,160.45441229032772,158.33861696193432,156.528923763462,155.01027715195963,153.7462421800134,152.67697057477523,151.7208190430659,150.78396425423085,149.78127794452067,148.6615391415103,147.39675660922097
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.98018619192263,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.4490328444719,171.22920982033816,160.0,160.0,,143.4490328444719,131.3216422944376,1042088.2269310252,1042.0882269310252,0.0,0.0,1042088.2269310252,1042.0882269310252,0.0,165.78138659923908,False,1840878.2044686412,1840.8782044686411,D*,-798789.977537616,104505064512.80562,29.029184586890448,19.370251360520093,143.98018619192263,171.22920982033816,178.75097747790937,154.88646694989464,147.0379261511332,1042088.2269310252,1042.0882269310252,798789.977537616,798.7899775376161,0.0,0.0052181088643440355,-8.888898860595909,-61.9745744603864,0.0,61974.5744603864,0.0,1042088.2269310252,0.0,61974.5744603864,0.0,173.26966688192576,167.06287161751652,163.96025273103538,161.41449178853912,159.17596903414588,157.24205058000604,155.60484796026535,154.236711683023,153.0875459248382,152.08466492524414,151.13817004383455,150.15500344176917,149.05880157718587,147.79147177262067,169.1705929024976,165.3372410766795,162.61993618960008,160.23210427923172,158.1474723620671,156.36609352214452,154.87065291540526,153.622445164877,152.55970153386795,151.59957261206912,150.64737605919947,149.6145531293325,148.43521036533812,147.0379261511332
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.4490328444719,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.93477280109167,170.73068034084693,160.0,160.0,,142.93477280109167,131.3376957762479,1043565.8521695455,1043.5658521695455,0.0,0.0,1043565.8521695455,1043.5658521695455,0.0,165.79711784807904,False,1840878.2044686412,1840.8782044686411,D*,-797312.3522990957,103878925001.50389,28.85525694486219,19.254194978207813,143.4490328444719,170.73068034084693,177.91489958707794,154.7479746508359,146.66080432699115,1043565.8521695455,1043.5658521695455,797312.3522990957,797.3123522990957,0.0,0.0052181088643440355,-8.899209997557922,-61.866821772072974,0.0,61866.82177207297,0.0,1043565.8521695455,0.0,61866.82177207297,0.0,172.69555734625564,166.74148806269395,163.692228199928,161.1790311822595,158.97198962422436,157.06751672209438,155.45557220700795,154.1062272376298,152.96726690774085,151.9643821557264,151.0065190069802,149.99837005949448,148.85496700146868,147.49198964816884,168.78624216244185,165.0513680265691,162.3687112717618,160.01274622915815,157.9588659272511,156.2051555268026,154.73204492110355,153.49857633376214,152.44105551988744,151.47529575511402,150.5053332296134,149.43843759623167,148.1938421504035,146.66080432699115
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.93477280109167,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.43655110489632,170.24773817698915,160.0,160.0,,142.43655110489632,131.3531949779972,1044992.4593038941,1044.992459303894,0.0,0.0,1044992.4593038941,1044.992459303894,0.0,165.81239804572837,False,1840878.2044686412,1840.8782044686411,D*,-795885.7451647471,103251929525.92155,28.681091534978208,19.13797994096959,142.93477280109167,170.24773817698915,177.1138295331447,154.6104024220402,146.26895127504395,1044992.4593038941,1044.992459303894,795885.7451647471,795.8857451647472,0.0,0.0052181088643440355,-8.90950315181846,-61.75892556324114,0.0,61758.925563241144,0.0,1044992.4593038941,0.0,61758.925563241144,0.0,172.14168826517408,166.42506295218016,163.42743908972272,160.94661199229319,158.77072653644504,156.89514634343902,155.30767333618027,153.97611050896336,152.8461316925553,151.84174515318256,150.87049758536992,149.83433709807497,148.63936883777868,147.17703524705888,168.4104085602337,164.76892446450614,162.12061189398008,159.79629083886184,157.77272510418797,156.04601179803944,154.5943293672474,153.37448243862113,152.32084058577894,151.34775281263168,150.35761013099548,149.25298178743066,147.93852332841593,146.26895127504395
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.43655110489632,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,141.95355790028043,169.77959470271014,160.0,160.0,,141.95355790028043,131.36815763040445,1046369.6803387705,1046.3696803387704,0.0,0.0,1046369.6803387705,1046.3696803387704,0.0,165.8272484226623,False,1840878.2044686412,1840.8782044686411,D*,-794508.5241298707,102624107717.71829,28.506696588255082,19.02161174110093,142.43655110489632,169.77959470271014,176.34585646892359,154.4736228582327,145.8654961234868,1046369.6803387705,1046.3696803387704,794508.5241298707,794.5085241298707,0.0,0.0052181088643440355,-8.91977830032559,-61.650891042769636,0.0,61650.89104276964,0.0,1046369.6803387705,0.0,61650.89104276964,0.0,171.60692961513146,166.11346050133676,163.16586277299837,160.71719488542755,158.57211585142204,156.72485023292737,155.16103678367165,153.8462201245632,152.72396696500576,151.71654372506873,150.72988412214326,149.66282059076417,148.41252217781386,146.8486688479468,168.04270402678915,164.48988340588403,161.87561104697951,159.58268757177387,157.58897409624566,155.88856115264463,154.45737939462023,153.2500080669423,152.19886643178916,151.2167209527265,150.20401621380137,149.05829039090813,147.67032860758005,145.8654961234868
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.95355790028043,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.48502660828956,169.32550358129058,160.0,160.0,,141.48502660828956,131.3826019350333,1047699.1906172689,1047.6991906172689,0.0,0.0,1047699.1906172689,1047.6991906172689,0.0,165.84168922199737,False,1840878.2044686412,1840.8782044686411,D*,-793179.0138513723,101995488203.34793,28.332080056485538,18.905095684580147,141.95355790028046,169.32550358129058,175.60916997694645,154.33750581621823,145.45318124704733,1047699.1906172689,1047.6991906172689,793179.0138513723,793.1790138513722,0.0,0.0052181088643440355,-8.930035420856997,-61.5427231884598,0.0,61542.7231884598,0.0,1047699.1906172689,0.0,61542.7231884598,0.0,171.0902197678717,165.806552276207,162.9074742336574,160.49073751205194,158.37609058045263,156.55653615694627,155.0155451211641,153.71641247387137,152.60059961798075,151.58857530334882,150.58448082826217,149.48378126418774,148.17497017833463,146.5087804946853,167.68276562068385,164.21421660940666,161.63367866973653,159.37188270704686,157.4075339438919,155.7326993515741,154.3210653990767,153.12499628695556,152.07494549508883,151.0819913457437,150.0443954617717,148.85451699798872,147.39031259015835,145.45318124704733
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.48502660828956,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.03023207570573,168.88475893900463,160.0,160.0,,141.03023207570573,131.39654767218178,1048982.8107953644,1048.9828107953645,0.0,0.0,1048982.8107953644,1048.9828107953645,0.0,165.85573972406513,False,1840878.2044686412,1840.8782044686411,D*,-791895.3936732768,101366098516.87071,28.157249588019642,18.788436874907926,141.48502660828956,168.88475893900463,174.90205600317864,154.2019187373802,145.0344025816264,1048982.8107953644,1048.9828107953645,791895.3936732768,791.8953936732768,0.0,0.0052181088643440355,-8.940274491980636,-61.4344267418289,0.0,61434.4267418289,0.0,1048982.8107953644,0.0,61434.4267418289,0.0,170.59056171948845,165.5042165379841,162.65224604409977,160.26719453487738,158.18258072204574,156.3901089684227,154.87107828461163,153.58654218515656,152.4758576118907,151.45764604758486,150.4341140727875,149.2972215770943,147.92727735838014,146.15910080751198,167.33025380230188,163.9418944853534,161.3947816801135,159.16381939419347,157.22832261405753,155.57831926540408,154.18525536911628,152.99928930993485,151.9488940075353,150.943370140069,149.8786255436615,148.64185876211388,147.09950424789412,145.0344025816264
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.03023207570573,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.5884887118919,168.4566935297996,160.0,160.0,,140.5884887118919,131.4100122879323,1050222.1466786957,1050.2221466786957,0.0,0.0,1050222.1466786957,1050.2221466786957,0.0,165.86941827424874,False,1840878.2044686412,1840.8782044686411,D*,-790656.0577899455,100735965228.8635,27.982212563573192,18.671640237001107,141.03023207570573,168.4566935297996,174.2228928037141,154.06672697055456,144.61124627677904,1050222.1466786957,1050.2221466786957,790656.0577899455,790.6560577899455,0.0,0.0052181088643440355,-8.950495493020469,-61.32600623899542,0.0,61326.00623899542,0.0,1050222.1466786957,0.0,61326.00623899542,0.0,170.10701945481955,165.20633762404304,162.4001483461489,160.04651766057532,157.9915133232971,156.22547072238038,154.72751380353282,153.45646256702983,152.34957082896327,151.3235718713408,150.27863456548226,149.10318297243424,147.6700241937097,145.80121135349447,166.9848507937052,163.67288600986734,161.15888400640614,158.95843770987705,157.05125509350756,155.42531104248673,154.0498152075017,152.87272906066457,151.8205330167043,150.80067934057155,149.70661695737036,148.4205517731189,146.7989036544634,144.61124627677904
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.5884887118919,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.15914862982464,168.04067690670618,160.0,160.0,,140.15914862982464,131.42301405578834,1051418.8802319844,1051.4188802319845,0.0,0.0,1051418.8802319844,1051.4188802319845,0.0,165.88274231336172,False,1840878.2044686412,1840.8782044686411,D*,-789459.3242366568,100105113900.7243,27.80697608353453,18.554710508722945,140.5884887118919,168.04067690670618,173.57014692478444,153.9317941699171,144.18552195647328,1051418.8802319844,1051.4188802319845,789459.3242366568,789.4593242366568,0.0,0.0052181088643440355,-8.960698404022168,-61.21746601019441,0.0,61217.46601019441,0.0,1051418.8802319844,0.0,61217.46601019441,0.0,169.6387144508636,164.91280536522083,162.15114883726866,159.82865567843612,157.80281255663206,156.06252082560053,154.58472710506797,153.32602621613484,152.22157187921928,151.1861793248026,150.1179172612565,148.90174284506386,147.40380151588167,145.43655458950064,166.64625902340651,163.40715864638318,160.9259466228987,158.75567472467614,156.87624350642005,155.2735623333567,153.91460918165714,152.74515805176955,151.6896893140589,150.6537574527305,149.52831179433716,148.19086605032066,146.48947779510607,144.18552195647328
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.15914862982464,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.74159980054216,167.63611360871792,160.0,160.0,,139.74159980054216,131.4355716547373,1052574.7307422638,1052.574730742264,0.0,0.0,1052574.7307422638,1052.574730742264,0.0,165.89572841008078,False,1840878.2044686412,1840.8782044686411,D*,-788303.4737263774,99473569062.27895,27.631546961744153,18.43765223673244,140.15914862982464,167.63611360871792,172.94236923356752,153.79698268330955,143.7587928476616,1052574.7307422638,1052.574730742264,788303.4737263774,788.3034737263773,0.0,0.0052181088643440355,-8.97088320571924,-61.10881018242222,0.0,61108.81018242222,0.0,1052574.7307422638,0.0,61108.81018242222,0.0,169.1848223211006,164.6235145378329,161.90521276059062,159.61355450173403,157.61639979905542,155.9011561830951,154.4425917868722,153.19508549413413,152.09169685281054,151.04530627999276,149.95186113057878,148.69301161263823,147.1292057286459,145.0664433397957,166.31419965397393,163.14467827302587,160.6959275862229,158.55546457015237,156.7031972279354,155.12295849089185,153.77950027672136,152.61641993187715,151.55619623940956,150.5024598292314,149.34368246426595,147.9531010651448,146.1721579316631,143.7587928476616
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.74159980054216,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.3352642329375,167.2424413745059,160.0,160.0,,139.3352642329375,131.44770254888897,1053691.3056744894,1053.6913056744893,0.0,0.0,1053691.3056744894,1053.6913056744893,0.0,165.9083922948689,False,1840878.2044686412,1840.8782044686411,D*,-787186.8987941518,98841354278.87425,27.455931744131735,18.320469788920207,139.74159980054216,167.2424413745059,172.33819101480884,153.66215393251642,143.332403023609,1053691.3056744894,1053.6913056744893,787186.8987941518,787.1868987941518,0.0,0.0052181088643440355,-8.981049879502004,-61.0000426965902,0.0,61000.0426965902,0.0,1053691.3056744894,0.0,61000.0426965902,0.0,168.74456960167169,164.33836434967958,161.6623028997128,159.4011572144259,157.432193720811,155.74127136049,154.30097991373253,153.06349303504274,151.95978612537752,150.90080278116665,149.7803887727005,148.4771298175083,146.8468345334204,144.6920698231427,165.98841119075482,162.88540911683796,160.46878207509675,158.35773851293717,156.53202301188105,154.97338279746018,153.64435059849754,152.48636013451198,151.4198946108302,150.34665941012938,149.1527302834113,147.70758145278216,145.84783743226274,143.332403023609
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3352642329375,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.93959618455312,166.85912938826792,160.0,160.0,,138.93959618455312,131.45942405150188,1054770.198608678,1054.7701986086781,0.0,0.0,1054770.198608678,1054.7701986086781,0.0,165.92074889503135,False,1840878.2044686412,1840.8782044686411,D*,-786108.0058599631,98208492159.70905,27.28013671103029,18.203167355952672,139.3352642329375,166.85912938826792,171.75632014601356,153.52716881446437,142.90750199609096,1054770.198608678,1054.7701986086781,786108.0058599631,786.1080058599631,0.0,0.0052181088643440355,-8.991198407387625,-60.891167313725255,0.0,60891.16731372526,0.0,1054770.198608678,0.0,60891.16731372526,0.0,168.31723067922317,164.05725795892064,161.4223795783151,159.19140412312078,157.25011038253302,155.58275875868037,154.15976232663166,152.9311022512481,151.82568504913965,150.7525315658383,149.60344589926302,148.25426527047637,146.55728311199147,144.3145142234744,165.6686481693909,162.62931369469845,160.2444624331674,158.16242503431656,156.3626251272183,154.8247167021518,153.50902177712254,152.35482648809585,151.28063340021353,150.18624680260677,148.95548396586491,147.45465297125517,145.51737015289393,142.90750199609096
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.93959618455312,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.55408040802112,166.4856765620411,160.0,160.0,,138.55408040802112,131.47075354598581,1055813.009581833,1055.8130095818328,0.0,0.0,1055813.009581833,1055.8130095818328,0.0,165.93281237058974,False,1840878.2044686412,1840.8782044686411,D*,-785065.1948868083,97575004353.95995,27.104167876099986,18.08574895055395,138.93959618455312,166.4856765620411,171.1955373618217,153.39188811743765,142.4850668768437,1055813.009581833,1055.8130095818328,785065.1948868083,785.0651948868083,0.0,0.0052181088643440355,-9.00132877199069,-60.782187618382196,0.0,60782.187618382195,0.0,1055813.009581833,0.0,60782.187618382195,0.0,167.90212485925738,163.78010202446745,161.18540066414215,158.98423281295842,157.0700633366542,155.4255087886662,154.01880893159196,152.79776784076427,151.68924459128795,150.60036846215021,149.42100069066004,148.0246102590452,146.26114075472088,143.93475280843276,165.35467991951336,162.3763527606281,160.02291821431123,157.9694499129937,156.19490549625442,154.67684004892826,153.37337532117022,152.22166981847533,151.1382703544192,150.02113029889483,148.75199803875094,147.1946787125394,145.1815693117193,142.4850668768437
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.55408040802112,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.17823043980582,166.1216098607686,160.0,160.0,,138.17823043980582,131.4817077190189,1056821.274501063,1056.8212745010628,0.0,0.0,1056821.274501063,1056.8212745010628,0.0,165.94459615060754,False,1840878.2044686412,1840.8782044686411,D*,-784056.9299675783,96940911589.25931,26.928030997016474,17.96821841463783,138.55408040802112,166.1216098607686,170.65469261643287,153.2561729121437,142.06592231484157,1056821.274501063,1056.8212745010628,784056.9299675783,784.0569299675783,0.0,0.0052181088643440355,-9.011440956495479,-60.67310702874143,0.0,60673.107028741426,0.0,1056821.274501063,0.0,60673.107028741426,0.0,167.4986135734149,163.50680628742063,160.95132157937547,158.77957821278866,156.89196374734505,155.2694100852149,153.8779890745727,152.66334628908115,151.55032194380155,150.44420273923797,149.23304304654457,147.7883788345516,145.95898790526084,143.55366560193488,165.0462894024744,162.12648526087318,159.8040962343868,157.7787363213869,156.0287638623142,154.52963137112903,153.23727312988126,152.08674453770695,150.99267257301614,149.85123586497213,148.54235120046602,146.92803556693423,144.84120679882915,142.06592231484157
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.17823043980582,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.8115859447334,165.76648171447232,160.0,160.0,,137.8115859447334,131.4923025866412,1057796.4675453187,1057.7964675453186,0.0,0.0,1057796.4675453187,1057.7964675453186,0.0,165.95611300083638,False,1840878.2044686412,1840.8782044686411,D*,-783081.7369233225,96306233708.73212,26.75173158575892,17.850579426172658,138.17823043980582,165.76648171447232,170.13270155958693,153.11988499308723,141.65075840260565,1057796.4675453187,1057.7964675453186,783081.7369233225,783.0817369233225,0.0,0.0052181088643440355,-9.0215349446298,-60.56392880591481,0.0,60563.92880591481,0.0,1057796.4675453187,0.0,60563.92880591481,0.0,167.1060977241383,163.23728318191377,160.72009531611758,158.5773726656935,156.71572051690197,155.11434972363534,153.7371718990921,152.5276963673797,151.40878108664432,150.2839373661557,149.039583744457,147.54580419027837,145.6513935929707,143.1720436193672,164.7432721199775,161.87966829564468,159.58794062634144,157.59020492585134,155.86409795851918,154.38296817032992,153.1005779291724,151.94990920460813,150.84371701010008,149.67650701236516,148.32664463957676,146.65511093951477,144.49701286822182,141.65075840260565
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.8115859447334,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.45371415073927,165.41987139365534,160.0,160.0,,137.45371415073927,131.50255408838484,1058740.0558514658,1058.7400558514657,0.0,0.0,1058740.0558514658,1058.7400558514657,0.0,165.96737496436828,False,1840878.2044686412,1840.8782044686411,D*,-782138.1486171754,95670989675.22124,26.575274909783676,17.732835499964484,137.8115859447334,165.41987139365534,169.62854209087618,152.98288729399013,141.24014662795625,1058740.0558514658,1058.7400558514657,782138.1486171754,782.1381486171754,0.0,0.0052181088643440355,-9.031610720639312,-60.45465605708569,0.0,60454.65605708569,0.0,1058740.0558514658,0.0,60454.65605708569,0.0,166.7240151581515,162.9714474736042,160.49167245627615,158.37754600344002,156.54124041508524,154.96021343107313,153.59622666681315,152.39067961275384,151.26449329884022,150.1194891727047,148.8406535166597,147.29713613254586,145.33891320350827,142.79059561960457,164.4454350903416,161.63585708711835,159.37439289840927,157.40377399028864,155.70080367687882,154.23672718002294,152.96315364195124,151.81102705434756,150.69129089962496,149.49690455937647,148.10500032506496,146.37629970099323,144.14967612409492,141.24014662795625
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.45371415073927,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.10420556841748,165.081380850168,160.0,160.0,,137.10420556841748,131.5124770339471,1059653.4025619507,1059.6534025619508,0.0,0.0,1059653.4025619507,1059.6534025619508,0.0,165.97839348295764,False,1840878.2044686412,1840.8782044686411,D*,-781224.8019066905,95035197633.68407,26.398666009356685,17.614989999222423,137.45371415073927,165.081380850168,169.14125107465682,152.8450442991534,140.83455446973025,1059653.4025619507,1059.6534025619508,781224.8019066905,781.2248019066905,0.0,0.0052181088643440355,-9.041668269264031,-60.345291748314224,0.0,60345.29174831422,0.0,1059653.4025619507,0.0,60345.29174831422,0.0,166.3518382773322,162.70921592663723,160.26600119802742,158.18002562799813,156.3684282175233,154.80688580785335,153.4550230942733,152.25216079290905,151.11733761856286,149.9507889225321,148.63630206931796,147.0426386826881,145.02208664123302,142.40995460855538,164.15259589137588,161.3950049553535,159.16339199786574,157.2193594875342,155.53877524805034,154.09078464261498,152.82486579107635,151.66996649656122,150.53529210901334,149.31240630101334,147.8775593033623,146.0920014252768,143.79984391336274,140.83455446973025
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.10420556841748,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.7626732085225,164.75063394765615,160.0,160.0,,136.7626732085225,131.5220859430645,1060537.8441300965,1060.5378441300966,0.0,0.0,1060537.8441300965,1060.5378441300966,0.0,165.98917940996853,False,1840878.2044686412,1840.8782044686411,D*,-780340.3603385447,94398874927.20601,26.221909702001668,17.497046138526787,137.10420556841748,164.75063394765615,168.6699211450611,152.70622245149798,140.4343581611699,1060537.8441300965,1060.5378441300966,780340.3603385447,780.3403603385447,0.0,0.0052181088643440355,-9.05170757571552,-60.23583870892685,0.0,60235.83870892685,0.0,1060537.8441300965,0.0,60235.83870892685,0.0,165.98907177046613,162.45050699471798,160.04302738551797,157.9847365952964,156.19718684356255,154.65425053592176,153.3134316989337,152.11200835187603,150.96720124927845,149.77778129916402,148.42659704263542,146.78258777879813,144.70143675211824,142.03068381382974,163.86458176423838,161.1570632995195,158.95487437678523,157.03687521131818,155.37790541426438,153.94501655413902,152.68558190521702,151.52660157858395,150.37562941917415,149.12300658814888,147.64447998749068,145.8026178284214,143.4481228594845,140.4343581611699
2026-07-16 04:10:00+00:00,60.817,188711.49329973757,188711.50198,8.731149137020111e-11,188711.5019799999,0.008680262428242713,188711.49329973749,188.71150198,188.71149329973758,188711.50198,136.7626732085225,0,,,True,optimized,9,0.0,0.0,1701511.3268342547,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,136.80475162572338,164.42727520002265,160.0,160.0,171.99641467000424,136.42875129045984,131.531394816936,1061394.6692810059,1061.394669281006,7.41328398038843e-11,7.41328398038843e-14,1061394.6692810059,1061.394669281006,0.0,165.99974304034646,False,1840878.2044686412,1840.8782044686411,D*,-779483.5351876353,93615646800.78394,26.004346333551094,17.35187302416958,171.99641467000424,139.8127543078319,168.36070360042763,152.54386402320395,139.94838168637193,1061394.6692810059,1061.394669281006,779483.5351876353,779.4835351876353,0.0,0.0052181088643440355,-9.061724472447183,-60.10138038998405,0.0,0.0,0.0,1061394.6692810059,-243985.54142244975,-183884.1610324657,0.0,165.58827538301833,162.1381198932507,159.77127734725278,157.74542208846353,155.98568850321394,154.46370485824178,153.13447041603894,151.9328881621926,150.77412050854386,149.555390131803,148.15881762982954,146.4543548913419,144.30321872879313,141.5696408753829,163.5143449669098,160.8637827740076,158.69665373053112,156.80948790498482,155.1756759444786,153.75974642837159,152.5065707326301,151.34087347541137,150.16835014670545,148.87812403501664,147.34586111821469,145.4367614374844,143.0112078647444,139.94838168637193
2026-07-16 04:20:00+00:00,184.902,573739.9067068385,573739.8118799999,611.529560548719,573128.2823194512,0.0,573128.3771462898,573.7398118799999,573.7399067068385,573739.8118799999,136.80475162572338,0,,,True,optimized,9,0.0,0.0,1364547.736681658,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,136.6736308328541,164.1160947833575,160.0,160.0,237.26372943808212,136.10738811347878,127.61292007848132,700722.9322418977,700.7229322418976,7.41328398038843e-11,7.41328398038843e-14,700722.9322418976,700.7229322418975,0.0,166.00992624404705,False,1840878.2044686412,1840.8782044686411,D*,-1140155.2722267434,93159563837.96408,25.87765662165669,17.267337009840926,237.26372943808212,141.20357258785646,171.2970754938492,152.4074922469573,140.4193342856929,700722.9322418976,700.7229322418975,1140155.2722267434,1140.1552722267434,0.0,0.0052181088643440355,-9.071728575811298,-60.02462018468489,611.529560548559,609.2810601579476,611.529560548559,700722.9322418976,-60026.86868507555,-2.2485003906549537,0.0,165.6528869098082,161.86352994878274,159.53169248024327,157.5338874335991,155.79790086672608,154.2934130542464,152.9733710937313,151.7709871324396,150.60064047314802,149.36087093100377,147.94021940552196,146.22821179394722,144.14037446871205,141.68657427472056,163.17908757621973,160.58181167614734,158.44816659630513,156.5902095011919,154.97986777976521,153.57932182511948,152.33128730537217,151.1589760521502,149.96807842375634,148.6512535439797,147.09656546134858,145.20483237357672,142.93345944078584,140.4193342856929
2026-07-16 04:30:00+00:00,322.562,1000891.3201188268,1000890.53228,1000891.3201188268,0.0,0.0,0.0,1000.89053228,1000.8913201188268,1000890.53228,136.6736308328541,0,,,True,optimized,9,0.0,0.0,1011873.0280638725,0,max,0.00525,0.00525,2.6020852139652106e-18,0.020999999999999998,0.005249999999999998,0.021,0.0,0.021,128.30099909724623,164.22036196882263,182.0,182.0,225.30161948889292,125.0,137.61305159449722,1621174.1397245787,1621.1741397245787,931006.0115577697,931.0060115577697,690168.1281668091,690.1681281668091,0.0,188.08694192997513,False,1840878.2044686412,1840.8782044686411,D*,-219704.0647440625,92816392882.57492,25.782331356270813,17.203729492860703,225.30161948889292,141.5049954862311,173.91005376272972,152.28031674398815,140.77686340396838,690168.1281668091,690.1681281668091,219704.0647440625,219.7040647440625,0.0,0.0052181088643440355,-9.081723014402456,-59.96663154695574,178176.5691546159,178183.16739849787,178176.5691546159,690168.1281668091,-59960.033303073724,6.598243882013776,0.0,166.05090993596093,161.62048513229436,159.31544354113836,157.34237422097752,155.62706608177987,154.13725920347844,152.82412399214823,151.61955385355532,150.43765407441325,149.17896746293363,147.7391418909047,146.0266493372987,144.0035453453306,141.78876152192748,162.87400229367873,160.32147733879862,158.21828584344638,156.3867454290634,154.79718005086207,153.40964120698075,152.16499451389612,150.98536347094156,149.77703005987985,148.4369224556809,146.86572605950371,144.99629223242076,142.86266656526035,140.77686340396838
2026-07-16 04:40:00+00:00,445.414,1382093.3246943168,1382092.91716,1159927.2644037409,222165.65275625908,0.0,222166.06029057596,1382.0929171599998,1382.0933246943168,1382092.91716,128.30099909724623,0,,,True,optimized,9,0.0,0.0,787175.4919316412,12,step_turn,0.00525,0.00525,0.0033999999999999924,0.017600000000000008,0.0018500000000000079,0.021,0.0,0.021,134.79483493823147,176.85785894622816,182.0,182.0,248.2086212300336,134.38783514304316,140.0,1840878.2044686412,1840.8782044686411,1159927.2644037409,1159.9272644037408,680950.9400649003,680.9509400649004,0.0,187.47187306186618,True,1840878.2044686412,1840.8782044686411,C,0.0,92214473303.11761,25.615131473088226,17.092162329993894,248.2086212300336,139.41483261334204,176.9785261843658,152.14731487495845,140.25905226299696,680950.9400649003,680.9509400649004,0.0,0.0,0.0,0.0052181088643440355,-9.091700481682148,-59.864803678150366,0.0,0.0,0.0,680950.9400649003,-322248.3590306095,-262383.55535245914,0.0,166.1292570636389,161.3746941394948,159.0984648894335,157.14834437910343,155.45068081102664,153.97147716673265,152.66031371763307,151.44798623171556,150.24830541468657,148.9626536191849,147.4888519983764,145.7383647808376,143.67375446870872,141.39922440498802,162.57315168392202,160.063127448465,157.98862715985103,156.18042980905975,154.6072520266089,153.22717681038995,151.97948681152778,150.78544006784458,149.55152886573072,148.17626909617485,146.56318040618055,144.6472994490416,142.45614625431426,140.25905226299696
2026-07-16 04:50:00+00:00,548.013,1700452.0525874218,1700451.45822,1674310.2158133534,26141.24240664649,0.0,26141.836774068383,1700.45145822,1700.4520525874218,1700451.45822,134.79483493823147,0,,,True,optimized,9,0.0,0.0,460747.39254332846,24,step_turn,0.007875,0.007875,0.007875,0.0033000000000000026,0.0,0.021,0.00793274689757317,0.01910774689757317,135.58605300511806,182.0,182.0,182.0,234.3442264167013,135.58605300511806,140.0,1840878.2044686412,1840.8782044686411,1672310.409354195,1672.310409354195,168567.7951144462,168.5677951144462,0.0,191.41596798255094,True,1840878.2044686412,1840.8782044686411,C,0.0,92078184781.81522,25.577273550504227,17.06690094263924,,,177.54061780898772,152.10517863502295,139.95984384430665,168567.7951144462,168.5677951144462,0.0,0.0,0.0,0.0052181088643440355,-9.101674083822168,-59.84161284012012,1999.8064591584625,1261.8724505685022,1999.8064591584625,168567.7951144462,-60579.54684871007,-737.934008589953,0.0,166.13699406273543,161.31877909891287,159.04734148322026,157.10077690458627,155.40606384137106,153.9290079725875,152.61897187718287,151.4065775524553,150.20554124595327,148.91727138575882,147.43977852075088,145.68490726534884,143.61573164138633,141.29971319000973,162.52185227374383,160.01749458079559,157.94592889092726,156.14028441969148,154.56925848068641,153.19077979439638,151.94397765774985,150.74998372309923,149.5152032867505,148.13810620091778,146.52216579521453,144.60222386446554,142.40504426812393,139.95984384430665
2026-07-16 05:00:00+00:00,632.323,1962059.7803545312,1962060.3296199997,1840878.2044686412,121182.12515135854,0.549265468493104,121181.57588589005,1962.0603296199997,1962.0597803545313,1962060.3296199997,135.58605300511806,0,,,True,optimized,9,0.0,0.0,234471.91676259483,0,none,0.007875,0.007875,0.007388620879620218,0.0,0.000486379120379782,0.021,0.010109029462267115,0.017497650341887334,131.5247753464371,182.0,182.0,182.0,248.88429267839592,131.31514035501513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.68706659963922,True,1840878.2044686412,1840.8782044686411,B,0.0,92012387164.3639,25.55899643454553,17.054705204615473,248.88429267839592,139.06646376526191,179.05875629501213,152.08312451006285,139.81370050390413,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.111645940007955,-59.83113711472089,0.0,0.0,0.0,0.0,-109662.695752182,-49831.55863746111,0.0,166.1654061520168,161.29107988831444,159.02221574862432,157.07749052113888,155.38435649181858,153.9085274296136,152.59925084287278,151.38704834849003,150.18556681986863,148.896197315817,147.41701415145084,145.66005634552465,143.5888235028756,141.24406658076632,162.49951726200837,159.9974849445179,157.9271246845299,156.12253803624975,154.5524168767638,153.1746290708422,151.92824178596172,150.73433372708152,149.49926971092663,148.12148902104357,146.5044204379749,144.58277254292568,142.38289442719605,139.81370050390413
2026-07-16 05:10:00+00:00,701.711,2177365.7399905194,2177367.13034,1922181.2019603578,255185.9283796423,1.3903494807891548,255184.5380301614,2177.36713034,2177.365739990519,2177367.13034,131.5247753464371,0,,,True,optimized,9,0.0,0.0,126753.15826274361,0,none,0.007875,0.007875,0.0070875,0.0,0.0007875,0.021,0.011599595318099457,0.018687095318099457,134.75562946404563,182.0,182.0,182.0,256.4475611780023,134.54126248092695,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.46080399972212,True,1840878.2044686412,1840.8782044686411,B,0.0,92025269197.60345,25.562574777112072,17.057092918771218,256.4475611780023,139.8424818406701,181.94805134666422,152.06699881226405,139.78795928010425,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.121618397852991,-59.834747070220196,81302.99749171676,81304.8024694664,81302.99749171676,0.0,-59832.94209247054,1.8049777496562456,0.0,166.39738342927927,161.2818522563658,159.01253655209413,157.06765452548066,155.37437224534196,153.89841186742436,152.5890490652655,151.37683626791645,150.17545080451856,148.88630909977857,147.40749611499115,145.65102329390018,143.58025977150666,141.23196331157126,162.4925282548359,159.9891284330121,157.9184304509614,156.11356811232727,154.5432063859114,153.1652490239102,151.91880231158154,150.7249822956656,149.49018278941412,148.11285182831458,146.49638045240138,144.57532792225777,142.37561558030518,139.78795928010425
2026-07-16 05:20:00+00:00,759.267,2355960.018247729,2355959.94498,1982298.453224781,373661.4917552192,0.0,373661.5650229481,2355.9599449800003,2355.9600182477293,2355959.94498,134.75562946404563,0,,,True,optimized,9,75523.1472531844,0.000392833655393339,0.0,0,none,0.0105,0.0105,0.00945,0.0,0.0010500000000000006,0.021,0.011550000000000001,0.021,145.6294916028949,187.87667501292344,182.0,182.0,237.8570466487016,145.9091027553693,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.96939963814816,True,1840878.2044686412,1840.8782044686411,B,0.0,92074217656.6105,25.576171571280696,17.06616562696098,237.8570466487016,140.03726855340648,184.49020866174865,152.05273688359023,139.78826502904954,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.131592434589418,-59.8442204185611,141420.24875613992,141424.98543031036,141420.24875613992,0.0,-59839.48374439064,4.736674170453625,0.0,166.731385348359,161.27943067370185,159.00844211304158,157.06268127094984,155.36862272500028,153.8920241906194,152.58224019408115,151.36990175271598,150.1687546307219,148.88025968892273,147.40249816743847,145.64737726996302,143.57792795899923,141.23066171959962,162.49322242148486,159.98628628626577,157.91451322649706,156.10875475127105,154.5376148525301,153.15907700738265,151.9123332614638,150.71857881721283,149.48426760275348,148.1078684064899,146.4927141380896,144.57313347046087,142.3744049426271,139.78826502904954
2026-07-16 05:30:00+00:00,807.474,2505543.251749728,2505543.37356,2031273.2738350315,474270.09972496866,0.12181027233600616,474269.9779146964,2505.5433735600004,2505.543251749728,2505543.37356,145.6294916028949,0,,,True,optimized,9,599096.3504343028,0.00483978107951092,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,154.66763235800425,197.65343962340876,182.0,182.0,202.26758459045743,156.10637678009545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.54887191380024,True,1840878.2044686412,1840.8782044686411,B,0.0,92152544085.26137,25.597928912572602,17.08068360863213,202.26758459045743,140.28018813709255,185.54167115326584,152.0432052722365,139.80220048970926,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.141568738391308,-59.85782281134067,190395.0693663903,190401.87056278007,190395.0693663903,0.0,-59851.02161495088,6.801196389787947,0.0,167.10180604207,161.28675960126037,159.01192810568813,157.06429905153442,155.36860731726736,153.8906547753701,152.5799408377405,151.36724032729572,150.16642248068592,148.87902596628936,147.4031209013635,145.65042254229058,143.58335739306239,141.23861771377804,162.5068388245041,159.99182299183747,157.91782587196343,156.11024304044093,154.5375141648519,153.15776518566048,151.91034291438731,150.71658427225205,149.48304963991356,148.10824328699832,146.49539457992842,144.57843007779962,142.38151901007066,139.80220048970926
2026-07-16 05:40:00+00:00,848.25,2632068.9566809097,2632068.8549999995,2068583.411172977,563485.4438270226,0.0,563485.5455079328,2632.0688549999995,2632.0689566809097,2632068.8549999995,154.66763235800425,0,,,True,optimized,9,1123007.2008250956,0.007630058618095258,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,165.29643187015213,208.8846876584815,182.0,182.0,213.4484654852796,167.79242537256187,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.09405155317114,True,1840878.2044686412,1840.8782044686411,B,0.0,92253247249.02055,25.62590201361682,17.09934916904213,213.4484654852796,140.33649684605479,186.88552474528646,152.03560130978732,139.82270891772646,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.151547968069094,-59.87537806671153,227705.20670433575,227713.98433202118,227705.20670433575,0.0,-59866.60043902611,8.777627685420157,0.0,167.53641150953004,161.30072890969572,159.02002679335425,157.0699174536934,155.3720725932957,153.89232450194203,152.58035597457035,151.36712500507002,150.16665853009792,148.88059573474135,147.40699644983405,145.6573421205663,143.59331874964275,141.25165755174268,162.53275772793322,160.0031100044759,157.92604189621096,156.11600806515358,154.54113862477072,153.1597397186326,151.91135877468392,150.7175168415465,149.4849134010406,148.11210137633094,146.5021825617083,144.5885800786464,142.3940733289198,139.82270891772646
2026-07-16 05:50:00+00:00,883.063,2740091.213613151,2740091.5052199997,2104042.9301327756,636048.5750872241,0.29160684859380126,636048.2834803758,2740.09150522,2740.091213613151,2740091.5052199997,165.29643187015213,0,,,True,optimized,9,1705048.9438248728,0.009803706298347536,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,176.9149949564308,221.1976370217772,182.0,182.0,225.70989961685336,180.5705467968296,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.62885923736064,True,1840878.2044686412,1840.8782044686411,B,0.0,92375214427.60742,25.659781785446505,17.121956062956556,225.70989961685336,140.35947655244252,188.7763527503523,152.02871513353617,139.844110249648,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.161530769953316,-59.89681130532911,263164.72566413414,263175.4422834429,263164.72566413414,0.0,-59886.09468602034,10.716619308768713,0.0,168.0730718560685,161.3171886702191,159.0289199295359,157.0762128156844,155.3761272260973,153.89450562201395,152.58121932867795,151.36741594084566,150.16728621886037,148.88257494478052,147.41133471674692,145.6648127031182,143.60394721671733,141.26542882445654,162.56982179807076,160.01566116389782,157.93528347456586,156.12266807991446,154.54554190401038,153.1623951049267,151.91298469301455,150.71902467758304,149.4873612036332,148.11660064710134,146.50971685954647,144.5996192289206,142.40766555860654,139.844110249648
2026-07-16 06:00:00+00:00,913.039,2833103.0232252385,2833105.2346599996,2141100.328193659,692004.9064663406,2.2114347610622644,692002.6950315795,2833.1052346599995,2833.1030232252388,2833105.2346599996,176.9149949564308,0,,,True,optimized,9,2325609.431877615,0.011470269775346093,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,189.07505969774803,234.1201037054452,182.0,182.0,238.5823037147228,193.94508123150734,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.17677180210916,True,1840878.2044686412,1840.8782044686411,B,0.0,92519401977.35228,25.699833882597854,17.148681553196056,238.5823037147228,140.37484436015487,191.21794938918947,152.02222893562987,139.86531724879262,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.171517815008068,-59.92227032851404,300222.1237250179,300234.85323661036,300222.1237250179,0.0,-59909.540816921566,12.729511592471681,0.0,168.72410662296733,161.33506163327672,159.03783190190035,157.08251263123825,155.38018609417588,153.89668823967585,152.58207778957254,151.36769178258848,150.16788506211893,148.88450892616075,147.41561086747814,145.6722085658331,143.61450405756807,141.27910841537974,162.61520635218506,160.0283674002878,157.9446072105326,156.1293995101008,154.5500067010033,153.1650999314843,151.91464609585134,150.72055286028146,149.48981415710858,148.12109162187235,146.5172343497557,144.61064462374605,142.4212742617739,139.86531724879262
2026-07-16 06:10:00+00:00,939.05,2913814.6141697937,2913815.8069999996,2179054.675550993,734761.1314490065,1.1928302058950067,734759.9386188006,2913.8158069999995,2913.8146141697935,2913815.8069999996,189.07505969774803,0,,,True,optimized,9,2913814.6141697937,0.012751968983158855,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,201.44613435559108,247.30241642150497,182.0,182.0,251.71760591146824,207.55192311981853,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.75222414471963,True,1840878.2044686412,1840.8782044686411,B,0.0,92686345629.78107,25.74620711938363,17.179624938817266,251.71760591146824,140.38824671331702,194.19546375059213,152.0160531106844,139.88609275893975,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.181509786742552,-59.95183040689887,338176.47108235187,338191.2511215443,338176.47108235187,0.0,-59937.050367706455,14.780039192417462,0.0,169.49357073992502,161.35384248786787,159.04660213285922,157.08867799913818,155.3841282999341,153.89876731857623,152.5828389041765,151.36786803797708,150.16837266703558,148.8863105392283,147.41972568258748,145.67941154330887,143.6248476533325,141.2925351933499,162.66473931199585,160.04096647792127,157.95378983434648,156.1360075857485,154.55436355550503,153.1677059552759,151.91620988572691,150.72197543168136,149.49214380570172,148.125432707057,146.52456984073163,144.62145952981322,142.43467082310102,139.88609275893975
2026-07-16 06:20:00+00:00,961.775,2984332.251489564,2984330.1185,2216872.089711803,767458.0287881969,0.0,767460.1617777606,2984.3301185,2984.332251489564,2984330.1185,201.44613435559108,0,,,True,optimized,9,2984332.251489564,0.013748258833241284,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,213.78768582858714,260.4878228077243,182.0,182.0,264.85993625005096,221.1263587831313,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36317792824863,True,1840878.2044686412,1840.8782044686411,B,0.0,92875960773.18977,25.798877992552715,17.214770536848427,264.85993625005096,140.40095628314552,197.6814092522714,152.01015084723534,139.9063933428331,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.191507363750953,-59.985462050403136,375993.8852431621,376010.70106491423,375993.8852431621,0.0,-59968.64622865099,16.815821752141346,0.0,170.38092175250512,161.37352295404114,159.0551958544267,157.09467786350424,155.3879268015641,153.90071942347942,152.5834822282954,151.36792636527127,150.16873161859468,148.88796187629413,147.42365918376177,145.68639794711132,143.63494920414522,141.30567668701204,162.7194997181505,160.0534136437102,157.96278408141777,156.14245117673806,154.55857674872917,153.17018221070813,151.91764878610985,150.72326734021624,149.4943254761903,148.12959746313118,146.53169284032182,144.6320272115701,142.4478107579147,139.9063933428331
