timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 06:30:00+00:00,981.75,3046313.857888433,3046311.3449999997,2218597.677897666,827713.6671023336,0.0,827716.1799907669,3046.3113449999996,3046.313857888433,3046311.3449999997,213.78768582858714,0,,,True,optimized,9,3046313.857888433,0.010128294186293855,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,233.30365705445436,279.14665906692966,182.0,182.0,297.79370499180607,240.27733954907615,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.8710119922181,True,1840878.2044686412,1840.8782044686411,B,0.0,93066590864.5496,25.851830795708224,17.2501042577904,297.79370499180607,140.32122379283047,202.24880430113606,152.00249315330638,139.9226999762658,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.201510671574542,-60.01984694153761,377719.47342902503,377736.66587459226,377719.47342902503,0.0,-60002.654495970404,17.19244556720514,0.0,171.3206296772281,161.38908579776708,159.06093060202312,157.09819634741046,155.38956706126794,153.90078557892082,152.5824367710741,151.36639342312603,150.16747610799817,148.88784148889917,147.42553092623768,145.69093020258023,143.64219760759403,141.31559126360224,162.76922539008794,160.06266187881295,157.9690154997069,156.1464860065519,154.56069115973656,153.17080269392952,151.91738178642441,150.72288621199368,149.49473209880574,148.13174429501785,146.5364310263926,144.63978422159582,142.45783328323665,139.9226999762658
2026-07-16 06:40:00+00:00,999.404,3101090.2991113747,3101090.64776,2250511.018739694,850579.6290203063,0.3486486254259944,850579.2803716806,3101.09064776,3101.090299111375,3101090.64776,233.30365705445436,0,,,True,optimized,9,3101090.2991113747,0.013137695211652992,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,247.9297570932709,295.82749560812243,182.0,182.0,306.1998721396203,257.34256025087495,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.48661109449532,True,1840878.2044686412,1840.8782044686411,B,0.0,93276347297.41568,25.910096471504357,17.28898308962543,306.1998721396203,140.35486386351022,207.27131959379005,151.99527561433217,139.9375355092695,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.211520283582374,-60.05767204698954,409632.8142710529,409651.7268237789,409632.8142710529,0.0,-60038.75949426356,18.91255272597482,0.0,172.3695795086567,161.40319510843472,159.06567141876602,157.10085267064144,155.3904573215421,153.90019693672463,152.58080654400837,151.3643120727169,150.16566749393843,148.88711733835504,147.426702109774,145.69462809800672,143.64847061352742,141.3244089106973,162.81528027357194,160.07058425621798,157.97412051476533,156.14953873432722,154.56195030356793,153.1706691696937,151.91642599935508,150.72183573114643,149.49443547026377,148.13309750571386,146.54023406682037,144.64643632640605,142.46661665754434,139.9375355092695
2026-07-16 06:50:00+00:00,1015.081,3024220.069331617,3149735.4381399998,2317548.062093222,832187.3760467777,125515.36880838266,706672.0072383952,3149.7354381399996,3024.220069331617,3149735.4381399998,247.9297570932709,0,,,True,optimized,9,3024220.069331617,0.01594330336264191,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.91672024516112,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93526301230.3669,25.97952811954636,17.335312619513644,310.0,140.41205140730628,212.3827568593181,151.9894595366817,139.9544041980301,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.22153732803206,-60.102266698113034,476669.85762458073,476692.1549501425,476669.85762458073,0.0,-60079.969372551306,22.2973255617253,0.0,173.59361932547327,161.4210240868083,159.07210112128493,157.10496227662918,155.3926120441002,153.90071163487397,152.58015956131177,151.36314909991418,150.16478011346078,148.88739352044087,147.42902986938586,145.69970195867506,143.6563552495649,141.33502563257727,162.87011335025622,160.08040997279232,157.98081571232103,156.15397797302913,154.564417159308,153.17160062677738,151.91644329632905,150.7217310040417,149.49513247340917,148.1355718598715,146.54535790673165,144.6546487426524,142.47714981702268,139.9544041980301
2026-07-16 07:00:00+00:00,1029.06,2632350.7239609677,3193111.4363999995,2353008.1584642082,840103.2779357913,560760.7124390318,279342.5654967597,3193.1114363999995,2632.3507239609676,3193111.4363999995,255.91672024516112,0,,,True,optimized,9,2632350.7239609677,0.01597369671221372,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9186633065298,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93797503436.50984,26.05486206569718,17.385580565158254,310.0,140.43342508236194,217.26748535008946,151.98424019950147,139.97233427995303,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.231562375945927,-60.15028748320613,512129.9539955668,512153.96438811335,512129.9539955668,0.0,-60126.2770906596,24.010392546530056,0.0,174.90406718629362,161.4422598715524,159.0795035190398,157.1098986577109,155.39548635987225,153.90185270107816,152.58006647836314,151.36249626485736,150.164395081994,148.88820571057366,147.43197075492057,145.70550496601163,143.665105481313,141.34659957399933,162.9373733216075,160.09150164940405,157.9885211291655,156.159297951322,154.56765071087258,153.17320481158026,151.91706848148365,150.72220716928283,149.49642837363697,148.13871201993862,146.55126108581848,144.66378589758267,142.48874198647314,139.97233427995303
2026-07-16 07:10:00+00:00,1041.571,2632255.453689735,3231932.3187399996,2360511.9925988875,871420.326141112,599676.8650502646,271743.46109084715,3231.9323187399996,2632.255453689735,3231932.3187399996,255.9186633065298,0,,,True,optimized,9,2632255.453689735,0.015973703907417675,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92018659514358,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94073178944.65671,26.131438595737976,17.43667764750195,310.0,140.4501812571135,221.90569824032679,151.97937510294335,139.9902960508802,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.24159553066055,-60.1989282877342,519633.78813024657,519658.10853251064,519633.78813024657,0.0,-60174.60788547015,24.320402264049335,0.0,176.2284396617832,161.46613893400746,159.08709289956903,157.1149796109961,155.39848670397734,153.90310208581695,152.5800651204799,151.36192091717373,150.164077069577,148.88907975596672,147.43497535601549,145.71138290752828,143.67395546326176,141.35827703959518,163.01842934144767,160.10292043656054,157.99642894922982,156.16479396874368,154.57103715441386,153.17494031404996,151.91780648598717,150.7227824549085,149.49781626975823,148.1419453522837,146.55726858732555,144.67305049935493,142.50050017149903,139.9902960508802
2026-07-16 07:20:00+00:00,1052.802,2632180.7653260566,3266781.4378799996,2362996.1317303227,903785.3061496769,634600.672553943,269184.63359573367,3266.7814378799994,2632.1807653260566,3266781.4378799996,255.92018659514358,0,,,True,optimized,9,2632180.7653260566,0.015973709548125666,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92161305050826,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94350315714.41544,26.208421031782066,17.48804557800843,310.0,140.46587226612485,226.31055966762634,151.97480860538838,140.00814268317333,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.251636812944973,-60.24769370653591,522117.92726168176,522142.3099710826,522117.92726168176,0.0,-60223.310997135064,24.38270940084476,0.0,177.55357389405788,161.49261727915243,159.0947577881896,157.12010674834858,155.40152743355074,153.90438531515468,152.58008971911306,151.3613625840737,150.16376660063628,148.8899522078263,147.43797102713935,145.71724919542467,143.68280198762213,141.36994277388334,163.11289065440448,160.11451673407038,158.00439918699314,156.1703436764052,154.57446998548804,153.1767137005884,151.91857290210496,150.72337622946048,149.49921305221537,148.1451794660186,146.56327225869225,144.68231417751423,142.5122772187259,140.00814268317333
2026-07-16 07:30:00+00:00,1062.913,2632110.82481195,3298155.26422,2364362.0608806484,933793.2033393513,666044.4394080499,267748.76393130136,3298.15526422,2632.11082481195,3298155.26422,255.92161305050826,0,,,True,optimized,9,2632110.82481195,0.015973714830208516,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92301121126172,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94628242777.2301,26.285622993675027,17.539559991130023,310.0,140.48125203441322,230.49381008074005,151.97051740308302,140.02584516982333,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.261686225678627,-60.29647640192284,523483.8564120073,523508.24775970075,523483.8564120073,0.0,-60272.08505422936,24.391347693475836,0.0,178.8767210780608,161.52155148450157,159.1024787478087,157.12526089758546,155.404591839109,153.9056879017721,152.58012759452959,151.36080978681485,150.16345262351152,148.8908115229033,147.44094471787906,145.7230882728626,143.6916262009877,141.38157568755744,163.2184035087339,160.12626714553397,158.01240107195787,156.1759201627413,154.5779258100354,153.17850458347485,151.9193495668204,150.7239714994744,149.50060161243337,148.14839569245822,146.56925039667286,144.69155096264416,142.5240424640234,140.02584516982333
2026-07-16 07:40:00+00:00,1072.034,2632042.271627969,3326457.1799600003,2365468.728156888,960988.4518031124,694414.9083320312,266573.5434710814,3326.4571799600003,2632.042271627969,3326457.1799600003,255.92301121126172,0,,,True,optimized,9,2632042.271627969,0.015973720007467815,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9243964818421,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94906804571.66649,26.363001269907357,17.59119205320113,310.0,140.49649001079712,234.46659892240697,151.96648584791836,140.04339979757532,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.271743768376396,-60.34525618661643,524590.5236882465,524614.9135805933,524590.5236882465,0.0,-60320.866294269625,24.389892346807756,0.0,180.19737661564795,161.55289816041108,159.11025495582078,157.13043839960432,155.40767671187857,153.90700707999082,152.5801763568814,151.36026040884673,150.1631331562274,148.8916556820869,147.44389417262826,145.7288974235759,143.7004246806948,141.39317249321954,163.33408657563356,160.13817979583663,158.02042748488705,156.18151713281807,154.5813991615464,153.18030822667225,151.9201323129753,150.72456444303302,149.50197819060486,148.15159000448182,146.5751983534654,144.70075524426235,142.53578907818584,140.04339979757532
2026-07-16 07:50:00+00:00,1080.278,2631974.350478742,3352037.81732,2366479.803093778,985558.014226222,720063.4668412581,265494.5473849637,3352.0378173199997,2631.9743504787416,3352037.81732,255.9243964818421,0,,,True,optimized,9,2631974.350478742,0.015973725136946976,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9257718192915,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95185943745.0313,26.44053992917536,17.642931133769626,310.0,140.51161872274076,238.23951467903248,151.9627003623034,140.0608082414494,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.281809440017668,-60.39402984763356,525601.5986251369,525625.9854556455,525601.5986251369,0.0,-60369.643017125025,24.38683050853433,0.0,181.5153672143109,161.58674027059368,159.1180894219165,157.1356385910952,155.4107814437674,153.90834234174113,152.58023558979235,151.3597141081547,150.16280790438228,148.89248440137527,147.44681906722766,145.73467620868945,143.7091967463158,141.4047331019434,163.46014953849354,160.15027087956005,158.02847653185117,156.1871327660074,154.58488845872446,153.1821232576371,151.9209199220794,150.72515392204144,149.50334163859594,148.15476114134594,146.58111464919241,144.70992522503565,142.5475148788832,140.0608082414494
2026-07-16 08:00:00+00:00,1087.738,2631906.916377228,3375185.7497199997,2367423.863175095,1007761.8865449047,743278.8333427715,264483.0532021334,3375.18574972,2631.9069163772283,3375185.7497199997,255.9257718192915,0,,,True,optimized,9,2631906.916377228,0.015973730229596743,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92713775458986,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95465620092.24525,26.51822780340146,17.694769780732642,310.0,140.52664401102257,241.8226131163754,151.95914825057358,140.0780729811077,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.291883239493014,-60.44279685207794,526545.6587064536,526570.0422086758,526545.6587064536,0.0,-60418.41334985575,24.383502222190145,0.0,182.83054065762968,161.62321130291542,159.125985786618,157.14086138167926,155.4139059183529,153.90969360638488,152.58030525013672,151.35917087620945,150.1624768867538,148.89329771336523,147.44971942394753,145.7404245925835,143.7179421996965,141.41625796547228,163.59696497803074,160.16255465303172,158.03654725020132,156.19276601465558,154.58839279293446,153.18394888705936,151.9217116864093,150.72573926105628,149.50469125401798,148.1579083082288,146.58699833065188,144.71905973508098,142.5592184424106,140.0780729811077
2026-07-16 08:10:00+00:00,1094.496,2631839.943288628,3396155.4182400005,2368308.538179244,1027846.8800607566,764315.4749513725,263531.405109384,3396.1554182400005,2631.839943288628,3396155.4182400005,255.92713775458986,0,,,True,optimized,9,2631839.943288628,0.01597373528738427,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92849450025489,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95745797986.27559,26.596054996187664,17.74670139053863,310.0,140.5415682133376,245.2254440839997,151.95581747631093,140.09519656152543,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.301965165682129,-60.49155713467947,527430.3337106028,527454.7138519036,527430.3337106028,0.0,-60467.17699337873,24.380141300738615,0.0,184.1427435955915,161.6624580570386,159.13394804978086,157.14610679782274,155.4170501142938,153.9110608759668,152.58038536698754,151.35863076874497,150.16214018201984,148.89409571058349,147.45259532992603,145.7461426146011,143.7266609323166,141.4277476159572,163.74489864434432,160.17504640078263,158.04463887382695,156.19841597334081,154.59191137953556,153.18578443413983,151.9225069946584,150.72631987354663,149.50602642173143,148.16103080255814,146.59284854861738,144.7281577257596,142.57089848488502,140.09519656152543
2026-07-16 08:20:00+00:00,1100.62,2631773.420792662,3415157.8227999997,2369137.648265397,1046020.1745346026,783384.4020073377,262635.7725272649,3415.1578228,2631.773420792662,3415157.8227999997,255.92849450025489,0,,,True,optimized,9,2631773.420792662,0.015973740311097433,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.92984220719606,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96026444092.19531,26.67401224783203,17.798719784483072,310.0,140.55639298969064,248.45707696896352,151.95269659946175,140.1121814891668,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.312055217469865,-60.54031072642072,528259.443796756,528283.8205926266,528259.443796756,0.0,-60515.93393055012,24.3767958706012,0.0,185.45182136439902,161.70463071237413,159.14198073988192,157.15137489456706,155.4202140285999,153.91244416840462,152.58047598333437,151.35809385396934,150.1617978805866,148.89487849740243,147.4554468852414,145.75183032918503,143.73535285403042,141.4392025826489,163.9043016717118,160.18776457636707,158.0527507231023,156.20408178273158,154.59544347378733,153.18762925338334,151.9233052675299,150.7268952033582,149.50734655737446,148.1641279551269,146.59866449177633,144.73721819192795,142.58255376989356,140.1121814891668
2026-07-16 08:30:00+00:00,1106.169,2631707.341489774,3432376.0368600003,2369914.0923301615,1062461.9445298389,800668.6953702262,261793.24915961258,3432.3760368600006,2631.707341489774,3432376.0368600003,255.92984220719606,0,,,True,optimized,9,2631707.341489774,0.015973745301295958,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.9311810113536,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96307526814.39185,26.75209078177551,17.850819106247318,310.0,140.57111983542373,251.52612486856466,151.94977474090646,140.12903021253967,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.322153393749005,-60.589057674842856,529035.8878615204,529060.2613357315,529035.8878615204,0.0,-60564.684200631746,24.373474211111898,0.0,186.75761821194695,161.74988045772724,159.150088909691,157.1566657379569,155.42339766146708,153.9138435042666,152.58057714456828,151.35756020239117,150.1614500752401,148.89564618086075,147.45827419315296,145.75748779475308,143.74401787986622,141.45062337681875,164.0755101505076,160.2007300522155,158.06088217665925,156.20976260927264,154.59898835306504,153.18948271911412,151.9241059441838,150.72746471257386,149.50865109588955,148.16719911839084,146.60444537384748,144.74624015692237,142.59418309060243,140.12903021253967
2026-07-16 08:40:00+00:00,1111.194,2631641.6987143694,3447968.31036,2370640.48564828,1077327.82471172,816326.6116456306,261001.21306608932,3447.96831036,2631.6416987143693,3447968.31036,255.9311810113536,0,,,True,optimized,9,2631641.6987143694,0.01597375025848412,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9325110442029,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96589016126.38887,26.830282257330243,17.902993790355705,310.0,140.58575019676624,254.4407675468683,151.94704155409633,140.14574512013033,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.332259693420287,-60.637798027686614,529762.2811796389,529786.6513560609,529762.2811796389,0.0,-60613.427851264714,24.370176421900396,0.0,188.05997750369232,161.79835889415617,159.1582780833238,157.16197940238644,155.42660101336415,153.9152589042188,152.5806888962524,151.35702988485136,150.16109685934606,148.8963988689131,147.4610773582676,145.76311507164075,143.75265592762844,141.46201048953114,164.2588447121172,160.21396544623698,158.06903267095726,156.2154576413969,154.6025453135395,153.19134422260194,151.92490847977416,150.72802787938687,149.50993948962778,148.17024366466563,146.61019043169517,144.75522267039403,142.60578526709298,140.14574512013033
2026-07-16 08:50:00+00:00,1115.739,2631576.4860197804,3462071.17266,2371319.296320061,1090751.876339939,830494.6866402198,260257.18969971896,3462.0711726600002,2631.5764860197805,3462071.17266,255.9325110442029,0,,,True,optimized,9,2631576.4860197804,0.015973755183149637,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.93383243484794,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96870883482.5424,26.908578745150667,17.955238545808207,310.0,140.60028549386178,257.2087732362459,151.94448719926146,140.16232854197077,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.34237411539196,-60.68653183004081,530441.0918514202,530465.4587525973,530441.0918514202,0.0,-60662.1649288637,24.366901177112595,0.0,189.3587419244889,161.85021777172292,159.16655423930646,157.16731597125178,155.42982408451596,153.9166903885588,152.58081128370767,151.3565029721478,150.16073832649587,148.89713667007675,147.46385648616575,145.76871222169106,143.7612669174508,141.47336439174927,164.45461015337133,160.2274949806716,158.07720170842978,156.22116608953573,154.6061136701478,153.1932131720466,151.925712345467,150.72858419816956,149.51121120848578,148.17326098634356,146.61589892562813,144.76416480867397,142.6173591467404,140.16232854197077
2026-07-16 09:00:00+00:00,1119.843,2631511.6970756147,3474805.63842,2371952.873859667,1102852.764560333,843293.9413443855,259558.82321594725,3474.8056384200004,2631.511697075615,3474805.63842,255.93383243484794,0,,,True,optimized,9,2631511.6970756147,0.01597376007577142,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.93514531042263,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97153101746.89084,26.98697270746968,18.007548342892623,310.0,140.6147271251831,259.8375193420424,151.9421023191164,140.17878275178361,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.352496658579277,-60.73525912389685,531074.6693910263,531099.0330379542,531074.6693910263,0.0,-60710.89547696884,24.363646928009985,0.0,190.6537536770075,161.9056087703967,159.17492381815566,157.1726755379903,155.43306687484568,153.91813797714852,152.58094435194457,151.35597953496287,150.1603745704248,148.89785969333664,147.46661168329302,145.7742793081376,143.7698507716953,141.48468553484378,164.6630951069738,160.24134449364385,158.08538886307088,156.22688718680402,154.60969275714567,153.1950889930669,151.92651702889114,150.72913317991697,149.51246574037626,148.17625049642672,146.62157014002705,144.7730656755132,142.62890360505403,140.17878275178361
2026-07-16 09:10:00+00:00,1123.539,2631447.325648089,3486274.1046599997,2372543.4585916903,1113730.6460683094,854826.7790119108,258903.86705639877,3486.27410466,2631.4473256480887,3486274.1046599997,255.93514531042263,0,,,True,optimized,9,2631447.325648089,0.015973764936821063,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.93644979621524,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97435645127.64307,27.06545697990085,18.059918401041823,310.0,140.62907646890147,262.33401210555917,151.93987801580818,140.19510996914389,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.362627321903961,-60.78397994810859,531665.254123049,531689.6145351549,531665.254123049,0.0,-60759.61953600269,24.360412105896103,0.0,191.94485467652828,161.96468328775836,159.18339373786532,157.17805820704368,155.43632938400657,153.91960168942268,152.58108814566182,151.35545964384892,150.16000568498282,148.89856804810057,147.46934305690112,145.7798163955427,143.77840741491246,141.49597435116266,164.8845717568881,160.25554146685474,158.09359378422465,156.23262018975078,154.61328192870366,153.19697112922617,151.92732203461762,150.72967435270974,149.51370259170858,148.17921162906177,146.62720338396693,144.78192440281563,142.6404175465196,140.19510996914389
2026-07-16 09:20:00+00:00,1126.855,2631383.365593916,3496563.4537,2373093.1876275875,1123470.2660724125,865180.0881060841,258290.17796632834,3496.5634537,2631.3833655939156,3496563.4537,255.93644979621524,0,,,True,optimized,9,2631383.365593916,0.015973769766763304,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9377460157431,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97718489115.25247,27.1440247542368,18.11234417735561,310.0,140.6433348837086,264.70490527776184,151.93780582901235,140.21131236157197,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.3727661042937,-60.83269433843221,532214.9831589463,532239.340354108,532214.9831589463,0.0,-60808.337143270415,24.35719516179961,0.0,193.23188674187628,162.0275922309105,159.19197141117317,157.18346409486315,155.43961161143292,153.9210815444118,152.58124270925754,151.35494336922542,150.15963176411506,148.89926184416245,147.47205071499886,145.7853235497444,143.78693677381222,141.50723125460337,165.1192955973902,160.27011505166888,158.10181620076085,156.23836437907897,154.61688055945984,153.1988590425185,151.92812688460202,150.730207262139,149.51492128782726,148.18214384002508,146.63279799178102,144.79074015130388,142.6518999053713,140.21131236157197
2026-07-16 09:30:00+00:00,1129.815,2631319.8108566483,3505748.1561000003,2373604.0999691607,1132144.0561308395,874428.345243352,257715.71088748763,3505.7481561000004,2631.3198108566485,3505748.1561000003,255.9377460157431,0,,,True,optimized,9,2631319.8108566483,0.015973774566056306,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.93903409081383,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98001610423.55298,27.222669562098048,18.16482135569014,310.0,140.65750370948624,266.9565178534857,151.93587771511193,140.22739204654346,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.38291300468163,-60.88140232758457,532725.8955005194,532750.2494950956,532725.8955005194,0.0,-60857.048333008424,24.353994576144032,0.0,194.5146917822921,162.09448581271448,159.2006647629766,157.18889333101637,155.44291355639632,153.9225775607675,152.5814080868426,151.35443078137817,150.1592529018446,148.89994119166914,147.47473476628872,145.79080083780644,143.7954387772366,141.5184566411743,165.36750523444928,160.28509609243662,158.11005592581745,156.24411906030693,154.62048804501467,153.20075221380316,151.92893111857833,150.7307314716833,149.51612137339978,148.18504660715132,146.63835332355868,144.7995121111094,142.66334964628382,140.22739204654346
2026-07-16 09:40:00+00:00,1132.443,2631256.655463674,3513902.68242,2374078.141225769,1139824.5411942308,882646.0269563259,257178.51423790492,3513.90268242,2631.256655463674,3513902.68242,255.93903409081383,0,,,True,optimized,9,2631256.655463674,0.015973779335151875,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.94031414157894,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98284986933.72539,27.301385259368164,18.217345836271978,310.0,140.67158426790238,269.0948509134064,151.93408602740215,140.24335109341453,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.393068022005847,-60.93010394530794,533199.936757128,533224.2875659897,533199.936757128,0.0,-60905.753136446234,24.350808861709083,0.0,195.79311198004098,162.1655133525732,159.20948224753042,157.1943460593834,155.44623521806298,153.9240897567881,152.58158432225412,151.35392195045824,150.15886919225568,148.9006062010871,147.4773953201312,145.79624832796875,143.8039133561323,141.52965088954548,165.6294222280645,160.30051714696103,158.11831286181416,156.2498835643662,154.6241038023661,153.20265014318548,151.9297342944036,150.73124656303716,149.5173024127531,148.18791943070454,146.6438687655768,144.80823950228609,142.67476576498265,140.24335109341453
2026-07-16 09:50:00+00:00,1134.755,2631193.8935235906,3521076.6797000007,2374517.168064243,1146559.5116357575,889882.78617641,256676.7254593476,3521.0766797000006,2631.1938935235908,3521076.6797000007,255.94031414157894,0,,,True,optimized,9,2631193.8935235906,0.015973784074495664,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.94158628658346,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98568597640.93362,27.380166011370452,18.269913725806987,310.0,140.6855778629521,271.12560361866673,151.93242349726773,140.2591915252646,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.403231155208921,-60.97879921844014,533638.9635956018,533663.311232168,533638.9635956018,0.0,-60954.45158187405,24.347636566089932,0.0,197.06698996858498,162.24082308196336,159.21843286533834,157.19982243943056,155.44957659555297,153.9256181504434,152.58177145906873,151.3534169464816,150.1584807294772,148.90125698316996,147.48003248655476,145.80166608959834,143.81236044352306,141.5408143615871,165.9052509741595,160.31641250405872,158.1265870056184,156.25565724814072,154.62772727028616,153.2045523503453,151.93053598835365,150.73175213639183,149.51846399016026,148.19076183369307,146.64934373066626,144.8169215752501,142.6861472887751,140.2591915252646
2026-07-16 10:00:00+00:00,1136.769,2631131.5192237683,3527326.00086,2374922.9524410777,1152403.0484189223,896194.4816362318,256208.56678269058,3527.32600086,2631.1315192237685,3527326.00086,255.94158628658346,0,,,True,optimized,9,2631131.5192237683,0.015973788784527366,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.9428506428104,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98852422603.50026,27.45900627875007,18.322521328059914,310.0,140.6994857814483,273.0541884007896,151.93088321628298,140.2749153206581,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.413402403237416,-61.02748817098249,534044.7479724365,534069.0924487077,534044.7479724365,0.0,-61003.14369471127,24.34447627121699,0.0,198.33616900615678,162.32056195490273,159.2275261796996,157.20532264755565,155.45293768800067,153.92716275939932,152.58196954061552,151.35291583932815,150.15808760766666,148.90189364892646,147.48264637613846,145.8070541931407,143.8207799744817,141.55194740289613,166.19517862461421,160.33281819816992,158.13487845384296,156.26143949495076,154.63135790964037,153.20645837481416,151.93133579537158,150.73224781066966,149.5196057100779,148.19357336213008,146.65477765851563,144.82555761114685,142.69749327700433,140.2749153206581
2026-07-16 10:10:00+00:00,1138.497,2631069.52682817,3532687.8811799996,2375297.185582481,1157390.6955975187,901618.3543518297,255772.34124568885,3532.6878811799997,2631.0695268281697,3532687.8811799996,255.9428506428104,0,,,True,optimized,9,2631069.52682817,0.015973793465680862,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.9441073257211,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99136442894.47002,27.53790080401945,18.37516513487655,310.0,140.71330929346584,274.88574538736566,151.92945861918645,140.2905244153269,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.423581765041446,-61.076170824173516,534418.9811138398,534443.3224404353,534418.9811138398,0.0,-61051.82949757797,24.34132659554598,0.0,199.600493144591,162.40487546352423,159.23677233287245,157.21084687850603,155.45631849461745,153.92872360104155,152.58217860998835,151.35241869874108,150.15768992099362,148.90251630958875,147.4852370999852,145.8124127100724,143.82917188610193,141.56305034331146,166.4993750439962,160.34977202097977,158.1431874082754,156.26722971498498,154.6349952036521,153.20836777620337,151.93213332927093,150.73273322371372,149.52072719733707,148.1963535852414,146.66017001591513,144.8341469221488,142.70880282142835,140.2905244153269
2026-07-16 10:20:00+00:00,1139.951,2631007.910675378,3537199.55594,2375641.481784369,1161558.074155631,906191.6452646218,255366.4288910092,3537.1995559399998,2631.007910675378,3537199.55594,255.9441073257211,0,,,True,optimized,9,2631007.910675378,0.01597379811838438,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9453564492916,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99420640555.45323,27.61684459873701,18.427841817628536,310.0,140.7270496527421,276.6251561019633,151.92814346768594,140.30602070377623,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.433769239574207,-61.12484719656404,534763.2773157277,534787.6155019229,534763.2773157277,0.0,-61100.50901036878,24.33818619525846,0.0,200.85980739328477,162.49390745890815,159.24618206182433,157.21639534687,155.45971901475602,153.93030069249912,152.582398710058,151.35192559432554,150.1572877636244,148.90312507658157,147.4878047696816,145.81774171285397,143.83753611747025,141.57412349741713,166.8179928015409,160.3673135300208,158.15151418144023,156.27302734568323,154.6386386581136,153.2102801343839,151.93292822289408,150.73320803243428,149.52182809728814,148.19910209562272,146.66552029693852,144.84268885168518,142.72007504652677,140.30602070377623
2026-07-16 10:30:00+00:00,1141.141,2630946.665176803,3540892.05454,2375957.3820083025,1164934.6725316974,909945.3893631971,254989.2831685004,3540.89205454,2630.946665176803,3540892.05454,255.9453564492916,0,,,True,optimized,9,2630946.665176803,0.015973802743060633,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.94659812604561,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99704998552.62683,27.69583293128523,18.480548219058026,310.0,140.74070809703574,278.2770564747772,151.9269318350508,140.3214060408154,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.443964825791555,-61.17351730409414,535079.1775396612,535103.5125934262,535079.1775396612,0.0,-61149.18225032912,24.33505376501853,0.0,202.11395787817168,162.5877999773134,159.25576671353227,157.22196828864284,155.46313924797695,153.93189405066656,152.58262988348397,151.351436595548,150.15688122970607,148.9037200614919,147.49034949725694,145.8230412748829,143.8458726096371,141.58516716503442,167.15116719692344,160.3854840542327,158.1598592022955,156.27883185207264,154.64228780154585,153.21219504962093,151.93372012822866,150.7336719129132,149.52290807590236,148.20181850934728,146.67082802307183,144.85118277460708,142.7313091097374,140.3214060408154
2026-07-16 10:40:00+00:00,1142.073,2630885.784815072,3543783.99462,2376246.3572923876,1167537.6373276124,912898.2098049279,254639.42752268421,3543.78399462,2630.885784815072,3543783.99462,255.94659812604561,0,,,True,optimized,9,2630885.784815072,0.015973807340126933,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.94783246708303,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99989500734.7818,27.774861315217166,18.533281345501702,310.0,140.75428584844744,279.84584919869326,151.92581809145113,140.33668224301593,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.454168522651585,-61.222181160171665,535368.1528237467,535392.4847517854,535368.1528237467,0.0,-61197.849232132896,24.33192803876591,0.0,203.36279199561287,162.6866930719299,159.26553825980454,157.2275659628689,155.46657919411797,153.93350369222637,152.5828721727256,151.35095177173477,150.15647041335134,148.90430137603872,147.4928713951412,145.82831147044868,143.8541813055887,141.59618163170217,167.49901631835792,160.40432669646245,158.16822302206444,156.28464272705986,154.64594218530908,153.21411214266357,151.9345087164828,150.73412456046876,149.5239668198308,148.20450246602712,146.67609274328615,144.8596280972895,142.74250420162588,140.33668224301593
2026-07-16 10:50:00+00:00,1142.755,2630825.26414263,3545900.1997,2376509.8119886355,1169390.3877113648,915074.9355573701,254315.45215399459,3545.9001997,2630.82526414263,3545900.1997,255.94783246708303,0,,,True,optimized,9,2630825.26414263,0.015973811909995316,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.94905958210637,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100274131793.31302,27.853925498142505,18.586038359474788,310.0,140.76778411370427,281.33571546370285,151.92479689000606,140.35185109009922,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.46438032911421,-61.270838775752125,535631.6075199944,535655.9363277846,535631.6075199944,0.0,-61246.50996796193,24.32880779019615,0.0,204.6061585611162,162.7907246502621,159.27550931159038,157.23318865336134,155.47003885336525,153.9351296336703,152.58312562005275,151.35047119207096,150.1560554086235,148.9048691320443,147.4953705761239,145.83355237468749,143.86246215021828,141.60716716914607,167.86164113156235,160.4238863328952,158.1766063202023,156.29045949168292,154.64960138366592,153.21603105479235,151.9352936781211,150.73456568968163,149.52500403642318,148.2071536288286,146.68131403405775,144.86802425767348,142.75365954599005,140.35185109009922
2026-07-16 11:00:00+00:00,1143.189,2630765.097780443,3547246.87566,2376749.086834634,1170497.7888253657,916481.7778795571,254016.01094580872,3547.24687566,2630.765097780443,3547246.87566,255.94905958210637,0,,,True,optimized,9,2630765.097780443,0.01597381645307261,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.95027957944328,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100558877224.05206,27.933021451125573,18.63881657259669,310.0,140.7812040844102,282.7506261009433,151.92386315350424,140.36691432625577,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.47460024414078,-61.31949015941969,535870.8823659929,535895.2080578266,535870.8823659929,0.0,-61295.16446758591,24.325691833779274,0.0,205.8439079528143,162.90003031723754,159.28569313274778,157.23883667050055,155.4735182263278,153.93677189132006,152.58339026755675,151.34999492559896,150.15563630952158,148.9054234414056,147.49784715331432,145.83876406353835,143.8707150902975,141.61812403573686,168.23912559812823,160.44420960941173,158.1850099104986,156.29628169532504,154.65326499379933,153.21795144782627,151.9360747228631,150.7349950343841,149.52601945370796,148.20977168444472,146.68649149933867,144.8763707252505,142.76477439990262,140.36691432625577
2026-07-16 11:10:00+00:00,1143.38,2630705.2804168924,3547839.5372,2376965.461869714,1170874.0753302863,917134.2567831078,253739.81854717864,3547.8395372,2630.7052804168925,3547839.5372,255.95027957944328,0,,,True,optimized,9,2630705.2804168924,0.01597382096976054,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.95149256606652,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100843723290.84964,28.012145358569345,18.691613438840896,310.0,140.79454693726575,284.0943521660662,151.92301206176262,140.38187366139826,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.484828266693691,-61.36813531746912,536087.2574010725,536111.5799800972,536087.2574010725,0.0,-61343.812738444365,24.322579024752486,0.0,207.0758922496408,163.01474322412366,159.29610365324118,157.24451035311168,155.47701731411493,153.93843048134778,152.58366615716002,151.34952304121742,150.1552132099661,148.90596441606613,147.50030124010246,145.84394661370018,143.87894007444802,141.62905247693726,168.63153682184156,160.46534493487619,158.19343474731383,156.3021089158941,154.65693263578729,153.21987300409037,151.93685157964575,150.73541234761402,149.527012820335,148.21235634302624,146.69162477047914,144.88466700099158,142.7758480536938,140.38187366139826
2026-07-16 11:20:00+00:00,1143.327,2630645.8068067967,3547675.0813800003,2377160.159202465,1170514.9221775355,917029.2745732036,253485.64760433207,3547.6750813800004,2630.645806806797,3547675.0813800003,255.95149256606652,0,,,True,optimized,9,2630645.8068067967,0.0159738254604558,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.95269864761127,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101128656990.8185,28.091293608560694,18.74442654809268,310.0,140.80781383425787,285.3704749901431,151.92223903959112,140.39673077235065,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.495064395736023,-61.4167742539883,536281.9547338234,536306.274202083,536281.9547338234,0.0,-61392.45478572877,24.319468259534915,0.0,208.3019653641577,163.134993923319,159.3067554817399,157.25021007042338,155.48053611841675,153.94010541979534,152.5839533306256,151.34905560767945,150.1547862037847,148.90649216798917,147.5027329501207,145.84910010258946,143.8871370531129,141.6399527257383,169.03892522151136,160.48734247136284,158.20188193194997,156.30794075997048,154.6606039525363,153.2217954263469,151.9376239965515,150.73581740153546,149.52798390548347,148.21490733807306,146.6967135061043,144.89291261722394,142.78687983087733,140.39673077235065
2026-07-16 11:30:00+00:00,1143.031,2630586.6717705657,3546756.6111399997,2377334.3456405187,1169422.265499481,916169.939369434,253252.32613004697,3546.7566111399997,2630.5866717705658,3546756.6111399997,255.95269864761127,0,,,True,optimized,9,2630586.6717705657,0.015973829925550118,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.95389792838995,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101413666021.15414,28.170462783653928,18.79725361999926,310.0,140.8210059228237,286.58239572489714,151.92153974533187,140.41148730397558,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.50530863023118,-61.46540697094146,536456.1411718775,536480.4575303541,536456.1411718775,0.0,-61441.090612464875,24.316358476586174,0.0,209.52198316999983,163.26091022907718,159.3176639175904,157.2559362241078,155.48407464158842,153.94179672259355,152.58425182956688,151.34859269359129,150.15435538469873,148.90700680913102,147.50514239720692,145.85422460829898,143.89530597852854,141.65082500308483,169.46132472887342,160.51025412133782,158.21035271915287,156.31377686292646,154.6642786096755,153.22371843769056,151.93839174070402,150.7362099873269,149.52893249873586,148.2174244262882,146.70175739194735,144.90110713745727,142.79786908802188,140.41148730397558
2026-07-16 11:40:00+00:00,1142.49,2630527.870193468,3545077.9206,2377489.135186463,1167588.7854135367,914550.0504065319,253038.73500700493,3545.0779205999997,2630.527870193468,3545077.9206,255.95389792838995,0,,,True,optimized,9,2630527.870193468,0.015973834365430303,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.95509051140496,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101698738747.45308,28.2496496520703,18.85009249809748,310.0,140.83412433598892,287.73334440770134,151.92091005994448,140.4261448702419,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.515560969142555,-61.5140334682524,536610.9307178218,536635.2439664772,536610.9307178218,0.0,-61489.72021959693,24.31324865546776,0.0,210.73580362391164,163.3926170842058,159.3288449621371,157.26168925040244,155.48763288673803,153.94350440558043,152.58456169545582,151.34813436741067,150.15392084630938,148.90750845141577,147.50752969536822,145.85932020955798,143.9034468046961,141.66166951829038,169.89875301015317,160.53413351181746,158.21884852374464,156.31961688902027,154.66795629541403,153.22564178141073,151.9391545981325,150.73658991503953,149.5298584099201,148.21990738739595,146.70675614064163,144.90925015616256,142.808815214571,140.4261448702419
2026-07-16 11:50:00+00:00,1141.701,2630469.397025009,3542629.70094,2377625.5914107915,1165004.1095292084,912160.3039149907,252843.80561421777,3542.62970094,2630.469397025009,3542629.70094,255.95509051140496,0,,,True,optimized,9,2630469.397025009,0.0159738387804783,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.95627649835905,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101983864173.45473,28.32885115929298,18.90294114420545,310.0,140.8471701924836,288.82638857050597,151.92034607660906,140.44070505523518,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.525821411433204,-61.56265374388813,536747.3869421502,536771.697079968,536747.3869421502,0.0,-61538.343606070266,24.310137817861687,0.0,211.94328688236357,163.53023643277297,159.3403153293663,157.26746962231545,155.4912108578186,153.94522848451933,152.5848829696316,151.34768069744536,150.1534826820849,148.90799720670964,147.50989495874583,145.86438698569236,143.91155948735388,141.67248646944165,170.35121170988813,160.55903597553012,158.22737092738362,156.32546053146797,154.67163672036264,153.22756522082148,151.93991237360703,150.7369570134264,149.53076146892172,148.2223560239265,146.71170949147313,144.91734129850536,142.81971763261367,140.44070505523518
