timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 12:00:00+00:00,1140.658,2630411.247278424,3539393.3345199996,2377744.729705101,1161648.6048148987,908982.0872415756,252666.5175733231,3539.3933345199994,2630.411247278424,3539393.3345199996,255.95627649835905,0,,,True,optimized,9,2630411.247278424,0.015973843171071228,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9574559896639,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102269031912.13525,28.408064420037572,18.955797633064662,310.0,140.8601445968374,289.8644414156399,151.91984409082147,140.45516941411285,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.536089956065528,-61.611267793942126,536866.5252364597,536890.8322614867,536866.5252364597,0.0,-61586.96076891513,24.30702502699569,0.0,213.1442954127456,163.67388709884372,159.35209245584974,157.2732778519136,155.49480855972448,153.9469689751158,152.58521569330867,151.34723175185133,150.1530409853479,148.9084731867975,147.51223830158108,145.86942501658703,143.91964398394916,141.68327604379274,170.81868671563092,160.5850185291155,158.2359216854485,156.33130751249618,154.6753196173229,153.2294885390619,151.9406648904461,150.73731112974497,149.53164152546714,148.2247701609685,146.71661721009656,144.92538022003714,142.83057579660874,140.45516941411285
2026-07-16 12:10:00+00:00,1139.355,2630353.4160302533,3535350.2037,2377847.519426111,1157502.6842738888,904996.7876697467,252505.89660414204,3535.3502037,2630.3534160302534,3535350.2037,255.9574559896639,0,,,True,optimized,9,2630353.4160302533,0.015973847537581406,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9586290844474,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102554232158.08774,28.487286710579927,19.008660147220663,310.0,140.8730486394554,290.85026958027703,151.91940059095538,140.46953947400615,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.54636660200098,-61.65987561271764,536969.31495747,536993.6188668578,536969.31495747,0.0,-61635.57170332986,24.30390938778146,0.0,214.33869409914425,163.8236846712548,159.36419450996635,157.27911449269422,155.49842599839255,153.94872589303466,152.5855599075842,151.34678759863115,150.15259584926267,148.90893650335894,147.51455983818266,145.87443438264845,143.92770025361082,141.69403841814912,171.30114844217493,160.61213984839915,158.24450273404378,156.33715758337866,154.67900474104468,153.23141153886812,151.9414119902979,150.73765212953364,149.53249844888043,148.2271496458916,146.7214790882161,144.93336660634526,142.84138919306503,140.46953947400615
2026-07-16 12:20:00+00:00,1137.783,2630295.898419992,3530472.3820199994,2377934.8858686485,1152537.496151351,900176.4836000074,252361.01255134353,3530.4723820199993,2630.295898419992,3530472.3820199994,255.9586290844474,0,,,True,optimized,9,2630295.898419992,0.01597385188037639,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9597958805585,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102839455661.08609,28.566515461412802,19.061526972123,310.0,140.8858833966773,291.786500510264,151.91901224926818,140.48381673487134,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.556651348199779,-61.70847719279009,537056.6814000073,537080.9821900435,537056.6814000073,0.0,-61684.17640275392,24.300790036177204,0.0,215.5263503427197,163.9797413944301,159.37664039979887,157.28498014204064,155.50206318090784,153.95049925391586,152.5859156534452,151.34634830563223,150.15214736682364,148.90938726794602,147.51685968289428,145.8794151647687,143.9357282571221,141.70477375924187,171.79855213396954,160.64046024078675,158.25311619711783,156.3430105244601,154.6826918679546,153.23333404231866,151.9421535328972,150.7379798963645,149.53333212781476,148.2294943480408,146.72629494323382,144.9413001726662,142.85215734018004,140.48381673487134
2026-07-16 12:30:00+00:00,1135.932,2630238.689649843,3524728.8400799995,2378007.712393987,1146721.1276860125,894490.1504301564,252230.97725585592,3524.7288400799994,2630.2386896498433,3524728.8400799995,255.9597958805585,0,,,True,optimized,9,2630238.689649843,0.015973856199818986,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.96095647457153,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103124693700.92592,28.6457482502572,19.114396491461967,310.0,140.89864993082074,292.67562946296033,151.91867591332814,140.49800267029212,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.566944193620635,-61.75707252514033,537129.507925346,537153.8055915212,537129.507925346,0.0,-61732.77485896519,24.297666175138147,0.0,216.70713415670764,164.1421660652269,159.38944978231171,157.29087544376247,155.50572011561528,153.95228907339057,152.58628297177546,151.34591394054507,150.1516956308433,148.90982559196092,147.5191379500642,145.88436744429023,143.94372795689316,141.71548222409163,172.31083818441613,160.67004161482706,158.2617643937054,156.34886614517006,154.68638079585733,153.23525589055487,151.94288939579926,150.73829433157346,149.53414246996022,148.2318041584044,146.73106461786708,144.94918066346239,142.8628797874401,140.49800267029212
2026-07-16 12:40:00+00:00,1133.791,2630181.7849845104,3518085.4455399998,2378066.8421187843,1140018.6034212154,887903.6605554894,252114.9428657262,3518.08544554,2630.1817849845106,3518085.4455399998,255.96095647457153,0,,,True,optimized,9,2630181.7849845104,0.015973860496267263,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9621109617888,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103409938063.2787,28.724982795355196,19.167267182693088,310.0,140.91134929021118,293.520026157759,151.91838859784207,140.51209872823512,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.577245137220501,-61.805661599201564,537188.637650143,537212.9321871736,537188.637650143,0.0,-61781.36706217099,24.294537030575157,0.0,217.88091825608018,164.31106393579364,159.40264306929632,157.29680109071256,155.50939681223656,153.9540953670959,152.5866619033621,151.34548457090148,150.1512407339413,148.9102515866353,147.52139475401543,145.8892913029723,143.95169931693485,141.72616396036352,172.83793247076403,160.70094744699716,158.27044984526117,156.35472428402974,154.69007134361152,153.23717694347837,151.9436194740924,150.73859535396966,149.53492940172964,148.2340789892575,146.73578797973775,144.95700785196658,142.87355611518382,140.51209872823512
2026-07-16 12:50:00+00:00,1131.343,2630125.179751075,3510489.4484200003,2378113.0796401724,1132376.3687798278,880364.2686689254,252012.10011090257,3510.4894484200004,2630.125179751075,3510489.4484200003,255.9621109617888,0,,,True,optimized,9,2630125.179751075,0.01597386477007457,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.96325943624228,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103695181016.58098,28.80421694905027,19.220137612753486,310.0,140.92398250919916,294.3219410920104,151.91814747686297,140.52610633176087,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.587554177954324,-61.85424440293859,537234.8751715311,537259.1665733997,537234.8751715311,0.0,-61829.95300107007,24.291401868518733,0.0,219.04757814190498,164.48653662241304,159.41624143345487,157.30275782750297,155.5130932819928,153.95591815069005,152.58705248890118,151.34506026407277,150.15078276853347,148.91066536300943,147.52363020901694,145.8941868229578,143.95964230283187,141.73681910671203,173.379746703354,160.73324274576916,158.27917528313023,156.36058480865518,154.69376335078204,153.23909707942676,151.94434368009038,150.73888289952535,149.53569286792415,148.2363187737823,146.7404649209346,144.96478153969503,142.8841859341315,140.52610633176087
2026-07-16 13:00:00+00:00,1128.573,2630068.8693389012,3501894.30462,2378147.1927719368,1123747.1118480633,871825.4352810988,251921.67656696436,3501.89430462,2630.068869338901,3501894.30462,255.96325943624228,0,,,True,optimized,9,2630068.8693389012,0.015973869021589544,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.96440199069391,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103980415289.9652,28.883448691656998,19.27300643397134,310.0,140.9365506081672,295.0835115391854,151.91794987635956,140.54002687969225,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.597871314774812,-61.90282092293169,537268.9883032957,537293.2765632923,537268.9883032957,0.0,-61878.53266293515,24.288259996537818,0.0,220.20699218045303,164.66868202029414,159.4302668138376,157.30874645329595,155.51680953773422,153.95775743986607,152.5874547690038,151.3446410872679,150.15032182682128,148.9110670319134,147.52584442925607,145.89905408674161,143.9675568817168,141.74744779311655,173.9361787879856,160.766994013021,158.28794365605015,156.36644761575937,154.69745667727082,153.2410161948293,151.94506194300666,150.73915692104754,149.53643283137944,148.23852346566744,146.74509535755124,144.97250155593204,142.89476888488304,140.54002687969225
2026-07-16 13:10:00+00:00,1125.461,2630012.8491996364,3492237.9553400003,2378169.9141356563,1114068.041204344,862225.106140364,251842.93506398005,3492.2379553400006,2630.0128491996365,3492237.9553400003,255.96440199069391,0,,,True,optimized,9,2630012.8491996364,0.015973873251156095,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9655387166357,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104265634052.14519,28.962676125595884,19.325872380152216,310.0,140.9490545935271,295.8067672452644,151.91779326712916,140.553861747242,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.608196546632222,-61.95139114445632,537291.7096670151,537315.9947777775,537291.7096670151,0.0,-61927.106033694,24.285110762320983,0.0,221.3590416771091,164.85759422427014,159.44474192036526,157.31476782467396,155.52054559407588,153.95961325036626,152.58786878420116,151.34422710753168,150.149858000782,148.91145670394755,147.52803752881226,145.90389317713985,143.97544302224443,141.75805014120837,174.50711320021742,160.8022692028591,158.296758137797,156.37231263115643,154.7011512029279,153.24293420384456,151.94577420861154,150.7394173878333,149.53714927259512,148.24069303868782,146.74967922920106,144.98016775718847,142.90530463738662,140.553861747242
2026-07-16 13:20:00+00:00,1121.982,2629957.114847192,3481442.8270799993,2378181.9426673832,1103260.884412616,851485.7122328072,251775.17217980884,3481.4428270799995,2629.957114847192,3481442.8270799993,255.9655387166357,0,,,True,optimized,9,2629957.114847192,0.015973877459113425,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.96666970428868,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104550830891.20563,29.04189746977934,19.378734262833028,310.0,140.96149545770933,296.49363583853426,151.91767525803718,140.56761228660181,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.618529872474149,-61.99995505156097,537303.738198742,537328.0201522944,537303.738198742,0.0,-61975.673098008614,24.281953552352206,0.0,222.50361094514784,165.05336345535054,159.45969023748088,157.32082285859596,155.52430146754097,153.961485597995,152.58829457494963,151.34381839174287,150.14939138215863,148.91183448946512,147.53020962163143,145.90870417726046,143.98330069456637,141.76862626458768,175.09242137043896,160.83913767792382,158.30562213490657,156.37817980977084,154.70484682714405,153.24485103798034,151.94648043887366,150.73966428530977,149.53784218934751,148.24282748626663,146.75421649851197,144.98778002663565,142.91579289038023,140.56761228660181
2026-07-16 13:30:00+00:00,1118.112,2629901.661857806,3469434.4492800003,2378183.9450600073,1091250.504219993,839532.7874221941,251717.71679779864,3469.43444928,2629.901661857806,3469434.4492800003,255.96666970428868,0,,,True,optimized,9,2629901.661857806,0.015973881645796023,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.96779504260104,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104835999795.25684,29.12111105423801,19.431590967696348,310.0,140.9738741791455,297.14594796721246,151.91759358956713,140.58127982749446,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.62887129124534,-62.0485126271434,537305.7405913663,537330.0193791576,537305.7405913663,0.0,-62024.23383935215,24.278787791256036,0.0,223.64058736944142,165.25607599306971,159.47513602694545,157.3269125354345,155.52807717671095,153.96337449863248,152.58873218163515,151.3434150066124,150.14892206245094,148.91220049855463,147.53236082150175,145.9134871704746,143.9911298703058,141.7791762691325,175.6919620785869,160.87767016325355,158.3145392944585,156.38404913565427,154.70854346842762,153.24676664569927,151.94718061158744,150.73989761466026,149.53851159628863,148.24492682102098,146.75870715060165,144.9953382735174,142.92623337080852,140.58127982749446
2026-07-16 13:40:00+00:00,1113.819,2629846.4858701224,3456113.52786,2378176.5571395224,1077936.9707204774,826267.0419898774,251669.92873060028,3456.11352786,2629.8464858701223,3456113.52786,255.96779504260104,0,,,True,optimized,9,2629846.4858701224,0.015973885811533646,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9689148192465,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105121135133.91531,29.200315314976475,19.4844414511378,310.0,140.98619172224568,297.765442178592,151.91754612766607,140.59486567769108,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.639220801887511,-62.097063853025816,537298.352670881,537322.6282838221,537298.352670881,0.0,-62072.78824008466,24.275612941157306,0.0,224.76986146517518,165.46581411356732,159.49110432976843,157.33303790209328,155.53187274238434,153.9652799682468,152.58918164457785,151.34301701868145,150.14845013290633,148.91255484102385,147.5344912420304,145.91824224038933,143.99893052253316,141.78970025329846,176.30558185741162,160.91793869778564,158.32351351193438,156.389920622013,154.71224106396636,153.2486809920096,151.94787471998757,150.74011739243792,149.53915752453133,148.24699107429274,146.763151192536,145.00284243254194,142.936625833217,140.59486567769108
2026-07-16 13:50:00+00:00,1109.068,2629791.582585284,3441371.4599199994,2378160.3851766665,1063211.0747433328,811579.8773347153,251631.19740861736,3441.3714599199993,2629.7915825852842,3441371.4599199994,255.9689148192465,0,,,True,optimized,9,2629791.582585284,0.01597388995665132,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97002912062152,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105406231640.57121,29.279508789047558,19.537284736979267,310.0,140.99844903737082,298.3537695527114,151.91753085787082,140.60837112349552,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.649578403339182,-62.14560871002835,537282.1807080255,537306.4531365267,537282.1807080255,0.0,-62121.33628152707,24.272428501280956,0.0,225.8913269316471,165.68265603332884,159.50762096726467,157.33920007520447,155.5356881877432,153.96720202290697,152.5896430040357,151.34262449431955,150.14797568451138,148.91289762638363,147.5366009966211,145.92296947082122,144.00670262574172,141.80019830841036,176.9331154032334,160.96001658357667,158.33254893913636,156.39579431124866,154.71593956917636,153.2505940580438,151.94856277235186,150.740323650168,149.5397800212231,148.2490202956665,146.76754865277186,145.0102924632555,142.94697005912596,140.60837112349552
2026-07-16 14:00:00+00:00,1103.819,2629736.9477670584,3425084.1278599994,2378136.0071392637,1046948.1207207358,795347.180092941,251600.94062779448,3425.0841278599996,2629.7369477670586,3425084.1278599994,255.97002912062152,0,,,True,optimized,9,2629736.9477670584,0.015973894081469334,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97113803184257,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105691284395.40717,29.358690109835322,19.59011991332141,310.0,141.01064706080226,298.91249810289963,151.9175458797014,140.62179743019695,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.659944094535522,-62.19414717804128,537257.8026706227,537282.0719046292,537257.8026706227,0.0,-62169.87794403476,24.269234006518673,0.0,227.00488070123615,165.90667585851045,159.52471254123017,157.34540024440426,155.5395235385284,153.96914067879484,152.59011630020828,151.34223749972304,150.14749880798362,148.91322896383352,147.53869019845345,145.9276689457709,144.014446155824,141.8106705189452,177.5743859931621,161.00397833282761,158.34164999215727,156.40167027501482,154.71963895723962,153.25250584062582,151.94924479159405,150.7405164339403,149.54037914910916,148.25101455247534,146.77189958058642,145.01768834940012,142.95726585638573,140.62179743019695
2026-07-16 14:10:00+00:00,1098.024,2629682.577241977,3407102.5905599995,2378103.973886393,1028998.6166736064,777420.0133180222,251578.60335558443,3407.1025905599995,2629.682577241977,3407102.5905599995,255.97113803184257,0,,,True,optimized,9,2629682.577241977,0.01597389818630323,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97224163674312,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105976288809.13358,29.437858002537105,19.642946129528966,310.0,141.0227867147085,299.4431169549253,151.91758940130896,140.6351458424934,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.670317874408205,-62.24267923609561,537225.7694177516,537250.0354467788,537225.7694177516,0.0,-62218.4132070684,24.266029027210607,0.0,228.11042298362793,166.13794353976422,159.54240643323098,157.35163967568513,155.54337882322383,153.97109595221698,152.59060157324004,151.34185610091268,150.14701959376382,148.91354896224723,147.5407589604623,145.93234074939932,144.022161090048,141.82111696280668,178.22920590778992,161.04989961280143,158.35082135939388,156.40754861429227,154.72333921863182,153.2544163518288,151.94992081484722,150.7406958039925,149.54095498608638,148.25297392929673,146.77620404549415,145.02503009825705,142.9675130585157,140.6351458424934
2026-07-16 14:20:00+00:00,1091.629,2629628.4668994844,3387259.2892599995,2378064.810309002,1009194.4789509973,757630.8223605151,251563.65659048234,3387.2592892599996,2629.6284668994845,3387259.2892599995,255.97224163674312,0,,,True,optimized,9,2629628.4668994844,0.01597390227146378,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97334001787058,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106261240607.40823,29.51701127983562,19.69576259334289,310.0,141.03486890711076,299.94704031588844,151.91765973436543,140.64841758488708,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.680699741885276,-62.29120486243207,537186.6058403609,537210.8686535291,537186.6058403609,0.0,-62266.94204926386,24.262813168206776,0.0,229.2078573053881,166.37652483247763,159.56073080299984,157.35791971482365,155.54725407325046,153.97306785961663,152.59109886322327,151.34148036373247,150.14653813200866,148.91385773015952,147.54280739531904,145.9369849660043,144.02984740703457,141.8315377115925,178.89737685840032,161.09785718872453,158.36006800959402,156.4134294594854,154.72704036064178,153.25632561852385,151.95059089303973,150.74086183428616,149.54150762474924,148.2548985274389,146.78046213665343,145.03231773997766,142.9777115240287,140.64841758488708
2026-07-16 14:30:00+00:00,1084.57,2629574.6126920804,3365355.6358,2378019.0164190745,987336.6193809253,735781.0231079194,251555.59627300617,3365.3556357999996,2629.5746126920803,3365355.6358,255.97334001787058,0,,,True,optimized,9,2629574.6126920804,0.015973906337256996,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97443325648308,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106546135815.9094,29.596148837752608,19.748568568113605,310.0,141.04689453184793,300.4256112434336,151.9177552891839,140.6616138620537,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.691089695891037,-62.33972403456844,537140.8119504331,537165.0715365012,537140.8119504331,0.0,-62315.46444850031,24.259586068132194,0.0,230.29709054498065,166.6224812623346,159.5797145859377,157.3642417908819,155.5511493231701,153.97505641758525,152.59160821020103,151.34111035384737,150.14605451258342,148.91415537575318,147.54483561541332,145.94160167999854,144.03750508673468,141.84193283085284,179.57869041777263,161.14792886476553,158.36939519992805,156.41931297054225,154.73074240688422,153.2582336819216,151.9512550904639,150.74101461207596,149.5420371719288,148.2567884644202,146.7846739622641,145.0395513269035,142.98786113574295,140.6616138620537
2026-07-16 14:40:00+00:00,1076.774,2629521.0106354887,3341165.1155599994,2377967.068389808,963198.0471701915,711644.1049245107,251553.94224568084,3341.1651155599993,2629.521010635489,3341165.1155599994,255.97443325648308,0,,,True,optimized,9,2629521.0106354887,0.015973910383984092,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97552143254615,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106830970746.03291,29.67526965167581,19.80136337014995,310.0,141.05886446854174,300.8801052253299,151.9178745700581,140.67473585918685,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.701487735345932,-62.388236729365246,537088.8639211666,537113.1202685651,537088.8639211666,0.0,-62363.9803819668,24.25634739844827,0.0,231.37803296333004,166.8758700961003,159.59938748971638,157.37060741978095,155.55506461089942,153.97706164287416,152.59212965416916,151.34074613674164,150.14556882505562,148.9144420068474,147.546843732836,145.94619097588847,144.0451341104073,141.8523023803417,180.2729284536969,161.20019342318616,158.37880848407465,156.42519933710048,154.7344453968067,153.2601405971077,151.9519134843394,150.74115423747347,149.54254374822628,148.2586438734415,146.78883964895775,145.04673093287778,142.9979618000832,140.67473585918685
2026-07-16 14:50:00+00:00,1068.155,2629467.6568088066,3314420.8756999997,2377909.419550352,936511.456149648,684953.2188911932,251558.2372584549,3314.4208756999997,2629.4676568088066,3314420.8756999997,255.97552143254615,0,,,True,optimized,9,2629467.6568088066,0.015973914411941497,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9766046247299,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107115741981.1862,29.754372772551722,19.85414636617871,310.0,141.07077958256306,301.31173357895926,151.91801617081103,140.6877847423196,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.711893859166446,-62.436742923089696,537031.2150817105,537055.4681785727,537031.2150817105,0.0,-62412.48982622748,24.253096862215898,0.0,232.45059823002867,167.13674431753122,159.61977998998418,157.3770182079437,155.55899997793486,153.97908355240568,152.59266323507913,151.34038777771727,150.14508115868858,148.9147177308864,147.5488318593631,145.95075293825423,144.05273446059775,141.86264641426072,180.97986356434834,161.25473056176278,158.3883137203114,156.43108877866203,154.73814938519305,153.26204643257307,151.95256616437206,150.74128082300672,149.5430274875417,148.26046490285387,146.7929593411815,145.05385665254897,143.00801344637264,140.6877847423196
2026-07-16 15:00:00+00:00,1058.609,2629414.5473546544,3284800.2104599993,2377846.501336109,906953.7091238904,655385.6631053449,251568.04601854575,3284.800210459999,2629.4145473546546,3284800.2104599993,255.9766046247299,0,,,True,optimized,9,2629414.5473546544,0.015973918421420832,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97768291040595,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107400446363.65231,29.833457323236754,19.906916970909876,310.0,141.0826407249997,301.7216466797725,151.91817877054254,140.70076165862412,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.722308066265025,-62.485242591477764,536968.2968674675,536992.5467016615,536968.2968674675,0.0,-62460.99275728373,24.249834194029972,0.0,233.51470344529542,167.40515260830318,159.64092332517149,157.38347585600624,155.56295546958887,153.98112216328505,152.59320899283927,151.34003534189196,150.14459160243567,148.9149826549288,147.5508001064407,145.95528765173077,144.06030612111647,141.872964981495,181.69925951470694,161.31162082957732,158.39791707959893,156.43698154479827,154.7418544416638,153.2639512697406,151.95321323230885,150.74139449317616,149.5434885365992,148.26225171562209,146.79703320057752,145.06092860066886,143.01801602611755,140.70076165862412
2026-07-16 15:10:00+00:00,1048.019,2629361.678479324,3251940.0758599997,2377778.7241984247,874161.351661575,622578.3973806757,251582.95428089937,3251.9400758599995,2629.361678479324,3251940.0758599997,255.97768291040595,0,,,True,optimized,9,2629361.678479324,0.0159739224127089,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.97875636564476,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107685080981.9998,29.912522494999944,19.959674644703007,310.0,141.09444873262663,302.11093702731944,151.91836112956662,140.71366773669163,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.732730355549993,-62.53373570979471,536900.5197297835,536924.7662889421,536900.5197297835,0.0,-62509.48915063619,24.24655915852054,0.0,234.5702691577922,167.68113933385217,159.66284949040065,157.38998216259418,155.56693113523778,153.9831774928115,152.5937669673169,151.33968889419762,150.14410024493432,148.91523688563794,147.55274858517063,145.95979520098936,144.06784907701797,141.88325812584247,182.43087167324154,161.3709455612787,158.40762505364836,156.44287791538818,154.74556065017524,153.26585520248855,151.95385480149048,150.74149538400812,149.54392705446975,148.2640044887853,146.80106140535875,145.06794691138631,143.02796951228615,140.71366773669163
2026-07-16 15:20:00+00:00,1036.239,2629309.046452903,3215387.44266,2377706.4784742976,837680.9641857026,586078.396207097,251602.5679786055,3215.38744266,2629.309046452903,3215387.44266,255.97875636564476,0,,,True,optimized,9,2629309.046452903,0.01597392638608767,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9798250652132,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107969643159.01439,29.991567544170664,20.012418891330345,310.0,141.10620442787942,302.4806421570236,151.91856208552943,140.72650408679306,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.743160725925476,-62.5822222528935,536828.2740056565,536852.5172772058,536828.2740056565,0.0,-62557.978981344146,24.243271549355995,0.0,235.61721937840773,167.96474453401476,159.6855912305026,157.39653902816192,155.57092702858168,153.9852495584901,152.59433719833967,151.3393484993787,150.1436071745014,148.91548052927251,147.5546774062973,145.96427567072098,144.0753633145808,141.89352588623572,183.17444744811422,161.43278680991673,158.4174444629612,156.44877820089155,154.7492681085185,153.26775833667256,151.9544909964023,150.7415836426069,149.54434321209234,148.2657234129161,146.80504414968283,145.07491173753803,143.03787389858326,140.72650408679306
2026-07-16 15:30:00+00:00,1023.099,2629256.6476094,3174614.81106,2377630.1352192587,796984.6758407415,545358.1634506001,251626.51239014126,3174.61481106,2629.2566476094003,3174614.81106,255.9798250652132,0,,,True,optimized,9,2629256.6476094,0.015973930341834298,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9808890825724,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108254130440.13031,30.070591788925086,20.065149255832544,310.0,141.11790861883048,302.8317474054639,151.91878054969968,140.73927180112253,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.753599176291354,-62.63070219527164,536751.9307506176,536776.1707218067,536751.9307506176,0.0,-62606.462224082614,24.2399711890248,0.0,236.65548159011993,168.2560039183554,159.70918203214322,157.40314845889299,155.5749432079171,153.9873383780432,152.59491972569657,151.33901422199023,150.14311247912778,148.91571369167823,147.55658668019532,145.96872914561982,144.0828488212873,141.903768296957,183.9297267221939,161.4972272784527,158.42738246483006,156.45468274265934,154.75297692781922,153.26966078964637,151.95512195222443,150.7416594267061,149.54473719179455,148.26740869157845,146.80898164302468,145.08182324993786,143.04772919872207,140.73927180112253
2026-07-16 15:40:00+00:00,1008.393,2629204.4783468465,3128982.97542,2377550.047005083,751432.9284149171,499778.4970731535,251654.4313417637,3128.98297542,2629.2044783468464,3128982.97542,255.9808890825724,0,,,True,optimized,9,2629204.4783468465,0.015973934280221067,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.981948489876,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108538540582.34026,30.14959460620563,20.117865322463103,310.0,141.1295620991701,303.1651885365309,151.91901550342325,140.7519719540246,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.764045705543209,-62.67917551112598,536671.8425364416,536696.0791943688,536671.8425364416,0.0,-62654.93885319884,24.236657927147462,0.0,237.68498675405036,168.5549488660642,159.73365611506637,157.40981257065778,155.5789797364228,153.98944396942275,152.5955145891393,151.3386861263967,150.14261624647415,148.9159364782798,147.55847651685806,145.97315571036805,144.09030558580423,141.91398538784645,184.69644228620342,161.5643502500495,158.43744656128902,156.4605919132832,154.75668723204006,153.27156268978302,151.9557478143817,150.74172290421998,149.5451091868132,148.26906054078665,146.8128741095496,145.08868163666588,143.0575354456948,140.7519719540246
2026-07-16 15:50:00+00:00,991.869,2629152.5351273865,3077709.99486,2377466.548682933,700243.4461770668,448557.4597326135,251685.98644445324,3077.70999486,2629.1525351273863,3077709.99486,255.981948489876,0,,,True,optimized,9,2629152.5351273865,0.015973938201515436,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.98300335796884,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108822871543.56317,30.22857542876755,20.170566712717655,310.0,141.1411656481912,303.48185423546045,151.91926599473462,140.7646056022068,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.774500312572275,-62.727642174405844,536588.344214292,536612.5775459319,536588.344214292,0.0,-62703.4088427659,24.23333163994539,0.0,238.7056693118235,168.8616064303059,159.75904842245947,157.41653359302617,155.5830366824585,153.99156635082173,152.59612182838265,151.33836427677008,150.1421185638666,148.91614899407367,147.56034702588693,145.97755544962163,144.09773359796347,141.92417718450395,185.47432026935715,161.6342395172479,158.44764460700236,156.46650611698576,154.76039915748584,153.27346417599657,151.95636873809502,150.74177425279615,149.54545940081618,148.27067918846464,146.81672178748747,145.09548710235867,143.0672926910432,140.7646056022068
2026-07-16 16:00:00+00:00,973.221,2629100.8144773385,3019846.36974,2377379.9581158618,642466.4116241382,390745.55526266154,251720.8563614766,3019.84636974,2629.1008144773386,3019846.36974,255.98300335796884,0,,,True,optimized,9,2629100.8144773385,0.015973942105979994,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.98405375638595,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109107121472.45152,30.307533742347644,20.223253083444718,310.0,141.1527200307793,303.78258847738937,151.9195311351179,140.7771737849381,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.78496299626542,-62.776102158864106,536501.7536472207,536525.9836394498,536501.7536472207,0.0,-62751.872166634945,24.229992229164054,0.0,239.7174671843465,169.1759993469008,159.7853946104501,157.4233138733327,155.58711411987852,153.9937055406873,152.5967414831054,151.33804873708863,150.14161951829297,148.91635134362156,147.562198316482,145.98192844799664,144.1051328487437,141.93434370848408,186.2630805668809,161.70697931013322,158.4579848170792,156.47242579005407,154.76411285231342,153.27536539726583,151.95698488793388,150.74181365936948,149.5457880474263,148.27226487390791,146.82052492850917,145.1022398675017,143.07700100413032,140.7771737849381
2026-07-16 16:10:00+00:00,952.068,2629049.312987242,2954209.8799199997,2377290.5768801533,576919.3030398465,325160.56693275785,251758.7361070884,2954.20987992,2629.049312987242,2954209.8799199997,255.98405375638595,0,,,True,optimized,9,2629049.312987242,0.01597394599387248,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.98509975335213,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109391288698.61934,30.386469082949816,20.275924125034457,310.0,141.16422599740756,304.06819277674725,151.9198100964103,140.78967752423506,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.795433755505105,-62.824555438106664,536412.3724115123,536436.5990511336,536412.3724115123,0.0,-62800.328798485396,24.22663962126535,0.0,240.7203217671264,169.49814604721323,159.81273103674155,157.4301558807895,155.59121212835913,153.99586155773306,152.5973735929508,151.337739571135,150.14111919639902,148.9165436310442,147.56403049743253,145.98627479005683,144.1125033302517,141.94448497748527,187.06243726383758,161.782654223599,158.46847577480295,156.47835140131744,154.7678284760468,153.27726651216054,151.95759643737145,150.7418413197189,149.54609534974742,148.2738178472483,146.8242837971066,145.1089401677252,143.0866604714149,140.78967752423506
2026-07-16 16:20:00+00:00,927.937,2628998.0273118815,2879332.8347799997,2377198.6909382865,502134.1438417132,250334.80746811815,251799.3363735953,2879.3328347799998,2628.9980273118817,2879332.8347799997,255.98509975335213,0,,,True,optimized,9,2628998.0273118815,0.01597394986544578,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.9861414157821,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109675371723.274,30.465381034242778,20.328579559682254,310.0,141.1756842841371,304.3394283234799,151.92010210784196,140.80211782503653,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.805912589169377,-62.873001985639675,536320.486469645,536344.7097434115,536320.486469645,0.0,-62848.77871187322,24.22327376645262,0.0,241.71417792223852,169.82806067512695,159.8410947483985,157.4370622106462,155.59533079374123,153.99803442095262,152.59801819752644,151.3374368424952,150.14061768448536,148.91672596001615,147.56584367710914,145.99059456030176,144.11984503570503,141.95460100553237,187.87209905471516,161.8613491438132,158.47912643926273,156.48428345267135,154.77154619909862,153.27916768837085,151.9582035683429,150.7418574380269,149.54638153989413,148.2753383689223,146.82799866997655,145.11558825310436,143.09627119572932,140.80211782503653
2026-07-16 16:30:00+00:00,900.231,2628946.95417028,2793362.7791399998,2377104.5712839672,416258.20785603253,164415.82496971963,251842.38288631302,2793.36277914,2628.94695417028,2793362.7791399998,255.9861414157821,0,,,True,optimized,9,2628946.95417028,0.015973953720947905,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.98717880928083,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109959369210.23503,30.544269225065285,20.38121913972401,310.0,141.18709561262335,304.59701801179693,151.9204064532059,140.81449567536757,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.816399496131863,-62.921441774915415,536226.3668153259,536250.5867099639,536226.3668153259,0.0,-62897.2218802775,24.219894637913967,0.0,242.6989839670664,170.165753107979,159.8705234687941,157.4440355883907,155.599470208388,154.00022414963277,152.59867533640465,151.33714061455692,150.1401150685045,148.91689843376068,147.5676379634566,145.99488784315596,144.12715795941418,141.9646918031538,188.69176965826483,161.9431491739928,158.4899461528755,156.49022247964956,154.77526620229878,153.28106910224096,151.95880647080705,150.7418622264431,149.54664685852552,148.27682670914425,146.83166983540985,145.12218438746518,143.1058332955624,140.81449567536757
2026-07-16 16:40:00+00:00,868.188,2628896.0903456807,2693935.27272,2377008.47456199,316926.79815801,65039.18237431906,251887.61578369106,2693.93527272,2628.896090345681,2693935.27272,255.98717880928083,0,,,True,optimized,9,2628896.0903456807,0.015973957560622025,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.98821199814495,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110243279977.32475,30.623133327034655,20.433842646040418,310.0,141.19846069012826,304.841648366852,151.92072246815204,140.82681204649438,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.826894475261758,-62.96987477937587,536130.2700933485,536154.4865955787,536130.2700933485,0.0,-62945.658277145645,24.216502230228798,0.0,243.67469165992622,170.511228981329,159.9010555837294,157.45107887398993,155.60363047155872,154.00243076336838,152.59934504912252,151.33685095050834,150.13961143405817,148.9170611550455,147.56941346398696,145.9991547229587,144.13444209676575,141.97475737755207,189.52114822710914,162.0281395595931,158.50094464878575,156.4961690520449,154.77898867643142,153.28297093830713,151.95940534231272,150.74185590465203,149.5468915543834,148.27828314738426,146.83529759268646,145.12872884769664,143.11534690434792,140.82681204649438
2026-07-16 16:50:00+00:00,830.828,2578006.926787271,2578009.43432,2375625.676473645,202383.75784635497,2.5075327288359404,202381.25031362614,2578.00943432,2578.0069267872714,2578009.43432,255.98821199814495,0,,,True,optimized,9,2578006.926787271,0.01594386227132282,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.07659082292716,304.7631547892504,182.0,182.0,309.0177574316988,266.463271884266,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.3015505845524,True,1840878.2044686412,1840.8782044686411,B,0.0,110526332053.82184,30.701758903839398,20.486306992102747,309.0177574316988,141.20978020953868,305.0305815658443,151.92104953759957,140.83906789307042,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.83739749985737,-63.018147573679975,534747.4720050038,534771.6084021559,534747.4720050038,0.0,-62994.011176527885,24.136397152091376,0.0,244.6368587272517,170.86448971743465,159.93273012674055,157.4581950661644,155.60781168979904,154.0046542820765,152.60002737518136,151.33656791333667,150.13910686639483,148.91721422617917,147.57117028577383,146.00339528395457,144.141697444206,141.98479773276932,190.3599297516733,162.11640561301544,158.51213205813164,156.5021237745812,154.7827138217808,153.28487338884136,151.96000038756972,150.74183869944574,149.54711588383586,148.2797079718524,146.83888225147717,145.13522192306996,143.12481216975993,140.83906789307042
2026-07-16 17:00:00+00:00,786.88,2441639.9106613453,2441641.4272,2369805.7474767584,71835.67972324137,1.5165386544540524,71834.16318458715,2441.6414271999997,2441.6399106613453,2441641.4272,255.07659082292716,0,,,True,optimized,9,2441639.9106613453,0.015827400253800528,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,251.74522676773265,301.17019000470106,182.0,182.0,305.4328359047736,262.7976201496167,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.37424069963703,True,1840878.2044686412,1840.8782044686411,B,0.0,110805863410.53271,30.779406502925752,20.538118764746294,305.4328359047736,141.2212929488919,305.0457068610132,151.92139449338674,140.85127318164692,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.847908458091753,-63.06574940629922,528927.543008117,528951.3439244267,528927.543008117,0.0,-63041.94848998956,23.800916309657623,0.0,245.57051089754285,171.2257299635994,159.96561119237583,157.46539594621888,155.6120210396219,154.00690086127372,152.60072774806503,151.33629646330365,150.1386061666655,148.91736265565336,147.57291403311572,146.00761607427015,144.1489316701318,141.99482166448112,191.20818514328943,162.20808229469813,158.5235288801773,156.5080946092546,154.78644818805947,153.2867821920912,151.96059676230308,150.74181547082003,149.5473247578599,148.2811065269492,146.84242996092476,145.14167082928344,143.13423730474014,140.85127318164692
2026-07-16 17:10:00+00:00,734.681,2279671.541099271,2279671.06214,2279671.541099271,0.0,0.0,0.0,2279.6710621400002,2279.6715410992706,2279671.06214,251.74522676773265,0,,,True,optimized,9,2279671.541099271,0.015597091497948601,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,245.73962855101848,294.6995627326571,182.0,182.0,298.977342041355,256.1902460297288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.51099350180527,True,1840878.2044686412,1840.8782044686411,B,0.0,111077886217.2193,30.854968393672028,20.588538810567783,298.977342041355,141.2334537639151,304.7529686104718,151.92177869350138,140.86345990042827,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.858427115006405,-63.11194148790916,516460.189924745,516483.28596555,516460.189924745,0.0,-63088.84544710419,23.096040804965014,0.0,246.45339187753945,171.59565307333202,159.99982928533998,157.47271475894857,155.61628287086995,154.00919155962637,152.60146469223702,151.33605342285807,150.13812552179434,148.9175232532187,147.57466349169664,146.01183911799575,144.15617082300412,142.00485908151123,192.0669718813293,162.30345025863448,158.53518208879146,156.5141077653015,154.79021407013926,153.28871682805894,151.96121186175668,150.7418024863756,149.54753448752527,148.2824964806311,146.84596106018617,145.14809961074633,143.14365018936203,140.86345990042827
2026-07-16 17:20:00+00:00,672.062,2085369.740645741,2085368.0622800002,2085369.740645741,0.0,0.0,0.0,2085.3680622800002,2085.3697406457413,2085368.0622800002,245.73962855101848,0,,,True,optimized,9,2085369.740645741,0.010464557800359792,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,238.50162951085397,284.5405868509164,182.0,182.0,303.1282382289379,245.80119303523588,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.74108063273172,True,1840878.2044686412,1840.8782044686411,B,0.0,111309945379.33577,30.919429272037714,20.631551503987602,303.1282382289379,141.17411585242823,304.6169979212215,151.92003274783545,140.87293729640015,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.868952345506058,-63.15138299791395,449896.93243702874,449916.65319203114,449896.93243702874,0.0,-63131.66224291152,19.720755002424994,0.0,247.21762149626485,171.91679761246166,160.02824371906007,157.47761183710725,155.6185209639981,154.0097227586459,152.60065246929705,151.33439869344227,150.13627770898856,148.9162523092263,147.5748006948341,146.0141616884743,144.16115685794531,142.01232148848334,192.82302756520446,162.38742409027392,158.54410080830093,156.51797933895412,154.79212078563168,153.2890257745886,151.96037159203794,150.74042062577382,149.54636009507615,148.2823739096781,146.84773914250235,145.15244876250344,143.1506523252775,140.87293729640015
