timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 17:30:00+00:00,596.246,1850116.3932330192,1850115.5632399998,1850116.3932330192,0.0,0.0,0.0,1850.1155632399998,1850.1163932330192,1850115.5632399998,238.50162951085397,0,,,True,optimized,9,1850116.3932330192,0.014653138004988011,0.0,0,none,0.021,0.021,0.020895140670737517,0.0,0.00010485932926248415,0.021,0.00010485932926248415,0.021,237.85239257327845,277.2524533148354,182.0,182.0,277.44774888270206,238.33621186709422,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.91793596521237,True,1840878.2044686412,1840.8782044686411,B,0.0,111408160049.63434,30.946711124898428,20.649755816475643,277.44774888270206,140.95872329662353,304.3874923752472,151.91320897388923,140.87239052899926,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-9.879480335559204,-63.167940318887744,226850.77882268204,226859.05748316896,226850.77882268204,0.0,-63159.661658400844,8.27866048690339,0.0,247.58972257134502,172.0667014725444,160.0357962809152,157.47391164944577,155.61359955292224,154.00402968358733,152.59435960589474,151.32774947953672,150.1295930825473,148.90991737770395,147.56923549633186,146.00976322509632,144.15817485839904,142.01067505689085,193.18853462897752,162.42222738094605,158.54236761438042,156.5138548829492,154.78709800744377,153.28327735608184,151.9541142011128,150.73395360024531,149.54005732397925,148.27666122538614,146.8430488381321,145.14912693124225,143.14874997503404,140.87239052899926
2026-07-16 17:40:00+00:00,503.916,1563622.5425902873,1563621.11304,1563622.5425902873,0.0,0.0,0.0,1563.62111304,1563.6225425902874,1563621.11304,237.85239257327845,0,,,True,optimized,9,1563622.5425902873,0.011931314596051703,277255.6618783539,0,max,0.018375000000000002,0.018375000000000002,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,164.741558338676,205.94980988309476,182.0,182.0,275.52683099003866,164.741558338676,138.00458071809484,1657212.0112268585,1657.2120112268585,1657212.0112268585,1657.2120112268585,0.0,0.0,0.0,186.2100458621535,False,1840878.2044686412,1840.8782044686411,D*,-183666.19324178272,111826352905.94899,31.06287580720805,20.72726881339835,,,299.75273328530835,151.86285431836092,146.63443424767553,0.0,0.0,183666.19324178272,183.6661932417827,0.0,0.0052181088643440355,-9.890020435147262,-63.240597528340636,0.0,760228.6913860932,0.0,0.0,696988.0938577525,760228.6913860932,0.0,244.1775006784198,171.4446004971505,159.85574227020777,157.33535202922886,155.4963987822421,153.9087691067769,152.52577591091332,151.29850916820757,150.1683506830678,149.07617290089465,147.98061461358932,146.89207911121628,145.93716458454733,145.47980168138272,191.50016720636867,162.13506501589563,158.36338803405016,156.36248641643255,154.66110173978532,153.18563475152834,151.89433577079677,150.7351357272692,149.6520219669606,148.6001031220098,147.57385531596026,146.6596743402342,146.13666759310792,146.63443424767553
2026-07-16 17:50:00+00:00,391.959,1216226.2983117122,1216225.25946,1188174.0491520772,28051.210307922913,0.0,28052.249159635045,1216.2252594600002,1216.2262983117123,1216225.25946,164.741558338676,0,,,True,optimized,9,0.0,0.0,624651.906156929,20,step_turn,0.01575,0.01575,0.008099999999999993,0.012900000000000009,0.0076500000000000075,0.021,0.0,0.021,165.19045855782056,212.2537169116078,182.0,182.0,201.33210296140885,171.29215164766492,140.0,1840878.2044686412,1840.8782044686411,1188174.0491520772,1188.1740491520773,652704.155316564,652.704155316564,0.0,185.9633488402957,True,1840878.2044686412,1840.8782044686411,C,0.0,111348369363.55283,30.930102600986896,20.638673476841518,201.33210296140885,148.44071282099293,289.25971290914487,151.8098525775108,147.9045273726879,652704.155316564,652.704155316564,0.0,0.0,0.0,0.0052181088643440355,-9.900546596831157,-63.15697010336062,0.0,0.0,0.0,652704.155316564,-143935.08201037592,-80778.11190701529,0.0,239.26236798632482,171.52267122948473,159.8223389256324,157.20833220576517,155.37309889209521,153.79989215495786,152.43206123662213,151.22325766647862,150.12269483881107,149.0872809264455,148.10683566066467,147.2512362288189,146.7595720285158,147.2080422506434,190.38951474505845,161.972161256642,158.20578410892713,156.2180696506328,154.53221308024723,153.06992908983457,151.7895233461278,150.6411643332743,149.57454230017163,148.5569502471546,147.60735016187732,146.86017358915126,146.68781558787694,147.9045273726879
2026-07-16 18:00:00+00:00,260.572,808539.7471059896,808539.28168,546438.0909548847,262101.19072511536,0.0,262101.65615110495,808.53928168,808.5397471059896,808539.28168,165.19045855782056,0,,,True,optimized,9,0.0,0.0,1032338.4573626516,14,step_turn,0.00525,0.00525,0.0004999999999999892,0.02050000000000001,0.004750000000000011,0.021,0.0,0.021,166.78495790416363,211.2666447063713,182.0,182.0,235.8335741331337,170.26705693396218,139.65078666998954,1808735.2440723316,1808.7352440723316,546438.0909548847,546.4380909548846,1262297.153117447,1262.297153117447,0.0,186.00137300436387,False,1840878.2044686412,1840.8782044686411,C*,-32142.960396309616,110446231893.1181,30.679508859199473,20.471460245161985,235.8335741331337,151.39041482505436,280.82266552291935,151.71654990130725,149.76306086850488,1262297.153117447,1262.297153117447,32142.960396309616,32.14296039630962,0.0,0.0052181088643440355,-9.911046853953003,-63.001542731077265,0.0,0.0,0.0,1262297.153117447,-241265.29760709126,-178263.754876014,0.0,234.36787301153103,171.14564366097926,159.64148778679186,157.02659043365577,155.2095421827443,153.65417143728084,152.30171474004493,151.10807877318928,150.02859572575528,149.03280543600212,148.13445157066866,147.4465553909872,147.28291034527757,148.34342847222746,188.33432259321273,161.62781405353803,157.96599680451132,156.0068126243158,154.3454084623227,152.9039470044269,151.64201156654573,150.51430647927302,149.48075997724408,148.52889870576774,147.71514436976946,147.2403393064034,147.58969508326592,149.76306086850488
2026-07-16 18:10:00+00:00,123.187,382242.012204876,382241.86977999995,382242.012204876,0.0,0.0,0.0,382.24186977999994,382.242012204876,382241.86977999995,166.78495790416363,0,,,True,optimized,9,0.0,0.0,1458636.1922637653,9,step_turn,0.01575,0.01575,0.005299999999999996,0.015700000000000006,0.0,0.021,0.0,0.021,157.7745003443236,199.25489062105228,182.0,182.0,178.53974262181066,157.7745003443236,140.0,1840878.2044686412,1840.8782044686411,979425.9552656994,979.4259552656994,861452.2492029418,861.4522492029417,0.0,186.4821964441133,True,1840878.2044686412,1840.8782044686411,C,0.0,109929023892.4411,30.535839970122527,20.37559456606317,165.91271836771813,206.2479023660192,277.5039322688513,151.65665411579712,150.69481137951794,861452.2492029418,861.4522492029417,0.0,0.0,0.0,0.0052181088643440355,-9.92153230466408,-62.91270426646059,0.0,62351.61900773246,0.0,861452.2492029418,-561.0852587281261,62351.61900773246,0.0,231.91255308228986,170.6976766207026,159.50055521455835,156.91702688768262,155.11368996756266,153.5695949448626,152.22718163561467,151.04400948741903,149.97908169274467,149.00900071286267,148.15992309061966,147.5651786501693,147.5691819930354,148.91229591021667,187.03244187489076,161.4047795589253,157.82476208839523,155.88416705551708,154.23757240226186,152.80905285178247,151.55935084163292,150.44620900716538,149.43582969198377,148.52721735495197,147.79622747422488,147.47425872161392,148.08987695510172,150.69481137951794
2026-07-16 18:20:00+00:00,24.165,74982.55112072521,74982.5451,74982.55112072521,0.0,0.0,0.0,74.98254510000001,74.98255112072522,74982.5451,157.7745003443236,0,,,True,optimized,9,0.0,0.0,1765895.653347916,13,step_turn,0.007875,0.007875,0.0009000000000000015,0.0201,0.0,0.021,0.0,0.021,159.9035542726759,201.29970282862286,182.0,182.0,162.46777615252375,159.9035542726759,139.62561557492586,1806418.3980580652,1806.4183980580651,259248.31355878242,259.2483135587824,1547170.0844992828,1547.1700844992827,0.0,186.39795105522126,False,1840878.2044686412,1840.8782044686411,C*,-34459.806410575984,109000721841.74153,30.277978289372648,20.20353166993115,158.63622956231413,203.03844581411983,271.89783429060367,151.54605681703447,151.28171112488508,1547170.0844992828,1547.1700844992827,34459.806410575984,34.459806410575986,0.0,0.0052181088643440355,-9.931991142673592,-62.75302805707284,0.0,62753.02805707284,0.0,1547170.0844992828,0.0,62753.02805707284,0.0,228.05045251839385,169.91144726974375,159.26778303092513,156.741831677707,154.9615996498196,153.43637647895096,152.11081569225635,150.94499989693705,149.90318504694628,148.97131398748573,148.19012351711999,147.71244913048946,147.9015314771237,149.49524283983797,185.40039223172147,161.11884750766296,157.643478108956,155.72728290706632,154.10012607307942,152.68865610339543,151.45507313730945,150.36064332815016,149.37824076303818,148.51767749690592,147.8698065166609,147.68175589414366,148.4847628565805,151.28171112488508
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.9035542726759,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.02030000000000001,0.0,0.021,0.0006999999999999923,0.021,158.8786944555629,200.3152751478679,182.0,182.0,,158.8786944555629,139.79783433740755,1822270.0863707224,1822.2700863707223,0.0,0.0,1822270.0863707224,1822.2700863707223,0.0,186.4383849521029,False,1840878.2044686412,1840.8782044686411,D*,-18608.118097918807,107907359789.9191,29.97426660831086,20.00087452723105,149.81194395259078,202.05676932701536,266.30750535818146,151.4324546707587,151.16361202405565,1822270.0863707224,1822.2700863707223,18608.118097918807,18.60811809791881,0.0,0.0052181088643440355,-9.942418625676744,-62.5648980189111,0.0,62564.8980189111,0.0,1822270.0863707224,0.0,62564.8980189111,0.0,224.2174471088525,169.12969060813057,159.0328733796462,156.56431071730756,154.80733558510144,153.30096872670555,151.99186482276494,150.842118876103,149.81993680100538,148.91743097582906,148.18248947696986,147.77055503827222,148.02610538347778,149.602388073658,183.78515922991372,160.83263749459425,157.46103836038813,155.56927065665357,153.96144870020888,152.566629488719,151.3481062977366,150.26977418842048,149.30905666677452,148.48167774222446,147.8824451674886,147.7497433388216,148.56399527105188,151.16361202405565
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.8786944555629,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.020399999999999995,0.0,0.021,0.0006000000000000068,0.021,157.56084111514744,199.04973817200298,182.0,182.0,,157.56084111514744,139.95034683147588,1836307.9326826986,1836.3079326826985,0.0,0.0,1836307.9326826986,1836.3079326826985,0.0,186.49070359464818,False,1840878.2044686412,1840.8782044686411,D*,-4570.271785942605,106805575030.30948,29.66821528619708,19.79665621648867,149.77412494556592,200.49902091395703,260.8476161770565,151.31898774756385,151.03848868523147,1836307.9326826986,1836.3079326826985,4570.271785942605,4.570271785942605,0.0,0.0052181088643440355,-9.952814518055774,-62.37535427418093,0.0,62375.35427418093,0.0,1836307.9326826986,0.0,62375.35427418093,0.0,220.4882489744642,168.36742757076715,158.7999570036525,156.38754658244144,154.653684475566,153.16610422124444,151.87341645452076,150.739648573764,149.73664659646653,148.86185056748582,148.16836115386295,147.81024200027522,148.10587268620537,149.61230990201304,182.21208304631426,160.54872543055015,157.27858345673286,155.4112347562242,153.82281386882275,152.4447895608819,151.24161124907636,150.17982662547885,149.24129856853324,148.4472677649576,147.89565764116807,147.8149827783533,148.63511329548493,151.03848868523147
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.56084111514744,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.020600000000000007,0.0,0.021,0.0003999999999999941,0.021,157.08689091725628,198.59469261478043,182.0,182.0,,157.08689091725628,139.86786038674114,1828715.5577688853,1828.7155577688852,0.0,0.0,1828715.5577688853,1828.7155577688852,0.0,186.50960905847552,False,1840878.2044686412,1840.8782044686411,D*,-12162.646699755918,105708345695.64815,29.363429359902263,19.593282264119868,149.6941727915174,199.5442172715428,255.41039412127176,151.20486116856014,150.90973523808424,1828715.5577688853,1828.7155577688852,12162.646699755918,12.162646699755918,0.0,0.0052181088643440355,-9.96317894900131,-62.186585673212925,0.0,62186.585673212925,0.0,1828715.5577688853,0.0,62186.585673212925,0.0,216.78683036037833,167.60965118120842,158.56560890576955,156.20919011578482,154.49866347715198,153.0301232111192,151.75416771402755,150.63681191421685,149.65356486315127,148.80709599779155,148.15537256252657,147.85039336900957,148.1837837878463,149.6180637042633,180.65156069580365,160.2638527450121,157.09461876218248,155.2518980512395,153.6830895120928,152.32210011636957,151.13458487723528,150.089782990874,149.1739772786853,148.41374185443775,147.90965094569853,147.8796144209824,148.70277140469688,150.90973523808424
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.08689091725628,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.020900000000000002,0.0,0.021,9.99999999999994e-05,0.021,157.00545000747496,198.51650495596277,182.0,182.0,,157.00545000747496,139.910844095382,1832671.9463880921,1832.6719463880922,0.0,0.0,1832671.9463880921,1832.6719463880922,0.0,186.51286245109446,False,1840878.2044686412,1840.8782044686411,D*,-8206.258080549072,104608742527.81529,29.057984035504248,19.38946831637443,149.62453258344695,198.75043783812794,249.96337861433537,151.08973489030842,150.77680098316384,1832671.9463880921,1832.6719463880922,8206.258080549072,8.206258080549073,0.0,0.0052181088643440355,-9.973511849363772,-61.99740217477461,0.0,61997.40217477461,0.0,1832671.9463880921,0.0,61997.40217477461,0.0,213.08769268638653,166.8514646715342,158.32893709548398,156.0286789882545,154.34178728921327,152.8925857038702,151.63369726212238,150.53318000642747,149.57024325562784,148.7527354933064,148.14323161078153,147.89107548042085,148.2603763452172,149.61972495082188,179.0915634617402,159.97637668636276,156.908245664763,155.0904902428339,153.54160021301098,152.19795532330514,151.02646936027242,149.99912803652427,149.10664740800266,148.38081960484848,147.92448758187277,147.94423979624304,148.76793148895518,150.77680098316384
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.00545000747496,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,155.03772291205073,196.62780851174287,182.0,182.0,,155.03772291205073,139.14196871442562,1761901.6498503366,1761.9016498503365,0.0,0.0,1761901.6498503366,1761.9016498503365,0.0,186.5918965435052,False,1840878.2044686412,1840.8782044686411,D*,-78976.5546183046,103551601537.90509,28.76433376052919,19.19352482986943,149.54798790858496,196.62780851174287,244.73053919162115,150.97702679638704,150.64638364394895,1761901.6498503366,1761.9016498503365,78976.5546183046,78.97655461830459,0.0,0.0052181088643440355,-9.983814433865316,-61.81550700925889,0.0,61815.50700925889,0.0,1761901.6498503366,0.0,61815.50700925889,0.0,209.55472993160183,166.12497234510235,158.0965003605837,155.85035297741484,154.18678753113537,152.7568038416271,151.51504962002582,150.4316737346274,149.48952273994038,148.7013036513811,148.13344391628786,147.93150190271587,148.33188458997307,149.61591167888767,177.59843453188594,159.69330436912443,156.72254457573194,154.929642789143,153.40068545599195,152.0745243408151,150.9194256203274,149.91016233054987,149.0417492619684,148.3506982633056,147.9410836948958,148.00697155806714,148.82639398542022,150.64638364394895
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.03772291205073,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.56202048447335,194.25270992293792,182.0,182.0,,152.56202048447335,138.25541861680333,1680300.1122562154,1680.3001122562155,0.0,0.0,1680300.1122562154,1680.3001122562155,0.0,186.69250476283844,False,1840878.2044686412,1840.8782044686411,D*,-160578.09221242578,102543421470.55136,28.484283741819823,19.006656361701406,149.45221206474187,194.25270992293792,239.74265429411406,150.86673722787984,150.5184300741865,1680300.1122562154,1680.3001122562155,160578.09221242578,160.5780922124258,0.0,0.0052181088643440355,-9.994088103094345,-61.64201537416919,0.0,61642.01537416919,0.0,1680300.1122562154,0.0,61642.01537416919,0.0,206.21494852050026,165.43492753308544,157.8686129608357,155.67424933775132,154.03370891351264,152.6228666830185,151.39840059963797,150.33260629219484,149.41188313845205,148.65338941736593,148.12647611683894,147.97157197123903,148.3972462453167,149.6054928100165,176.1864872097717,159.4163592022165,156.5383682083737,154.77009246054428,153.26101389040684,151.95244365066347,150.81409503087048,149.8235462411677,148.97991235231277,148.32380254930277,147.95933893193998,148.06685763630512,148.8765964470601,150.5184300741865
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.56202048447335,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.23981797148923,192.02606706196508,182.0,182.0,,150.23981797148923,137.45077727224384,1606237.7765755209,1606.237776575521,0.0,0.0,1606237.7765755209,1606.237776575521,0.0,186.7880685757731,False,1840878.2044686412,1840.8782044686411,D*,-234640.42789312033,101579678804.60605,28.216577445723903,18.82802446693873,149.36078767069085,192.02606706196505,234.9790879669755,150.75854360442295,150.39292527469715,1606237.7765755209,1606.237776575521,234640.42789312033,234.64042789312032,0.0,0.0052181088643440355,-10.00433412833555,-61.47615144723493,0.0,61476.15144723493,0.0,1606237.7765755209,0.0,61476.15144723493,0.0,203.05197768077207,164.77779916792244,157.644560532007,155.49991019145756,153.88217499888864,152.4904684910121,151.2835085610198,150.23578518165132,149.33715332370176,148.60880728218382,148.12212076733815,148.0111613525981,148.45669377289474,149.58887433994823,174.8494817862523,159.14509221812233,156.35561472173214,154.61176291508582,153.12253368873877,151.83168535307814,150.7104612394108,149.7392441960951,148.9210321479211,148.29991523132048,147.9789676507185,148.1238112664899,148.91907212986837,150.39292527469715
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.23981797148923,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.0107162001587,189.8897876030542,182.0,182.0,,148.0107162001587,136.671736438795,1534531.812041168,1534.531812041168,0.0,0.0,1534531.812041168,1534.531812041168,0.0,186.8808949299251,False,1840878.2044686412,1840.8782044686411,D*,-306346.3924274731,100658959717.38135,27.960822143717042,18.657367090331057,149.27410021293784,189.8897876030542,230.4357306926874,150.65255111807937,150.27024241792046,1534531.812041168,1534.531812041168,306346.3924274731,306.3463924274731,0.0,0.0052181088643440355,-10.014553740725512,-61.31767433977507,0.0,61317.67433977507,0.0,1534531.812041168,0.0,61317.67433977507,0.0,200.0596256046295,164.1521839791368,157.42433590200892,155.32742065261735,153.7322769352615,152.35970743322414,151.17047611002636,150.14129849070096,149.2653641280309,148.56747084345258,148.12014540136408,148.0500128161612,148.51033633266096,149.56672550945703,173.58431337498416,158.8794267218986,156.17436780733837,154.45473724733773,152.9853335382976,151.7123478910472,150.6086250469642,149.65733180053698,148.86510756301513,148.27890170043648,147.99971447333039,148.17768153618653,148.95421928576906,150.27024241792046
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.0107162001587,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.878643082029,187.84750509740053,182.0,182.0,,145.878643082029,136.30459312394444,1500738.5057299295,1500.7385057299296,0.0,0.0,1500738.5057299295,1500.7385057299296,0.0,186.97068945212507,False,1840878.2044686412,1840.8782044686411,D*,-340139.69873871165,99758516613.94339,27.71069905942872,18.4904679134275,148.0107162001587,187.84750509740053,226.1063446970405,150.54871765359874,150.03353143791406,1500738.5057299295,1500.7385057299296,340139.69873871165,340.1396987387117,0.0,0.0052181088643440355,-10.02474751701448,-61.162657733799264,0.0,61162.657733799264,0.0,1500738.5057299295,0.0,61162.657733799264,0.0,197.23065178649537,163.55648717477004,157.2078453377832,155.15679256282937,153.58403519210702,152.230600207031,151.0592821250774,150.04898968476354,149.19597885900873,148.5278838216082,148.11669893804967,148.0784610856475,148.53370923978636,149.47554686014237,172.38762343034273,158.61924424390662,155.99468535791542,154.2990716741641,152.84946451706153,151.59445866762385,150.50852618810742,149.57748966689473,148.81113740241904,148.25806874493406,148.01470464826366,148.21109224382647,148.93749218743093,150.03353143791406
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.878643082029,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.84170805333252,185.89728071371817,182.0,182.0,,143.84170805333252,136.33008986534938,1503085.3255067952,1503.0853255067952,0.0,0.0,1503085.3255067952,1503.0853255067952,0.0,187.0574038727531,False,1840878.2044686412,1840.8782044686411,D*,-337792.878961846,98856665418.63931,27.46018483851092,18.323307743494446,145.878643082029,185.89728071371817,221.9845957307607,150.44692248119873,149.60418732459604,1503085.3255067952,1503.0853255067952,337792.878961846,337.792878961846,0.0,0.0052181088643440355,-10.034915412140744,-61.00737075759054,0.0,61007.37075759054,0.0,1503085.3255067952,0.0,61007.37075759054,0.0,194.55792497293947,162.98916651996876,156.9950027748277,154.98804002564296,153.43746777895876,152.1031506981509,150.949870239317,149.95862131066983,149.1282957564519,148.4882361368021,148.10742297398812,148.08629199519368,148.50288743436815,149.25839755651822,171.2561109825604,158.36442441655828,155.81662134417437,154.1448173272522,152.71496826492907,151.47802562217046,150.41006589370306,149.49933184465308,148.758040618658,148.23472691653325,148.01762697540093,148.20952272748093,148.8353751448928,149.60418732459604
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.84170805333252,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89807435840456,184.0372350217129,182.0,182.0,,141.89807435840456,136.41731332765636,1511113.7140407562,1511.1137140407561,0.0,0.0,1511113.7140407562,1511.1137140407561,0.0,187.1409955153215,False,1840878.2044686412,1840.8782044686411,D*,-329764.490427885,97949997190.21486,27.20833255283746,18.1552547255182,143.84170805333252,184.0372350217129,218.0639360725911,150.34705734983112,149.00749807867396,1511113.7140407562,1511.1137140407561,329764.490427885,329.764490427885,0.0,0.0052181088643440355,-10.045057285171797,-60.85123818631404,0.0,60851.23818631404,0.0,1511113.7140407562,0.0,60851.23818631404,0.0,192.03436926041064,162.44871966108414,156.78572319972884,154.82117557863484,153.29259176456128,151.9773648694241,150.84219935298745,149.87002161590058,149.0618477051082,148.4474925077963,148.09035717497252,148.07042741025168,148.41464475395637,148.9173945249992,170.18652608739566,158.11484338037383,155.6402255079447,153.99202258272948,152.5818862788786,151.36306540725678,150.31318616774848,149.42262177392826,148.70522287335322,148.20770444307362,148.0066840337572,148.17150670969667,148.65140663168478,149.00749807867396
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.89807435840456,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.04556445547715,182.26517030123262,182.0,182.0,,140.04556445547715,136.502389933947,1518944.4975522868,1518.9444975522867,0.0,0.0,1518944.4975522868,1518.9444975522867,0.0,187.22144420056753,False,1840878.2044686412,1840.8782044686411,D*,-321933.70691635436,97038630491.68349,26.955175136578745,17.986330835422933,141.89807435840456,182.26517030123262,214.33766016090468,150.24901789664767,148.26804162473064,1518944.4975522868,1518.9444975522867,321933.70691635436,321.93370691635437,0.0,0.0052181088643440355,-10.055172999381574,-60.694285258662966,0.0,60694.28525866297,0.0,1518944.4975522868,0.0,60694.28525866297,0.0,189.65300247962503,161.9336905313597,156.57992316069567,154.6562094586747,153.14942025045355,151.8532416387594,150.73621748174932,149.78300913774703,148.99618642329264,148.40475446967582,148.06405207523449,148.02934339958486,148.26998671968292,148.4653106040134,169.1756853528818,157.87037458377358,155.46554245094035,153.84073012582638,152.45025160902816,151.24958027670888,150.21780501363088,149.34708815739654,148.65205822438108,148.1758427046657,147.98023932532598,148.09604426202807,148.38984789703963,148.26804162473064
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.04556445547715,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.28174277741613,180.57865012861876,182.0,182.0,,138.28174277741613,136.58513488067726,1526560.6660005697,1526.5606660005697,0.0,0.0,1526560.6660005697,1526.5606660005697,0.0,187.29874907192945,False,1840878.2044686412,1840.8782044686411,D*,-314317.5384680715,96122694092.08315,26.700748358911984,17.816559940842662,140.04556445547715,180.57865012861876,210.79894562326484,150.15267655696616,147.4083577856737,1526560.6660005697,1526.5606660005697,314317.5384680715,314.3175384680715,0.0,0.0052181088643440355,-10.065262422444231,-60.53653837594819,0.0,60536.53837594819,0.0,1526560.6660005697,0.0,60536.53837594819,0.0,187.40696365895673,161.44267324474393,156.37752076388824,154.49314902334274,153.00796101409074,151.73076977682183,150.6318543521055,149.69737374617208,148.9308290651565,148.35910536353018,148.0271116485907,147.96172408912798,148.07023198647084,147.91432226319705,168.22048378226341,157.63088957946113,155.29261152697637,153.69097658211646,152.32008819590015,151.13755719623117,150.1238156917579,149.27242537550006,148.5978876410896,148.13798820742528,147.9367738829498,147.9824349641254,148.0551660107647,147.4083577856737
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.28174277741613,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.43385115618173,178.97505402359283,160.0,160.0,,151.43385115618173,131.84293028697454,1090069.6121166483,1090.0696121166484,0.0,0.0,1090069.6121166483,1090.0696121166484,0.0,165.54240208521068,False,1840878.2044686412,1840.8782044686411,D*,-750808.5923519928,95468652324.81316,26.519070090225878,17.695331811934647,153.08566035033704,178.97505402359283,207.44089429574362,150.05885516125383,147.97176226893748,1090069.6121166483,1090.0696121166484,750808.5923519928,750.8085923519928,0.0,0.0052181088643440355,-10.07533309599552,-60.424041307729965,0.0,60424.04130772997,0.0,1090069.6121166483,0.0,60424.04130772997,0.0,185.28953954888584,160.97432125812398,156.17845203988483,154.3320421322877,152.86833289375633,151.61024007614574,150.52985860739676,149.61512076095235,148.87126855227254,148.3257017623462,148.02127004757924,147.98177280105972,148.12571249417826,148.1025714047361,167.31790897289915,157.3962699688569,155.12149678927585,153.54287260469914,152.19162563698524,151.02754352935736,150.03262979835182,149.20242805901898,148.55309077883834,148.12263254212215,147.95423339016256,148.0426928340952,148.22073142560728,147.97176226893748
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.43385115618173,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.25663933120563,176.86202744075993,160.0,160.0,,149.25663933120563,130.53357572849373,969551.498685201,969.5514986852011,0.0,0.0,969551.498685201,969.5514986852011,0.0,165.60659012215137,False,1840878.2044686412,1840.8782044686411,D*,-871326.7057834401,94886921425.60204,26.357478173778343,17.587506666862183,151.43385115618173,176.86202744075993,204.3786415369118,149.97018382462954,148.305662024628,969551.498685201,969.5514986852011,871326.7057834401,871.3267057834402,0.0,0.0052181088643440355,-10.085387073442575,-60.32386468233395,0.0,60323.86468233395,0.0,969551.498685201,0.0,60323.86468233395,0.0,183.37337899120485,160.54293329356935,155.98744797818705,154.17655457033885,152.73372830214524,151.49443102088802,150.43251718091742,149.53763827699004,148.81668531161444,148.29764483456592,148.0221027124212,148.01310514552475,148.2034294494855,148.32245581231206,166.49651002279407,157.17152390792526,154.95535918876547,153.39915976495078,152.06726704395382,150.9215565310776,149.94555891504763,149.13660670813604,148.51210932834405,148.1096360848788,147.97005794488078,148.0894997538979,148.32973964994744,148.305662024628
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.25663933120563,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,147.88863104804494,175.53472112074192,160.0,160.0,,147.88863104804494,130.86234949297116,999813.12154658,999.81312154658,0.0,0.0,999813.12154658,999.81312154658,0.0,165.64729385756664,False,1840878.2044686412,1840.8782044686411,D*,-841065.0829220612,94287033552.67409,26.19084265352058,17.476316085420855,149.25663933120563,175.53472112074192,201.45421793404336,149.88293971441368,148.3922134938758,999813.12154658,999.81312154658,841065.0829220612,841.0650829220612,0.0,0.0052181088643440355,-10.095423829607356,-60.22053698867456,0.0,60220.53698867456,0.0,999813.12154658,0.0,60220.53698867456,0.0,181.5550767400615,160.12778230042647,155.7981944705422,154.02192114787582,152.60002112718823,151.37970244520847,150.33653190724192,149.46175818809414,148.76357459792388,148.26978856982794,148.0190132645299,148.02910006699096,148.2334177042649,148.39566533773106,165.7163547971244,156.95075204018013,154.7908062279485,153.2569012138516,151.94438420936308,150.81716197209047,149.86022511411053,149.07246694978085,148.47201417019855,148.09484419089932,147.97683154003755,148.10800231653616,148.35601466745604,148.3922134938758
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.88863104804494,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,146.5538268585636,174.23990945808217,160.0,160.0,,146.5538268585636,130.943259217264,1007260.3689455922,1007.2603689455922,0.0,0.0,1007260.3689455922,1007.2603689455922,0.0,165.68728812577,False,1840878.2044686412,1840.8782044686411,D*,-833617.835523049,93682677331.30673,26.022965925362982,17.364297285434898,147.88863104804494,174.23990945808217,198.68023387648836,149.79778770613572,148.3321225831812,1007260.3689455922,1007.2603689455922,833617.835523049,833.617835523049,0.0,0.0052181088643440355,-10.105443235119258,-60.11643307141944,0.0,60116.433071419444,0.0,1007260.3689455922,0.0,60116.433071419444,0.0,179.83877608719055,159.73026772896895,155.61198108876513,153.86926822841235,152.4681754994833,151.2668545880711,150.24251615328632,149.3878605081413,148.7120378355299,148.24199849866116,148.01205589673953,148.03180995343536,148.22651930038,148.3666590163811,164.97704625626375,156.7342277674317,154.6281167322968,153.11634728737675,151.82320167888835,150.71455506747404,149.77678354508012,149.0101181642636,148.43293793417297,148.07876638784197,147.9767762526842,148.10669058036345,148.3293899801018,148.3321225831812
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5538268585636,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.2859174365987,173.01024410708212,160.0,160.0,,145.2859174365987,130.98779621127582,1011359.7280240377,1011.3597280240376,0.0,0.0,1011359.7280240377,1011.3597280240376,0.0,165.72553386198422,False,1840878.2044686412,1840.8782044686411,D*,-829518.4764446035,93075861494.49231,25.85440597069231,17.251822590132456,146.55382685856364,173.01024410708212,196.0495881058812,149.71464444943734,148.143015925356,1011359.7280240377,1011.3597280240376,829518.4764446035,829.5184764446035,0.0,0.0052181088643440355,-10.115445218003542,-60.01189730570504,0.0,60011.89730570504,0.0,1011359.7280240377,0.0,60011.89730570504,0.0,178.21876495237487,159.34930046654398,155.428686777671,153.71855010614732,152.33815833263918,151.15585374318496,150.15041160184543,149.31581887637358,148.6618169411526,148.21381735304215,148.00059605853065,148.02092958853513,148.1853353454504,148.2515848628024,164.27623079661714,156.521827920783,154.46730351309742,152.97751584361413,151.7037335355233,150.61372898285387,149.6951697989747,148.9493734160849,148.39447039796084,148.060636477178,147.96868173419787,148.0842994929445,148.2514001110571,148.143015925356
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.2859174365987,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.08076135470247,171.84167123139463,160.0,160.0,,144.08076135470247,131.03254726166224,1015478.7896882121,1015.4787896882121,0.0,0.0,1015478.7896882121,1015.4787896882121,0.0,165.76211866112385,False,1840878.2044686412,1840.8782044686411,D*,-825399.4147804291,92466574220.67938,25.685159505744274,17.138889808362094,145.2859174365987,171.84167123139463,193.55617018641485,149.63342687456472,147.84350791676036,1015478.7896882121,1015.4787896882121,825399.4147804291,825.3994147804291,0.0,0.0052181088643440355,-10.12542970652693,-59.90693114032976,0.0,59906.93114032976,0.0,1015478.7896882121,0.0,59906.93114032976,0.0,176.68996790990596,158.98395776169755,155.24826150996446,153.56977637053163,152.20998077370623,151.04669746854916,150.06017413439932,149.2454967818324,148.61260527938651,148.1846692923597,147.9837205312515,147.99542186931222,148.1102485333984,148.05914574657294,163.61173718488504,156.3134496937519,154.30838871007077,152.84043151151582,151.5859972350743,150.51467518716765,149.61531184535502,148.89003421309826,148.35619820230988,148.03973277253007,147.95153050753208,148.04011643356827,148.12472601867805,147.84350791676036
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.08076135470247,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.93583948144897,170.73171434989376,160.0,160.0,,142.93583948144897,131.07571692662063,1019452.2944540151,1019.4522944540151,0.0,0.0,1019452.2944540151,1019.4522944540151,0.0,165.79708517534596,False,1840878.2044686412,1840.8782044686411,D*,-821425.9100146261,91854902844.00697,25.515250790001936,17.02551512770508,144.08076135470247,170.73171434989376,191.1939308407973,149.55403615361186,147.45030974461022,1019452.2944540151,1019.4522944540151,821425.9100146261,821.4259100146261,0.0,0.0052181088643440355,-10.13539663192185,-59.80155236952407,0.0,59801.55236952407,0.0,1019452.2944540151,0.0,59801.55236952407,0.0,175.24747495031664,158.633357857808,155.07065396693937,153.4229519513595,152.08364769429494,150.9393741054149,149.97174595045544,149.17673955082958,148.5640781821834,148.15397581611379,147.9605692580449,147.9544303211023,148.00196328850737,147.7978251475058,162.9814838559562,156.10899152183234,154.15139070894048,152.70511417076244,151.47000308543397,150.4173740283443,149.5371211166089,148.83188127922406,148.31769052088572,148.01533952302987,147.9243797936946,147.97361439492136,147.95212345469204,147.45030974461022
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.93583948144897,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.84856669141664,169.67783632618793,160.0,160.0,,141.84856669141664,131.1173481921487,1023284.1989207712,1023.2841989207712,0.0,0.0,1023284.1989207712,1023.2841989207712,0.0,165.8304813957701,False,1840878.2044686412,1840.8782044686411,D*,-817594.00554787,91240932324.65451,25.344703423515142,16.91171429572388,142.93583948144897,169.67783632618793,188.95693940861034,149.4763584494568,146.9784660582872,1023284.1989207712,1023.2841989207712,817594.00554787,817.59400554787,0.0,0.0052181088643440355,-10.14534592824885,-59.69577796198648,0.0,59695.77796198648,0.0,1023284.1989207712,0.0,59695.77796198648,0.0,173.88656575058346,158.29666479705747,154.89581462554537,153.27807960324643,151.95915962621277,150.8338641788942,149.88505658387083,149.1093751234319,148.51589288643316,148.12115509079243,147.93032636614723,147.89723594639824,147.86136402804595,147.47554967551935,162.3834833352285,155.90835410488165,153.99632470366276,152.5715792953676,151.35575446561893,150.32179483304907,149.4604929562541,148.7746758559083,148.27850113070826,147.9867540876862,147.88637145867588,147.88445793296566,147.73643559646732,146.9784660582872
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.84856669141664,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8163774281581,168.67752214776925,160.0,160.0,,140.8163774281581,131.1574152109325,1026972.1240006256,1026.9721240006256,0.0,0.0,1026972.1240006256,1026.9721240006256,0.0,165.8623578685366,False,1840878.2044686412,1840.8782044686411,D*,-813906.0804680156,90624749050.25414,25.17354140284837,16.79750332456256,141.84856669141664,168.67752214776925,186.83939695001868,149.40026517585426,146.44146018789323,1026972.1240006256,1026.9721240006256,813906.0804680156,813.9060804680156,0.0,0.0052181088643440355,-10.155277532373269,-59.589624746521665,0.0,59589.624746521666,0.0,1026972.1240006256,0.0,59589.624746521666,0.0,172.60271125349044,157.9730872787906,154.72369545934913,153.13515959896833,151.83651238697328,150.7301400504168,149.80002292776905,149.04321511504534,148.4676911247762,148.0856262747361,147.89222545719537,147.82325677660415,147.68949847242504,147.0997134750529,161.81584190208955,155.71144050378803,153.84320265006136,152.4398377728123,151.24324757964652,150.22789580446084,149.38530717330133,148.71816186008954,148.23817263461245,147.95329161855412,147.8367345268773,147.77249201273708,147.48056141640927,146.44146018789323
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.8163774281581,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.83673737873576,167.7282900329919,160.0,160.0,,139.83673737873576,131.19591020860935,1030515.3541108449,1030.515354110845,0.0,0.0,1030515.3541108449,1030.515354110845,0.0,165.89276712722457,False,1840878.2044686412,1840.8782044686411,D*,-810362.8503577963,90006439837.78763,25.001788843829896,16.68289830594613,140.8163774281581,167.7282900329919,184.83564888830017,149.3256129685172,145.8513248031463,1030515.3541108449,1030.515354110845,810362.8503577963,810.3628503577963,0.0,0.0052181088643440355,-10.165191383920124,-59.48310928113026,0.0,59483.10928113026,0.0,1030515.3541108449,0.0,59483.10928113026,0.0,171.39157458297205,157.66187750937152,154.55424974655787,152.99418950769487,151.71569674149154,150.62816551986006,149.71654892832296,148.97805471515503,148.41910180851372,148.04681429428058,147.84555381639026,147.73204435141633,147.48755572764856,146.6771900429096,161.2767587523003,155.51815621068639,153.69203321469996,152.309895697203,151.13247112441607,150.1356236532978,149.3114277684924,148.66206553192356,148.19624026602003,147.91429104207938,147.77478758978538,147.6377305015263,147.18742796135547,145.8513248031463
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.83673737873576,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.90715574437613,166.8277031126357,160.0,160.0,,138.90715574437613,131.23283276716992,1033913.8507762146,1033.9138507762145,0.0,0.0,1033913.8507762146,1033.9138507762145,0.0,165.92176310373557,False,1840878.2044686412,1840.8782044686411,D*,-806964.3536924266,89386091527.3219,24.829469868700528,16.567915335878467,139.83673737873576,166.8277031126357,182.94019555782083,149.2522442007182,145.21875100663092,1033913.8507762146,1033.9138507762145,806964.3536924266,806.9643536924266,0.0,0.0052181088643440355,-10.175087425223738,-59.37624782168175,0.0,59376.247821681754,0.0,1033913.8507762146,0.0,59376.247821681754,0.0,170.24901061185452,157.3623298546743,154.38743186242257,152.8551639927339,151.59669815113614,150.52789568545086,149.63452596314363,148.91367438396077,148.3697434168003,148.0041537578467,147.78965601741683,147.62327932657251,147.2568452638741,146.214347349058,160.764524596802,155.32840917471438,153.54282173265966,152.1817542232224,151.02340615078847,150.04491376047065,149.23870406593454,148.60609884281877,148.15223502895788,147.86911903399755,147.69994017443662,147.48034401974803,146.8599651268282,145.21875100663092
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.90715574437613,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.02519539604782,165.9733790614484,160.0,160.0,,138.02519539604782,131.2681925411371,1037168.5026367697,1037.1685026367697,0.0,0.0,1037168.5026367697,1037.1685026367697,0.0,165.94940060423505,False,1840878.2044686412,1840.8782044686411,D*,-803709.7018318715,88763790425.73984,24.656608451594398,16.452570411536584,138.90715574437613,165.9733790614484,181.1477008387875,149.17998766771575,144.5531948437847,1037168.5026367697,1037.1685026367697,803709.7018318715,803.7097018318715,0.0,0.0052181088643440355,-10.18496560126742,-59.26905626209721,0.0,59269.05626209721,0.0,1037168.5026367697,0.0,59269.05626209721,0.0,169.17106437794902,157.0737793387821,154.22319705222344,152.718074598487,151.479496510906,150.4292767644752,149.55383304200478,148.84984089126903,148.31922653096254,147.95709272687657,147.72393667822058,147.49676627447622,146.9987768001881,145.71706510967653,160.27751978373414,155.14210977787312,153.39557014403638,152.0554093931904,150.9160258647998,149.95569014724566,149.16697118962452,148.54996083810585,148.10568712618525,147.81717395696816,147.61169293816636,147.30064738925324,146.50108307252137,144.5531948437847
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.02519539604782,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.18847973033596,165.162996536246,160.0,160.0,,137.18847973033596,131.30200870662722,1040281.0747372437,1040.2810747372437,0.0,0.0,1040281.0747372437,1040.2810747372437,0.0,165.97573489136002,False,1840878.2044686412,1840.8782044686411,D*,-800597.1297313975,88139621780.89749,24.483228272471525,16.336879333804465,138.02519539604782,165.162996536246,179.45299901185226,149.108659122434,143.8629802478974,1040281.0747372437,1040.2810747372437,800597.1297313975,800.5971297313974,0.0,0.0052181088643440355,-10.194825859613633,-59.16155007726866,0.0,59161.55007726866,0.0,1040281.0747372437,0.0,59161.55007726866,0.0,168.15396850433083,156.79560002438907,154.06150119075826,152.58290953706467,151.36406590276485,150.33224595270937,149.47433705663758,148.7863083705646,148.2671563301183,147.90509648904057,147.64786295829416,147.3524276000974,146.71484072136732,145.19075379418092,159.81421202296275,154.9591707693768,153.25027692157394,151.9308519726738,150.81029546882814,149.8678655371937,149.0960507095277,148.4933393143374,148.05612911808313,147.75788975946915,147.50963782719066,147.0990864979465,146.11365128275983,143.8629802478974
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.18847973033596,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.39470061628924,164.39430267646887,160.0,160.0,,136.39470061628924,131.3343070898327,1043253.9442213695,1043.2539442213695,0.0,0.0,1043253.9442213695,1043.2539442213695,0.0,166.00082123790884,False,1840878.2044686412,1840.8782044686411,D*,-797624.2602472717,87513669414.36467,24.309352615101297,16.22085763920068,137.18847973033596,164.39430267646887,177.8510999397282,149.03806203690556,143.15539751929097,1043253.9442213695,1043.2539442213695,797624.2602472717,797.6242602472718,0.0,0.0052181088643440355,-10.204668150328752,-59.05374429072251,0.0,59053.74429072251,0.0,1043253.9442213695,0.0,59053.74429072251,0.0,167.19413976343685,156.52720330584214,153.90230053320676,152.44965348215086,151.25037438310122,150.23673136678,149.39589319508295,148.72281969840702,148.2131350738767,147.8476508685085,147.56096608261944,147.19029707185987,146.40659014652354,144.64037486116897,159.3731537831727,154.77950716334811,153.10693699210245,151.80806730067494,150.70617205486477,149.78134153464555,149.02575151133715,148.43591294782107,148.0030989916515,147.69073895936867,147.39345668594763,146.87622549056417,145.70048129719262,143.15539751929097
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.39470061628924,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.64162660949398,163.66512086939045,160.0,160.0,,135.64162660949398,131.3651199738941,1046090.0825556437,1046.0900825556437,0.0,0.0,1046090.0825556437,1046.0900825556437,0.0,166.02471447795608,False,1840878.2044686412,1840.8782044686411,D*,-794788.1219129974,86886015364.83128,24.13500426800869,16.104520533782978,136.39470061628924,163.66512086939045,176.33719270539254,148.96798844490684,142.43679709625272,1046090.0825556437,1046.0900825556437,794788.1219129974,794.7881219129974,0.0,0.0052181088643440355,-10.214492425902318,-58.94565344138651,0.0,58945.65344138651,0.0,1046090.0825556437,0.0,58945.65344138651,0.0,166.28817491537836,156.26803614383596,153.74555145939055,152.3182873678151,151.1383837923748,150.1426520280234,149.31834539467485,148.6591078253315,148.1567646011264,147.7842654352451,147.46284220936622,147.01051280299868,146.07562397269118,144.0704620156196,158.95297941233562,154.60303610389204,152.96554165018944,151.68703514657756,150.60360452221062,149.69600883383967,148.9558706413166,148.3773531538326,147.94614318346237,147.6152355882134,147.26291925703413,146.63273379648746,145.26431120189136,142.43679709625272
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.64162660949398,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.92710256086895,162.97335019096943,160.0,160.0,,134.92710256086895,131.3944811770044,1048792.6024987793,1048.7926024987794,0.0,0.0,1048792.6024987793,1048.7926024987794,0.0,166.04746883890283,False,1840878.2044686412,1840.8782044686411,D*,-792085.6019698619,86256739803.33202,23.96020550092556,15.98788287743495,135.64162660949398,162.97335019096943,174.90664795065982,148.89821993919438,141.7126784225612,1048792.6024987793,1048.7926024987794,792085.6019698619,792.0856019698618,0.0,0.0052181088643440355,-10.224298641168104,-58.83729159472246,0.0,58837.29159472246,0.0,1048792.6024987793,0.0,58837.29159472246,0.0,165.4328460021393,156.01757926458998,153.59121021684115,152.18878820114625,151.02804960723293,150.0499179381377,149.2415269678786,148.59489740481834,148.0976491545738,147.71447651246197,147.3531527982404,146.8133098495173,145.7235710962452,143.48514328034022,158.55240213027105,154.429676704222,152.82607847108858,151.5677295903878,150.50253356045343,149.61174756615145,148.88619442218663,148.31732646313446,147.8848201180804,147.53093778610832,147.1178806992558,146.36937333952423,144.80779240899344,141.7126784225612
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.92710256086895,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.24905409029975,162.31696956839764,160.0,160.0,,134.24905409029975,131.42243001388704,1051365.1227316537,1051.3651227316536,0.0,0.0,1051365.1227316537,1051.3651227316536,0.0,166.06913763037642,False,1840878.2044686412,1840.8782044686411,D*,-789513.0817369875,85625920729.69302,23.784977980470284,15.87095912760175,134.92710256086895,162.31696956839764,173.55501890390212,148.82852870331294,140.98777288131026,1051365.1227316537,1051.3651227316536,789513.0817369875,789.5130817369875,0.0,0.0052181088643440355,-10.234086753220346,-58.728672313449714,0.0,58728.672313449715,0.0,1051365.1227316537,0.0,58728.672313449715,0.0,164.62509513539192,155.77534534148108,153.43923266128618,152.06112888292867,150.91932081727907,149.95843019231253,149.16526124202937,148.52990624833765,148.03539774208576,147.63784947396005,147.23162443052703,146.5990125654729,145.3520759424754,142.8881631807668,158.17021083868315,154.25934986065582,152.68853121842614,151.4501189125433,150.4028916557259,149.52842766148865,148.81649948443675,148.25549638455615,147.81870267869158,147.43744914466095,146.95827852266953,146.08698607157763,144.3334786665531,140.98777288131026
