timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.24905409029975,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.60548920165064,161.69403918480245,160.0,160.0,,133.60548920165064,131.4490097716016,1053811.6275644938,1053.8116275644938,0.0,0.0,1053811.6275644938,1053.8116275644938,0.0,166.08977303391202,False,1840878.2044686412,1840.8782044686411,D*,-787066.5769041474,84993633753.15433,23.609342709209535,15.753763298627959,134.24905409029975,161.69403918480245,172.27804129828132,148.75867855178882,140.2661213700631,1053811.6275644938,1053.8116275644938,787066.5769041474,787.0665769041474,0.0,0.0052181088643440355,-10.243856721327093,-58.61980864047691,0.0,58619.80864047691,0.0,1053811.6275644938,0.0,58619.80864047691,0.0,163.86202888874342,155.54087718209658,153.2895740006962,151.93527804477952,150.81213984317452,149.86808116932255,149.08936231871925,148.46384679197539,147.96962633329701,147.5539809330164,147.09804809845122,146.3680268015639,144.96278528203555,142.28290507364207,157.80526679493516,154.0919780487653,152.55287975389467,151.3341655081501,150.30460315576906,149.4459093181513,148.74655397838777,148.19152530865847,147.74738053543246,147.3344201668343,146.7841290261883,145.78648190188508,143.84381708495116,140.2661213700631
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.60548920165064,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.9944992714214,161.10270128837558,160.0,160.0,,132.9944992714214,131.4742672633697,1056136.4258692677,1056.1364258692677,0.0,0.0,1056136.4258692677,1056.1364258692677,0.0,166.1094259234166,False,1840878.2044686412,1840.8782044686411,D*,-784741.7785993735,84359951897.63277,23.433319971564657,15.636308925662624,133.60548920165064,161.10270128837558,171.07163229691946,148.68842605314558,139.55114630831636,1056136.4258692677,1056.1364258692677,784741.7785993735,784.7417785993736,0.0,0.0052181088643440355,-10.253608506841054,-58.51071308376533,0.0,58510.71308376533,0.0,1056136.4258692677,0.0,58510.71308376533,0.0,163.14091240985394,155.31374593004452,153.1421885422772,151.8111998978655,150.70644247967573,149.77875474849995,149.0136358080486,148.39642766009734,147.89996011216996,147.46250061133833,146.95227800627416,146.12083199324314,144.55733620827806,141.6724133596542,157.45650025031,153.92748510350665,152.4190999457223,151.21982581345222,150.2075843554363,149.36404346859752,148.67611864677232,148.125076519818,147.6704625553647,147.22154919386793,146.59552328960774,145.46882702941522,143.34114082901488,139.55114630831636
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.9944992714214,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.41425920705169,160.54118020850453,160.0,160.0,,132.41425920705169,131.49825040112376,1058343.9276475778,1058.3439276475779,0.0,0.0,1058343.9276475778,1058.3439276475779,0.0,166.12814572299,False,1840878.2044686412,1840.8782044686411,D*,-782534.2768210634,83724945541.04422,23.25692931695673,15.518609053412499,132.9944992714214,160.54118020850453,169.93188855071904,148.61752169447473,138.84571818310332,1058343.9276475778,1058.3439276475779,782534.2768210634,782.5342768210634,0.0,0.0052181088643440355,-10.263342073111422,-58.401397622215335,0.0,58401.397622215336,0.0,1058343.9276475778,0.0,58401.397622215336,0.0,162.45916332747274,155.0935492971435,152.99702944667783,151.68885410066736,150.6021578810469,149.6903265992106,148.93787966594994,148.32735522877275,147.8260356058901,147.36307288257916,146.79422997948672,145.85797337187222,144.13734567691685,141.05941538487602,157.12290706411397,153.7657959888093,152.2871635825162,151.10705025942414,150.11174364102135,149.28267234737,148.60494806237787,148.0558161245895,147.58757893500945,147.098582926194,146.39262289949752,145.13503304339687,142.8276641529492,138.84571818310332
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.41425920705169,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.86302695992788,160.00778175797402,160.0,160.0,,131.86302695992788,131.5210075856681,1060438.5878987121,1060.438587898712,0.0,0.0,1060438.5878987121,1060.438587898712,0.0,166.14598029611463,False,1840878.2044686412,1840.8782044686411,D*,-780439.616569929,83088682388.305,23.080189552306944,15.400676231137789,132.41425920705169,160.00778175797402,168.85508349891498,148.5457111408287,138.15221676815514,1060438.5878987121,1060.438587898712,780439.616569929,780.4396165699291,0.0,0.0052181088643440355,-10.273057385397315,-58.29187371536171,0.0,58291.87371536171,0.0,1060438.5878987121,0.0,58291.87371536171,0.0,161.81434552180284,154.87990983587272,152.8540484918461,151.56819564839392,150.49920859179377,149.6026645449937,148.86188513240074,148.2563351932826,147.74750266754327,147.25539799347305,146.62387948988362,145.58005425611378,143.70440122729323,140.4463428821801,156.8035453235269,153.60683656024298,152.15703829434167,150.99578325324657,150.01698168979215,149.20163014310424,148.5327919677024,147.9834149257659,147.4983830931721,146.96531654083856,146.17565538386674,144.78614656732705,142.30547880738186,138.15221676815514
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.86302695992788,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.33914249038878,159.5008921151595,160.0,160.0,,131.33914249038878,131.54258825767258,1062424.957335256,1062.424957335256,0.0,0.0,1062424.957335256,1062.424957335256,0.0,166.16297586283952,False,1840878.2044686412,1840.8782044686411,D*,-778453.2471333852,82451227413.90384,22.9031187260844,15.282522502007742,131.86302695992788,159.5008921151595,167.83766401905618,148.47273645005671,137.47258720968912,1062424.957335256,1062.424957335256,778453.2471333852,778.4532471333852,0.0,0.0052181088643440355,-10.282754410781642,-58.18215230596247,0.0,58182.15230596247,0.0,1062424.957335256,0.0,58182.15230596247,0.0,161.20416282071216,154.6724732609606,152.71319584968202,151.44917478868967,150.39751063090722,149.51562901881178,148.78543762128945,148.18307409897045,147.66402631425584,147.13921296635667,146.44125932693592,145.28772844609065,143.26005273055412,139.83535282213452,156.49753199529118,153.45053332503218,152.02868748523898,150.88596319482158,149.92319173873972,149.12074376648877,148.45939644682576,147.90755020664133,147.40255333765455,146.82159342668942,145.94490940954893,144.42323946140846,141.77655161906415,137.47258720968912
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.33914249038878,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.84102626316658,159.01897626175747,160.0,160.0,,130.84102626316658,131.5630428489042,1064307.6778942363,1064.3076778942363,0.0,0.0,1064307.6778942363,1064.3076778942363,0.0,166.17917694206741,False,1840878.2044686412,1840.8782044686411,D*,-776570.5265744049,81812642807.1673,22.72573411310203,15.164159392955453,131.33914249038878,159.01897626175747,166.8762465248544,148.39833741952364,136.80839120813917,1064307.6778942363,1064.3076778942363,776570.5265744049,776.5705265744049,0.0,0.0052181088643440355,-10.292433118085206,-58.07224382139025,0.0,58072.24382139025,0.0,1064307.6778942363,0.0,58072.24382139025,0.0,160.6264526744375,154.47090682263394,152.57441986560383,151.3317369327227,150.29697354002562,149.42907335790989,148.70831774817032,148.10728106948247,147.57528821368143,147.01429219143054,146.24645698791107,144.98169285379205,142.8058053381995,139.22834756868153,156.20403962801925,153.29681319459272,151.9020702569163,150.77752246823243,149.8302597516552,149.03983325913055,148.38450535374815,147.8279078461812,147.2997939394156,146.66730455687488,145.70072985617117,144.04739976284318,141.24272353258536,136.80839120813917
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.84102626316658,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.3671773881061,158.5605760867261,160.0,160.0,,130.3671773881061,131.58241971457466,1066091.200378418,1066.091200378418,0.0,0.0,1066091.200378418,1066.091200378418,0.0,166.19462631477433,False,1840878.2044686412,1840.8782044686411,D*,-774787.0040902232,81172988086.94025,22.54805224637229,15.045597935934172,130.84102626316658,158.5605760867261,165.9676126043962,148.32225287376605,136.16085354945187,1066091.200378418,1066.091200378418,774787.0040902232,774.7870040902233,0.0,0.0052181088643440355,-10.302093477785677,-57.96215820282473,0.0,57962.15820282473,0.0,1066091.200378418,0.0,57962.15820282473,0.0,160.07917985884708,154.27489774650294,152.4376668702078,151.21582264087394,150.1975006156147,149.34284442190977,148.6303023179451,148.02866923555885,147.48098863287825,146.88044763608687,146.03961182769095,144.6626804026528,142.34311352291368,138.62699426150886,155.9222931300758,153.1456032522775,151.77714138130415,150.67038756709317,149.73806492871927,148.95871284093604,148.30786154202008,147.74418376614275,147.18983718423144,146.50238739719904,145.44351280530614,143.659723323401,140.70570979274515,136.16085354945187
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.3671773881061,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.9161714163781,158.1243081658151,160.0,160.0,,129.9161714163781,131.60076686336723,1067779.9436947377,1067.7799436947378,0.0,0.0,1067779.9436947377,1067.7799436947378,0.0,166.20936500732557,False,1840878.2044686412,1840.8782044686411,D*,-773098.2607739035,80532320120.7234,22.370088922423168,14.92684867146448,130.3671773881061,158.1243081658151,165.10870428089544,148.244221885692,135.53090425982518,1067779.9436947377,1067.7799436947378,773098.2607739035,773.0982607739035,0.0,0.0052181088643440355,-10.311735461938422,-57.85190491646972,0.0,57851.90491646972,0.0,1067779.9436947377,0.0,57851.90491646972,0.0,159.5604302416365,154.084151728467,152.30288097992985,151.10136755694455,150.09898896197612,149.25678310211578,148.55116530980342,147.94695710506844,147.38084761275204,146.73752916293887,145.82091201947503,144.33145327183357,141.87337624225938,138.03274336417599,155.65156662613586,152.99683050593185,151.65385122926872,150.56447908567372,149.6464797909291,148.87719160126687,148.22920810034128,147.6560853691852,147.07244383208362,146.32682523552344,145.17370052545925,143.26130622759268,140.16710133619384,135.53090425982518
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.9161714163781,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.48665793623613,157.70886135550361,160.0,160.0,,129.48665793623613,131.6181347337827,1069378.5504000345,1069.3785504000346,0.0,0.0,1069378.5504000345,1069.3785504000346,0.0,166.22343228965656,False,1840878.2044686412,1840.8782044686411,D*,-771499.6540686067,79890692990.48338,22.19185916402316,14.807921623761874,129.9161714163781,157.70886135550361,164.2966189731911,148.16398501602256,134.9192166598093,1069378.5504000345,1069.3785504000346,771499.6540686067,771.4996540686067,0.0,0.0052181088643440355,-10.321359044094613,-57.74149293715651,0.0,57741.49293715651,0.0,1069378.5504000345,0.0,57741.49293715651,0.0,159.06840465051314,153.89839150357824,152.17000393478853,150.9883024276357,150.00132975880422,149.17072486396552,148.47067889251144,147.86186993559087,147.27460606936305,146.58542414515034,145.59059129395442,143.98879627110605,141.39793247057133,137.4468463400571,155.39118041678725,152.85042166433723,151.53214576326837,150.45971188409555,149.55537072797742,148.79507427020857,148.14828960226595,147.56333296680253,146.94740378460875,146.1406453079169,144.8917763303272,142.85323751517592,139.62836593845748,134.9192166598093
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.48665793623613,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.07735796056187,157.31299419327596,160.0,160.0,,129.07735796056187,131.6345699444802,1070891.3114579774,1070.8913114579775,0.0,0.0,1070891.3114579774,1070.8913114579775,0.0,166.23686568800386,False,1840878.2044686412,1840.8782044686411,D*,-769986.8930106638,79248158203.6086,22.013377278780165,14.688826339837929,129.48665793623613,157.31299419327596,163.52860422511944,148.08128554644895,134.32624160552794,1070891.3114579774,1070.8913114579775,769986.8930106638,769.9868930106638,0.0,0.0052181088643440355,-10.330964199226367,-57.63093079051646,0.0,57630.93079051646,0.0,1070891.3114579774,0.0,57630.93079051646,0.0,158.60141286879352,153.71735548284906,152.03897495031825,150.87655313563351,149.9044085258001,149.08450034393317,148.3886144608284,147.77314105977706,147.16202682857212,146.42405700124485,145.3489256663076,143.63551090495054,140.91805855016526,136.87037240972623,155.14049804296724,152.70630291760517,151.4119665293283,150.35599523180449,149.46459842660315,148.71216205223556,148.06485335596344,147.46566110883037,146.81453664982294,145.94391717203487,144.59825973681967,142.43659329148363,139.09085210131752,134.32624160552794
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.07735796056187,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.68706118172497,156.93553217673275,160.0,160.0,,128.68706118172497,131.6501189792885,1072322.505421931,1072.3225054219308,0.0,0.0,1072322.505421931,1072.3225054219308,0.0,166.2497010091575,False,1840878.2044686412,1840.8782044686411,D*,-768555.6990467103,78604764700.35544,21.834656861209844,14.569571890880459,129.07735796056187,156.93553217673275,162.80205226469454,147.99587069720636,133.75223819535526,1072322.505421931,1072.3225054219308,768555.6990467103,768.5556990467103,0.0,0.0052181088643440355,-10.340550903652852,-57.520226558908654,0.0,57520.22655890865,0.0,1072322.505421931,0.0,57520.22655890865,0.0,158.1578677811105,153.54079645853952,151.90973058344727,150.76604074463268,149.8081053822048,148.9979359510119,148.30474358718536,147.68051313052476,147.04289547806198,146.253388520987,145.0962300133087,143.27240960262108,140.4349657031104,136.30422440491273,154.8989234630877,152.56439972659746,151.29325065980137,150.25323296299806,149.37401828703034,148.62825342301966,147.97865046384516,147.36281977109928,146.6736920483701,145.7367508198961,144.29370153808605,142.0124309761976,138.55579196759584,133.75223819535526
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.68706118172497,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.31462313924274,156.57536496497312,160.0,160.0,,128.31462313924274,131.66482622717433,1073676.2180259705,1073.6762180259705,0.0,0.0,1073676.2180259705,1073.6762180259705,0.0,166.26197237418498,False,1840878.2044686412,1840.8782044686411,D*,-767201.9864426707,77960558969.53986,21.655710824872184,14.450166893697226,128.68706118172497,156.57536496497312,162.1144944487728,147.9074927301528,133.19730121744894,1073676.2180259705,1073.6762180259705,767201.9864426707,767.2019864426707,0.0,0.0052181088643440355,-10.3501191349704,-57.40938790528859,0.0,57409.38790528859,0.0,1073676.2180259705,0.0,57409.38790528859,0.0,157.7362796887743,153.36848038131868,151.78220462168616,150.65668158136728,149.71229537272046,148.91085458534934,148.2188392275696,147.58373927388806,146.91702104573616,146.0734149867394,144.83285460961318,142.9003103622328,139.94979834774537,135.74915368966222,154.6658983495546,152.42463662806074,151.17593090208197,150.15132368445248,149.28348094236082,148.54314512061507,147.88943736673176,147.25457541570526,146.52474971402833,145.51929463102798,143.97867905210947,141.58178435177084,138.02430519929408,133.19730121744894
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.31462313924274,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.9589623243662,156.23144352504164,160.0,160.0,,127.95896232436618,131.67873415580917,1074956.3581606292,1074.9563581606292,0.0,0.0,1074956.3581606292,1074.9563581606292,0.0,166.2737122602939,False,1840878.2044686412,1840.8782044686411,D*,-765921.846308012,77315585154.64348,21.47655143184541,14.33061953038293,128.31462313924274,156.23144352504164,161.46359564193938,147.81591012299185,132.66138560489085,1074956.3581606292,1074.9563581606292,765921.846308012,765.921846308012,0.0,0.0052181088643440355,-10.359668871986175,-57.29842209464878,0.0,57298.42209464878,0.0,1074956.3581606292,0.0,57298.42209464878,0.0,157.33525080861588,153.20018520695834,151.65632798971487,150.54838733531315,149.61684880161596,148.82307629844234,148.1306766808969,147.48258417409298,146.7842365177697,145.88416712606602,144.55918169306915,142.520031918623,139.46363311327875,135.20577416661223,154.44089950621134,152.28693705182653,151.05993565892578,150.05016099103364,149.19283274932843,148.45663295712507,147.79697680191194,147.1407119296316,146.3676194099194,145.29173320997245,143.65379160233422,141.14565944684009,137.4974032647459,132.66138560489085
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.9589623243662,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.61905725375887,155.90277725403266,160.0,160.0,,127.61905725375887,131.6918867417667,1076166.97360171,1076.16697360171,0.0,0.0,1076166.97360171,1076.16697360171,0.0,166.28495154925972,False,1840878.2044686412,1840.8782044686411,D*,-764711.2308669311,76669884970.48245,21.297190269578458,14.210937532873604,127.95896232436618,155.90277725403266,160.8471485724494,147.7208885846757,132.1443281526072,1076166.97360171,1076.16697360171,764711.2308669311,764.7112308669311,0.0,0.0052181088643440355,-10.369200094649857,-57.18733598209845,0.0,57187.335982098455,0.0,1076166.97360171,0.0,57187.335982098455,0.0,156.95346996647496,153.03569981223734,151.532028674879,150.44106517940483,149.52163158512982,148.73441893836073,148.04003445313373,147.37682498701878,146.64439917463642,145.685708836491,144.2756218626215,142.13238880444507,138.97747844500716,134.6745753798042,154.2234364090073,152.15122315288778,150.94518904580465,149.94963370354284,149.10191629550488,148.3685126088636,147.7010386766476,147.02103129900414,146.20224061935855,145.05428498501487,143.31965582769445,140.70503002943593,136.97599404160863,132.1443281526072
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.61905725375887,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.29394352462388,155.5884310883136,160.0,160.0,,127.2939435246239,131.70432383580072,1077311.7323684185,1077.3117323684185,0.0,0.0,1077311.7323684185,1077.3117323684185,0.0,166.2957195815242,False,1840878.2044686412,1840.8782044686411,D*,-763566.4721002227,76023497931.0614,21.117638314183722,14.091128225179872,127.61905725375887,155.5884310883136,160.26306820297813,147.6222020664177,131.6458667376944,1077311.7323684185,1077.3117323684185,763566.4721002227,763.5664721002228,0.0,0.0052181088643440355,-10.378712783992228,-57.07613605421286,0.0,57076.13605421286,0.0,1077311.7323684185,0.0,57076.13605421286,0.0,156.58970749375536,152.87482298012782,151.40923167497633,150.33461792006287,149.42650564469292,148.64469885113488,147.94669522939986,147.26625229703328,146.49739080164403,145.4781358598857,143.98261078724366,141.73818760362335,138.49227472049125,134.1559347340248,154.01304887109237,152.01741566114438,150.8316109704923,149.84962614149626,149.01057095744335,148.27858049203058,147.60140115102834,146.89535443496874,146.0285821373588,144.8071999200051,142.97690177523808,140.26083535483963,136.46088665969705,131.6458667376944
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.29394352462388,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.98271085362559,155.28752260168412,160.0,160.0,,126.9827108536256,131.71608318324968,1078394.1086892954,1078.3941086892953,0.0,0.0,1078394.1086892954,1078.3941086892953,0.0,166.30604421543566,False,1840878.2044686412,1840.8782044686411,D*,-762484.0957793458,75376461465.84782,20.937905962735506,13.971198544938645,127.2939435246239,155.28752260168412,159.70938614877636,147.51963377852087,131.16565726958754,1078394.1086892954,1078.3941086892953,762484.0957793458,762.4840957793458,0.0,0.0052181088643440355,-10.38820692206731,-56.964828450499944,0.0,56964.82845049995,0.0,1078394.1086892954,0.0,56964.82845049995,0.0,156.24281033240902,152.71736245275295,151.28785896777512,150.2289441732426,149.3313293293277,148.55373160527247,147.85044684477845,147.15067105223042,146.34311773598017,145.26157427863922,143.68060581322194,141.3382231039663,138.00889484552573,133.65012885507522,153.80930483168052,151.88543374897458,150.71911723264284,149.75001842179174,148.91863348116942,148.18663464162168,147.49785166718053,146.7635219506946,145.84664145991508,144.5507570226333,142.62616878752985,139.8139771842316,135.95279651932663,131.16565726958754
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.98271085362559,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.68449988940138,154.99921888883952,160.0,160.0,,126.68449988940137,131.72720215720213,1079417.542529551,1079.4175425295512,0.0,0.0,1079417.542529551,1079.4175425295512,0.0,166.3159518982036,False,1840878.2044686412,1840.8782044686411,D*,-761460.6619390901,74728810940.3301,20.758003038980583,13.851155047223623,126.9827108536256,154.99921888883952,159.18424517575787,147.41297703268165,130.70328858025516,1079417.542529551,1079.4175425295512,761460.6619390901,761.4606619390901,0.0,0.0052181088643440355,-10.39768249189531,-56.85341896799915,0.0,56853.41896799915,0.0,1079417.542529551,0.0,56853.41896799915,0.0,155.91169735178676,152.56313404955915,151.16782949947714,150.12393855757696,149.23595784153565,148.46133267025027,147.75108311289367,147.0299011223151,146.18151077631288,145.03617890781504,143.37008266094605,140.93327486668522,137.52814518157462,133.15734411895207,153.6117982667666,151.75519491560163,150.60761963845155,149.65068676800362,148.82593854275626,148.09247548116457,147.3901877119104,146.6253942666729,145.6564440404439,144.28526184231035,142.26810171324186,139.36531760246078,135.45235029001543,130.70328858025516
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.68449988940138,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.39850033763285,154.72273472155734,160.0,160.0,,126.39850033763285,131.737717673644,1080385.4317808787,1080.3854317808787,0.0,0.0,1080385.4317808787,1080.3854317808787,0.0,166.32546769701526,False,1840878.2044686412,1840.8782044686411,D*,-760492.7726877625,74080579681.26157,20.577938800350434,13.731003909224324,126.68449988940137,154.72273472155734,158.6858937862489,147.3020360125724,130.258295425655,1080385.4317808787,1080.3854317808787,760492.7726877625,760.4927726877625,0.0,0.0052181088643440355,-10.407139477406371,-56.741913066365534,0.0,56741.91306636553,0.0,1080385.4317808787,0.0,56741.91306636553,0.0,155.59535487648702,152.41196084899082,151.04905919250854,150.01949190557863,149.14024367131526,148.36731807093335,147.64840464951436,146.90377788915401,146.01252495391824,144.80213159820585,143.05153221890637,140.5241041699946,137.05076673390911,132.67768636686452,153.42014721977213,151.62661488932736,150.4970261321801,149.5515038353346,148.73231930755992,147.99590655084128,147.27821762139496,146.48085194768652,145.45804241428888,144.0110439408789,141.90334733452534,138.9156772468785,134.9600908161434,130.258295425655
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.39850033763285,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.12394830998504,154.45732995777166,160.0,160.0,,126.12394830998504,131.7476624389497,1081300.7868658702,1081.3007868658701,0.0,0.0,1081300.7868658702,1081.3007868658701,0.0,166.3346153591738,False,1840878.2044686412,1840.8782044686411,D*,-759577.417602771,73431799209.14204,20.397722002539457,13.610750973337069,126.39850033763285,154.45732995777166,158.21268092137163,147.186626513158,129.83016992351097,1081300.7868658702,1081.3007868658701,759577.417602771,759.577417602771,0.0,0.0052181088643440355,-10.416577863391112,-56.630315908447336,0.0,56630.31590844734,0.0,1081300.7868658702,0.0,56630.31590844734,0.0,155.29283242763262,152.26367243639564,150.9314609847899,149.9154915258515,149.04403713046977,148.27150527856682,147.54221965101468,146.77215275954453,145.83613916894666,144.55963948559963,142.72545749894795,140.11145144790646,136.57743702642077,132.21118990731455,153.23399195279808,151.49960755621422,150.38724096669537,149.45233911170587,148.63760815763226,147.8967356703254,147.1617613032922,146.32979589285753,145.25151518481374,143.72845439553075,141.532551129605,138.46583422772633,134.47648277953016,129.83016992351097
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.12394830998504,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,125.86012269464149,154.20230600797294,160.0,160.0,,125.8601226946415,131.75706855259162,1082166.5623454794,1082.1665623454794,0.0,0.0,1082166.5623454794,1082.1665623454794,0.0,166.3434174079667,False,1840878.2044686412,1840.8782044686411,D*,-758711.6421231618,72782499271.73476,20.21736090881521,13.490401753377418,126.12394830998504,154.20230600797294,157.76305082375418,147.0665765964522,129.41837149714507,1082166.5623454794,1082.1665623454794,758711.6421231618,758.7116421231618,0.0,0.0052181088643440355,-10.425997635452145,-56.518632366202844,0.0,56518.632366202844,0.0,1082166.5623454794,0.0,56518.632366202844,0.0,155.00323867651312,152.11810420795754,150.81494487702216,149.81182144815818,148.94718679063254,148.17371377133193,147.43234462751073,146.63489356636484,145.65235569456843,144.30893317359784,142.392370680826,139.69603396046605,136.1087718855857,131.75782581744426,153.0529932094672,151.37408489887778,150.27816486481254,149.35305925510866,148.54163718509523,147.79477537764726,147.04065087593753,146.1721473883811,145.03696588250926,143.43786328958993,141.1563541919513,138.01652317296913,134.0019175229932,129.41837149714507
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.86012269464149,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.60634310062332,153.95700382581458,160.0,160.0,,125.60634310062332,131.76596629317794,1082985.545181198,1082.985545181198,0.0,0.0,1082985.545181198,1082.985545181198,0.0,166.35189518895578,False,1840878.2044686412,1840.8782044686411,D*,-757892.6592874432,72132707944.62604,20.036863317951678,13.369961453219146,125.86012269464152,153.95700382581458,157.33553802465084,146.9417271913464,129.0223353662151,1082985.545181198,1082.985545181198,757892.6592874432,757.8926592874432,0.0,0.0052181088643440355,-10.43539877995849,-56.40686703805966,0.0,56406.86703805966,0.0,1082985.545181198,0.0,56406.86703805966,0.0,154.72573760210395,151.9750967333135,150.69941800255816,149.7083626957779,148.84953996134405,148.07376567890333,147.31860509205612,146.4918849271607,145.46119973208866,144.05026487670614,142.05279029596085,139.27854380092793,135.64532746553067,131.31750949397014,152.87683058987054,151.24995695793984,150.16969520862773,149.25352847890682,148.444238789162,147.68984365677943,146.9147312689369,146.0078481532262,144.81452203550873,143.13965724327767,140.77539041657607,137.56843469675013,133.53671801132447,129.0223353662151
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.60634310062332,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.36196741577093,153.72080152766557,160.0,160.0,,125.36196741577093,131.77438472152633,1083760.4102443187,1083.7604102443186,0.0,0.0,1083760.4102443187,1083.7604102443186,0.0,166.36006893155033,False,1840878.2044686412,1840.8782044686411,D*,-757117.7942243225,71482451698.47945,19.856236582910956,13.249434979259942,125.60634310062332,153.72080152766557,156.92876249729903,146.8119325997168,128.64147990094648,1083760.4102443187,1083.7604102443186,757117.7942243225,757.1177942243226,0.0,0.0052181088643440355,-10.444781284001879,-56.29502426033215,0.0,56295.024260332146,0.0,1083760.4102443187,0.0,56295.024260332146,0.0,154.4595448532392,151.83449517463,150.58478471808996,149.60499357865044,148.7509431876456,147.97148644321499,147.20083617697472,146.34302844262893,145.26271867150592,143.7839065448753,141.70723855937314,138.85964622235446,135.18760246799928,130.89010757885939,152.70520103338944,151.1271318131361,150.0617262462463,149.15360895163153,148.3452462747564,147.58176463513652,146.78386069962013,145.83686013331805,144.58433373151686,142.83423699239222,140.39028393184907,137.1222151938445,133.08114369597058,128.64147990094648
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.36196741577093,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.12638946973061,153.49311211587866,160.0,160.0,,125.12638946973061,131.78235183818217,1084493.7348145293,1084.4937348145293,0.0,0.0,1084493.7348145293,1084.4937348145293,0.0,166.36795780929165,False,1840878.2044686412,1840.8782044686411,D*,-756384.4696541119,70831755457.59073,19.675487627108534,13.128826951274696,125.36196741577093,153.49311211587866,156.54142497730186,146.67706092623956,128.27521291509103,1084493.7348145293,1084.4937348145293,756384.4696541119,756.3844696541119,0.0,0.0052181088643440355,-10.454145135354716,-56.18310811702731,0.0,56183.10811702731,0.0,1084493.7348145293,0.0,56183.10811702731,0.0,154.2039243090968,151.69614875892123,150.47094671203314,149.50158999868987,148.6512427439246,147.866705430261,147.0788831283401,146.1882428216342,145.05698131724068,143.5101479740835,141.356238852855,138.43997825568914,134.73604049042825,130.47544428336397,152.53781740502347,151.00551558291875,149.9541493124116,149.05316120178625,148.24449442903435,147.47036918921935,146.64791096234146,145.6591652562925,144.34657230075314,142.52201502691395,140.00164677140137,136.6784669213401,132.63539523862778,128.27521291509103
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.12638946973061,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,153.27338130267145,160.0,160.0,,125.0,131.78989399951212,1085187.9448348745,1085.1879448348745,0.0,0.0,1085187.9448348745,1085.1879448348745,0.0,166.37557999871376,False,1840878.2044686412,1840.8782044686411,D*,-755690.2596337667,70180642690.6898,19.49462296963606,13.00814171924588,125.12638946973061,153.27338130267145,156.17230245580055,146.53699440949,127.92293701744386,1085187.9448348745,1085.1879448348745,755690.2596337667,755.6902596337667,0.0,0.0052181088643440355,-10.463490322430568,-56.07112245511761,0.0,56071.12245511761,0.0,1085187.9448348745,0.0,56071.12245511761,0.0,153.95818483205076,151.5599102998675,150.35780312584842,149.398025754772,148.55028509224482,147.75925656933202,146.95260189868247,146.02746392127216,144.8440770535467,143.22929492040174,141.00031336401068,138.02014760077094,134.29103246829035,130.0733071428741,152.37440718023652,150.8850124396622,149.84685305507602,148.95204450675587,148.14182002278594,147.3554956133529,146.5067679595494,145.47476509482306,144.1014289488577,142.20341330072253,139.61007678134195,136.2377483370911,132.19961907424758,127.92293701744386
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,153.0606548085045,160.0,160.0,,125.0,131.76208518520923,1082628.3128277587,1082.6283128277587,0.0,0.0,1082628.3128277587,1082.6283128277587,0.0,166.3829677000549,False,1840878.2044686412,1840.8782044686411,D*,-758249.8916408825,69531065702.99315,19.314184917498096,12.887741147385059,125.0,153.0606548085045,155.8203196074859,146.39164716796026,127.59504387175312,1082628.3128277587,1082.6283128277587,758249.8916408825,758.2498916408824,0.0,0.0052181088643440355,-10.472816889830614,-55.95940440027659,0.0,55959.40440027659,0.0,1082628.3128277587,0.0,55959.40440027659,0.0,153.72172192147718,151.42565475531285,150.24526445929587,149.29418397641393,148.44792656631725,147.6489874346279,146.82187069739254,145.86066577399689,144.62416406578092,142.94178941121487,140.64029320862306,137.6015488827669,133.85510338190446,129.68939097078797,152.2147332596313,150.7655371589472,149.73973318849957,148.85012438145546,148.03706767989533,147.23699524474603,146.36034177044323,145.28370701393325,143.84918781723988,141.87906389912112,139.21670149593706,135.80204655766852,131.77791617630172,127.59504387175312
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.85444149654313,160.0,160.0,,125.0,131.68672119983125,1075691.5169235484,1075.6915169235485,0.0,0.0,1075691.5169235484,1075.6915169235485,0.0,166.39013718056765,False,1840878.2044686412,1840.8782044686411,D*,-765186.6875450928,68885650792.83902,19.13490299801084,12.768112026061651,125.0,152.85444149654313,155.48445511116924,146.24094733519533,127.30277966677095,1075691.5169235484,1075.6915169235485,765186.6875450928,765.1866875450928,0.0,0.0052181088643440355,-10.482124957573463,-55.84840645708318,0.0,55848.406457083176,0.0,1075691.5169235484,0.0,55848.406457083176,0.0,153.49396327946957,151.29325694169663,150.1332364922966,149.18994388363885,148.34402239282724,147.5357496483844,146.68658026190036,145.6878477509626,144.39744607745692,142.64815676622806,140.27717722785277,137.18594586199137,133.43160703811503,129.3311399331408,152.05857053482984,150.64700315490887,149.63268355714897,148.74726628133956,147.93008625196586,147.11473092525128,146.20856535852954,145.0860778552783,143.59019790619016,141.54970949195393,138.82285336550532,135.37374551606138,131.3750977898068,127.30277966677095
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.65485073047492,160.0,160.0,,125.0,131.60630509764215,1068289.704433136,1068.289704433136,0.0,0.0,1068289.704433136,1068.289704433136,0.0,166.3970838943281,False,1840878.2044686412,1840.8782044686411,D*,-772588.5000355053,68244676970.17914,18.95685471393865,12.649306070404698,125.0,152.65485073047492,155.16364987600963,146.0848220163676,127.042422505276,1068289.704433136,1068.289704433136,772588.5000355053,772.5885000355053,0.0,0.0052181088643440355,-10.491414653439925,-55.738175198775465,0.0,55738.17519877547,0.0,1068289.704433136,0.0,55738.17519877547,0.0,153.2743132033046,151.16256897027452,150.02160469688482,149.08516898834034,148.238417941999,147.41939171854654,146.54662405974267,145.50901185877035,144.16411101742014,142.34883900414982,139.91168053699624,136.7742381964733,133.02131870403937,128.99827464534556,151.90567608017415,150.5293057932008,149.52558388360208,148.6433270889031,147.8207231554649,146.9885719530131,146.05138328435746,144.88196945004321,143.32477231939177,141.21592324094976,138.42930450215337,134.95353402814172,130.99093547559013,127.042422505276
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.4614169011564,160.0,160.0,,125.0,131.52827649621815,1061107.6468488057,1061.1076468488056,0.0,0.0,1061107.6468488057,1061.1076468488056,0.0,166.40382334506776,False,1840878.2044686412,1840.8782044686411,D*,-779770.5576198355,67608012382.069855,18.780003439463847,12.531298841171251,125.0,152.4614169011564,154.8569223788726,145.92323033530775,126.81048903416993,1061107.6468488057,1061.1076468488056,779770.5576198355,779.7705576198355,0.0,0.0052181088643440355,-10.500686101337493,-55.62868738540202,0.0,55628.687385402016,0.0,1061107.6468488057,0.0,55628.687385402016,0.0,153.06221922518483,151.03345086530075,149.91025779415833,148.97972731169824,148.13096669342096,147.2997762690316,146.40191741940802,145.3241890997044,143.92437680300424,142.0442918638542,139.54447546745234,136.36713438665205,132.62446130807336,128.68912464092688,151.75581872750755,150.41233953384983,149.41831312732864,148.5381652663049,147.708831589844,146.85839940179974,145.88875839288195,144.67149612839174,143.05324350242603,140.8782799476754,138.03678841095774,134.54199921662098,130.62507065637814,126.81048903416993
2026-07-17 04:10:00+00:00,54.106,167887.70075162937,167887.67164,5.820766091346741e-11,167887.67163999993,0.0,167887.7007516293,167.88767163999998,167.88770075162935,167887.67164,124.99999999999999,0,,,True,optimized,9,0.0,0.0,1780281.9485792597,0,max,0.002625,0.002625,1.3010426069826053e-18,0.020999999999999998,0.002624999999999999,0.021,0.0,0.020999999999999998,125.18758167939639,152.27370078646632,160.0,160.0,156.92398292905557,125.0,131.4524729246795,1054130.3897154871,1054.1303897154871,7.167631762331542e-11,7.167631762331542e-14,1054130.3897154871,1054.1303897154871,0.0,166.41037020344925,False,1840878.2044686412,1840.8782044686411,D*,-786747.8147531541,66837368224.20495,18.565935617834707,12.388458194003091,156.92398292905557,126.68823511456762,154.6521265003731,145.73076041958058,126.56038203306116,1054130.3897154871,1054.1303897154871,786747.8147531541,786.7478147531541,0.0,0.0052181088643440355,-10.509935497889186,-55.49637931016118,0.0,0.0,0.0,1054130.3897154871,-230276.54005935672,-174780.16074919555,0.0,152.8315320920392,150.87465014768765,149.7697755502156,148.84478574715303,147.99191126155225,147.14424858484534,146.2144963485328,145.0874709118972,143.62206987628795,141.66702391398135,139.09829380904384,135.883111541716,132.16549015990842,128.3480204374498,151.57235627176834,150.2642253586826,149.28053564633876,148.40149939984937,147.56234959956996,146.6880347496781,145.6776394490019,144.40191126746964,142.71103232095558,140.46012774612822,137.5597680450389,134.05268792913432,130.2031009413916,126.56038203306116
2026-07-17 04:20:00+00:00,175.488,544528.3428199709,544528.73472,1.1641532182693481e-10,544528.7347199998,0.39190002903342247,544528.3428199708,544.52873472,544.5283428199709,544528.73472,125.18758167939639,0,,,True,optimized,9,0.0,0.0,1448961.869020292,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,125.25863486124916,152.09539357147617,160.0,160.0,222.100569493919,125.0,128.7562608605914,805960.4885452272,805.9604885452272,7.41328398038843e-11,7.41328398038843e-14,805960.4885452271,805.9604885452271,0.0,166.4165949559253,False,1840878.2044686412,1840.8782044686411,D*,-1034917.715923414,66307429275.549614,18.418730354319337,12.290232804745274,222.100569493919,127.32771375124247,157.65341995390534,145.56709408779162,126.78791280168483,805960.4885452271,805.9604885452271,1034917.715923414,1034.9177159234139,0.0,0.0052181088643440355,-10.519169972452854,-55.40684738200573,0.0,0.0,0.0,805960.4885452271,-77271.09254699701,-21864.245164991284,0.0,153.04476981761528,150.73314358434564,149.64301050541835,148.72172318789595,147.86376967214375,146.99992426694055,146.04046820174457,144.8690731787881,143.3467238578909,141.3302115405633,138.71285905508452,135.49244780690844,131.86304640635595,128.31468080610492,151.39664558751753,150.1203407190497,149.14552803661203,148.26621686655014,147.4159276655174,146.51673715540645,145.46544839428915,144.13285009244657,142.37410964556597,140.05771609886355,137.11999027603807,133.64694536951086,129.9745886353298,126.78791280168483
2026-07-17 04:30:00+00:00,313.754,973559.942091865,973559.8367600001,719233.1363390809,254326.70042091922,0.0,254326.80575278413,973.55983676,973.559942091865,973559.8367600001,125.25863486124916,0,,,True,optimized,9,0.0,0.0,1112747.5786987385,0,max,0.002625,0.002625,0.0,0.021,0.002625,0.021,0.0,0.021,125.58451868602087,152.34579517304041,182.0,182.0,288.2291344012418,125.0,130.57324089757267,973202.4359468997,973.2024359468998,526673.2436259997,526.6732436259997,446529.1923209,446.5291923209,0.0,188.7043923704645,False,1840878.2044686412,1840.8782044686411,D*,-867675.7685217415,66121826002.140015,18.367173889483336,12.255830815941767,288.2291344012418,130.26066817418786,163.7564234341221,145.3948399830692,128.47359152843632,446529.1923209,446.5291923209,867675.7685217415,867.6757685217415,0.0,0.0052181088643440355,-10.52839964197436,-55.378017129032216,192559.8927130812,192568.42043393338,192559.8927130812,446529.1923209,-55369.48940818006,8.527720852158382,0.0,153.68718540633577,150.59258618470938,149.51605939609098,148.597422537624,147.73316073161803,146.85187387308315,145.8618588218529,144.64660959025937,143.0712684729414,141.00528463978708,138.3702940294003,135.22243124532886,131.8791409947788,129.11406292048346,151.2261503018876,149.9788921145303,149.01167283592994,148.13078407819586,147.26807236902397,146.34308727180755,145.25110959493608,143.86452742000827,142.046772980412,139.6871530699634,136.76614522107195,133.4610849223496,130.30826862704333,128.47359152843632
2026-07-17 04:40:00+00:00,438.099,1359394.047596214,1359394.9110599998,1339235.9607628267,20158.950297173113,0.863463785732165,20158.08683338738,1359.39491106,1359.394047596214,1359394.9110599998,125.58451868602087,0,,,True,optimized,9,0.0,0.0,833527.1006472445,7,step_turn,0.00525,0.00525,0.0027999999999999995,0.0182,0.002450000000000001,0.021,0.0,0.021,125.48698502480502,164.07079508210825,182.0,182.0,244.03296004184074,125.0,140.0,1840878.2044686412,1840.8782044686411,1339235.9607628267,1339.2359607628268,501642.2437058145,501.64224370581445,0.0,188.0944770418279,True,1840878.2044686412,1840.8782044686411,C,0.0,65746289807.61005,18.26285827989168,12.18622432828559,244.03296004184074,129.66114238027671,167.35041581737298,145.2178205803328,128.86152781353874,501642.2437058145,501.64224370581445,0.0,0.0,0.0,0.0052181088643440355,-10.537618851919904,-55.31525967325851,0.0,0.0,0.0,501642.2437058145,-124251.41384413268,-68936.15417087417,0.0,154.01014005764026,150.45352946850704,149.38354948595534,148.46127155161048,147.58417696954717,146.67985842734694,145.65682399275934,144.40155096900992,142.78681412052768,140.6962683349071,138.0734237205184,135.00255548162835,131.82845500615971,129.33145987691137,151.0605240337131,149.83135087780468,148.8648466876083,147.97479232473074,147.0919648749306,146.13524982539212,145.00148146828067,143.56871941524483,141.71238463943754,139.34189749369384,136.4659386544859,133.293475285875,130.38074583814753,128.86152781353874
2026-07-17 04:50:00+00:00,542.139,1682225.7148495375,1682224.78866,1565552.2605236666,116672.52813633345,0.0,116673.45432587096,1682.22478866,1682.2257148495376,1682224.78866,125.48698502480502,0,,,True,optimized,9,0.0,0.0,582240.3046006835,21,step_turn,0.00525,0.00525,0.00525,0.008000000000000002,0.0,0.021,0.004204589825765503,0.017454589825765504,131.1901006813441,182.0,182.0,182.0,268.75349989836025,131.1901006813441,140.0,1840878.2044686412,1840.8782044686411,1563702.9028764172,1563.702902876417,277175.30159222404,277.17530159222406,0.0,195.81211171787282,True,1840878.2044686412,1840.8782044686411,C,0.0,65547321216.23235,18.20758922673121,12.149345047402871,,,167.32520018219353,145.15350629249832,128.6825544338213,277175.30159222404,277.17530159222406,0.0,0.0,0.0,0.0052181088643440355,-10.546832350294467,-55.280990247387905,1849.3576472493514,841.9728767899796,1849.3576472493514,277175.30159222404,-56288.375017847284,-1007.3847704593791,0.0,153.9615119685038,150.39924610332687,149.33317682830332,148.41173516225078,147.5333043460926,146.6250394736489,145.5950402365266,144.3297499749879,142.70276606843078,140.60004046054667,137.9695284566475,134.90228891120913,131.74845969993734,129.25542941966657,150.9974787874707,149.77738970681358,148.81333578966877,147.92350944312685,147.0384227436703,146.07636078703462,144.93371545163896,143.4886180081121,141.61771244023345,139.23353320387687,136.35049836210115,133.18533124743647,130.29206220225166,128.6825544338213
2026-07-17 05:00:00+00:00,627.628,1947492.3050436457,1947492.02632,1840878.2044686412,106613.82185135875,0.0,106614.10057500447,1947.49202632,1947.4923050436457,1947492.02632,131.1901006813441,0,,,True,optimized,9,0.0,0.0,315711.3535985807,0,none,0.007875,0.007875,0.007443888647285647,0.0,0.00043111135271435303,0.021,0.008702296069712005,0.016146184716997653,127.09904194666814,182.0,182.0,182.0,244.20632597536417,127.07272354180698,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.9296681390476,True,1840878.2044686412,1840.8782044686411,B,0.0,65427543612.84297,18.17431767023416,12.127143996230574,244.20632597536417,128.08473119764477,168.71849464135985,145.11614266364012,128.59268294767915,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.556042560120963,-55.26125895896509,0.0,0.0,0.0,0.0,-199629.33898230235,-144368.08002333727,0.0,153.96191373753365,150.3687767815126,149.30533793104,148.38459411682717,147.5055197283712,146.59496194475702,145.56069658940564,144.2890357838325,142.65394431215162,140.54265044334412,137.90577739140548,134.8386435052809,131.6945698672419,129.1951659914774,150.96754271348627,149.7517799753172,148.78890628893774,147.89919399739986,147.01302232890131,146.0483834682662,144.90145118841284,143.4503845149205,141.57241015962606,139.1815588396833,136.29501435586707,133.13322813327915,130.2489265954488,128.59268294767915
2026-07-17 05:10:00+00:00,697.938,2165658.9417336388,2165659.7377199996,1894511.3923810895,271148.3453389101,0.7959863608703017,271147.5493525492,2165.6597377199996,2165.6589417336386,2165659.7377199996,127.09904194666814,0,,,True,optimized,9,0.0,0.0,203718.90446311585,0,none,0.00525,0.00525,0.004725,0.0,0.0005250000000000003,0.021,0.011379865919639874,0.016104865919639874,126.9808617530224,182.0,182.0,182.0,305.61835503182783,126.9318015982953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.07059621867845,True,1840878.2044686412,1840.8782044686411,B,0.0,65426566201.531906,18.174046167092197,12.126962830821354,305.61835503182783,128.48582787469178,172.69954078293983,145.096427630082,128.5677177374978,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.565253085882542,-55.26315456948391,53633.187912448375,53634.13571770779,53633.187912448375,0.0,-55262.206764224495,0.9478052594131441,0.0,154.20431445962893,150.3554836211503,149.29221237097622,148.37155398427615,147.4924082419546,146.58158516886758,145.5468387515703,144.27449385913215,142.63860150297393,140.52659640616977,137.88947443975655,134.8230723341409,131.68079522925552,129.17850424546802,150.95493455527622,149.7392262643206,148.7764676647507,147.88678474547368,147.0005230584581,146.03565623850233,144.88835721538547,143.4368185151891,141.5583672592935,139.1672291166164,136.28089016364328,133.12008142165433,130.2365277892798,128.5677177374978
