timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 05:20:00+00:00,756.207,2346465.6769909826,2346464.94858,1973175.042714825,373289.9058651752,0.0,373290.6342761577,2346.46494858,2346.4656769909825,2346464.94858,126.9808617530224,0,,,True,optimized,9,0.0,0.0,65911.92787403474,0,none,0.007875,0.007875,0.0070875,0.0,0.0007875,0.021,0.013912500000000001,0.021,139.38739619221388,182.02358768557562,182.0,182.0,261.11082409047333,139.7929533003279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23247322027194,True,1840878.2044686412,1840.8782044686411,B,0.0,65472783502.176865,18.18688430616024,12.135529312597821,261.11082409047333,128.57253997584044,176.45518090688626,145.07953438516327,128.5565712194414,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.574465228066936,-55.272853106355115,132296.83824618367,132301.68751461926,132296.83824618367,0.0,-55268.00383791952,4.84926843559515,0.0,154.5722007321723,150.34689689585417,149.2830095945119,148.3622345725808,147.4831240754184,146.57251515622448,145.53822218262175,144.26663009281077,142.63182214131487,140.5211910807153,137.88554701980829,134.82029886171168,131.6779887747742,129.17232079688625,150.9477210483639,149.73052572202127,148.76752539464093,147.87780951354625,146.99169720157138,146.0272220990342,144.88062445049405,143.4301449307665,141.55309706180336,139.16356369438964,136.2786657696245,133.11841229806896,130.23312654051827,128.5565712194414
2026-07-17 05:30:00+00:00,804.968,2497766.836554695,2497767.40592,2035695.3753306377,462072.03058936214,0.5693653048947453,462071.46122405725,2497.76740592,2497.766836554695,2497767.40592,139.38739619221388,0,,,True,optimized,9,376173.13891779765,0.0025313225561454586,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,149.08944074461587,192.6386013030434,182.0,182.0,203.87936003328934,150.8787606312018,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.76165900724553,True,1840878.2044686412,1840.8782044686411,B,0.0,65556505656.32165,18.210140460089345,12.15104740425959,203.87936003328934,128.64007061220508,178.06170247201047,145.06676222089763,128.55041827941025,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.58367983497833,-55.28764146836112,194817.17086199648,194824.56504299951,194817.17086199648,0.0,-55280.2472873581,7.3941810030228226,0.0,154.9976101764253,150.34329722884533,149.27758750331247,148.35638721452713,147.47728747925126,146.56718410124216,145.53403404700703,144.26435091771606,142.63225418772026,140.5249560823926,137.892692957439,134.82969185484046,131.68649729023474,129.1741724314249,150.94716085211542,149.7260264697341,148.7622879324352,147.87238735903526,146.9865627087784,146.0229862315657,144.87804744066887,143.43007882988968,141.55631878731148,139.17044445479942,136.2886254163725,133.12912437595338,130.23950818963363,128.55041827941025
2026-07-17 05:40:00+00:00,846.179,2625643.7314545484,2625642.66626,2085296.9018811279,540345.764378872,0.0,540346.8295734206,2625.6426662599997,2625.6437314545483,2625642.66626,149.08944074461587,0,,,True,optimized,9,1014322.2967464953,0.006391518249692838,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,159.136378871973,203.48904970279995,182.0,182.0,208.07661433645467,162.18199937295714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.3088489495415,True,1840878.2044686412,1840.8782044686411,B,0.0,65669978366.67284,18.24166065740912,12.172079829169414,208.07661433645467,128.68017386213145,179.55147452589435,145.05698144288678,128.54776227780366,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.592897732564884,-55.30738551931675,244418.6974124867,244428.56943796453,244418.6974124867,0.0,-55297.51349383895,9.872025477801799,0.0,155.49955566984542,150.34392697675838,149.27503043523205,148.3531273810064,147.47398019821722,146.56454765492663,145.53299020472488,144.2660070179523,142.63777209758592,140.53524279840613,137.90783792251332,134.8480978347954,131.70373374298734,129.1822422292528,150.95353187821,149.724998584401,148.76003697761416,147.8697937259396,146.9843218336608,146.021990266765,144.87940541089856,143.4350356090709,141.56601583880678,139.1854437471272,136.30812208677827,133.1498042060557,130.25414248122874,128.54776227780366
2026-07-17 05:50:00+00:00,881.338,2734738.9394629803,2734738.9337199996,2124969.2786680134,609769.6550519862,0.0,609769.6607949669,2734.7389337199997,2734.7389394629804,2734738.9337199996,159.136378871973,0,,,True,optimized,9,1627792.0078256032,0.008832366210357257,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,170.26748512994772,215.27146315719023,182.0,182.0,219.80804580661265,174.4247667236766,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.84847500816966,True,1840878.2044686412,1840.8782044686411,B,0.0,65807241375.85139,18.27978927106983,12.197521840067978,219.80804580661265,128.69466919265867,181.5209356852179,145.04836201961112,128.54679826837585,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.602119632390037,-55.33139895092525,284091.0741993722,284103.0809151765,284091.0741993722,0.0,-55319.39223512099,12.00671580425842,0.0,156.10309161454785,150.34709596474278,149.27336800491565,148.35065156332539,147.47142321791623,146.56269051081867,145.53283458241094,144.26875883676965,142.6447023588063,140.54735583329415,137.92526505239533,134.86915793987487,131.72369149882152,129.19250225956475,150.9695467986974,149.72521921906005,148.75880300966696,147.8681453885745,146.98302692601501,146.0220284260986,144.881995959481,143.44155183507922,141.57772674907136,139.20299695806278,136.33068529152936,133.1738165511997,130.27177773447764,128.54679826837585
2026-07-17 06:00:00+00:00,911.591,2828611.4687971673,2828612.17754,2161773.968328379,666838.209211621,0.7087428327649832,666837.5004687882,2828.61217754,2828.611468797167,2828612.17754,170.26748512994772,0,,,True,optimized,9,2269617.1754836766,0.010699478163311286,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,182.01645049622968,227.7417029886356,182.0,182.0,232.22811123264933,187.34807668404136,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.39538515136238,True,1840878.2044686412,1840.8782044686411,B,0.0,65966571593.230446,18.324047664786235,12.227054058189143,232.22811123264933,128.70018861811297,184.01431997778167,145.04031912370598,128.54644856648997,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.611346199751985,-55.359404171687615,320895.76385973784,320909.766470119,320895.76385973784,0.0,-55345.40156130644,14.002610381176055,0.0,156.81731359308057,150.3521970098844,149.27182572928194,148.34826370387455,147.46894047016582,146.56089793675562,145.53273874537325,144.2715732502296,142.65170966727698,140.55957703006615,137.94285310062008,134.89045635802432,131.74398723651416,129.20320127971095,150.9981466383772,149.72568851108775,148.75773027415545,147.8666356530825,146.9818581085691,146.02218915036335,144.88471789178786,143.4482251372827,141.58964216040275,139.22082718430474,136.35362184378957,133.19831227188556,130.28999572165188,128.54644856648997
2026-07-17 06:10:00+00:00,937.826,2910015.826016717,2910017.80844,2198739.2107626367,711278.5976773631,1.9824232826940715,711276.6152540802,2910.01780844,2910.0158260167173,2910017.80844,182.01645049622968,0,,,True,optimized,9,2910015.826016717,0.012129196189743311,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,194.0378386453422,240.53522797916273,182.0,182.0,244.97404835445877,200.57133222821167,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.96563588609894,True,1840878.2044686412,1840.8782044686411,B,0.0,66148062955.29142,18.374461932025394,12.260693894873361,244.97404835445877,128.70290281664714,187.02155219675146,145.03270324258983,128.54635204631631,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.620578100009716,-55.391401546390036,357861.0062939957,357877.0049813469,357861.0062939957,0.0,-55375.40285903885,15.998687351187982,0.0,157.64596113700023,150.35871736496244,149.2702460746792,148.34582542710388,147.46640027547605,146.55903408093906,145.53254878795124,144.27426107400277,142.65855022464532,140.57159023461156,137.96020479795132,134.91152695055038,131.76413588827614,129.2139374271406,151.03374487870983,149.72615868702428,148.75661326383877,147.86507433707942,146.98062609515563,146.02226678094175,144.8873273473364,143.45474789361083,141.60136494454434,139.2384297158074,136.37632288873394,133.2226240879649,130.30818516155423,128.54635204631631
2026-07-17 06:20:00+00:00,960.735,2981104.3473164407,2981103.0609,2235639.745723841,745463.3151761591,0.0,745464.6015926001,2981.1030609,2981.1043473164405,2981103.0609,194.0378386453422,0,,,True,optimized,9,2981104.3473164407,0.013235231863534716,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,206.0792472108531,253.38341625891564,182.0,182.0,257.77825803953317,213.8166831122678,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5684559882713,True,1840878.2044686412,1840.8782044686411,B,0.0,66351674248.89057,18.431020624691826,12.298433711170713,257.77825803953317,128.7048881967063,190.51902576486887,145.02546202548123,128.54639857902632,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.629815994837523,-55.427368966836696,394761.5412551994,394779.52496542275,394761.5412551994,0.0,-55409.38525661337,17.983710223321395,0.0,158.5892521200852,150.36644593695945,149.2685977002503,148.34330822615397,147.46377614659357,146.55707241342714,145.53223555486736,144.2767872151175,142.66517908221755,140.58333669496918,137.9772448054249,134.9322782939834,131.78403681102054,129.22461772887465,151.07527532268415,149.7265919166207,148.75540811274527,147.8634220405094,146.97929287779257,146.02222143472287,144.88977833650267,143.46106279816792,141.61282074303125,139.255708160953,136.39866811849294,133.24661277289604,130.3262048543813,128.54639857902632
2026-07-17 06:30:00+00:00,980.863,3043559.760220567,3043559.03722,2271796.7325816546,771762.3046383453,0.0,771763.0276389129,3043.55903722,3043.559760220567,3043559.03722,206.0792472108531,0,,,True,optimized,9,3043559.760220567,0.014102471585031879,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,217.95885722458615,266.0906864274642,182.0,182.0,270.4456551854779,226.88407132155695,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20832226702592,True,1840878.2044686412,1840.8782044686411,B,0.0,66576956991.02278,18.493599164172995,12.340190379736313,270.4456551854779,128.70671625487822,194.47422913520143,145.01856314654742,128.54655698058187,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.639060530418384,-55.46721348515692,430918.5281130131,430938.4503721732,430918.5281130131,0.0,-55447.2912259968,19.92225916012103,0.0,159.64458441400913,150.3754499873452,149.2668750844938,148.3407059218777,147.46106257025184,146.5550076996915,145.53179362678813,144.27914543886425,142.6715883765647,140.59480594980226,137.99395910426773,134.9526921825826,131.80366786051277,129.23521830862873,151.12359050372973,149.7269900396172,148.75410573599117,147.8616709133205,146.97785121962397,146.02204593705756,144.89206300589262,143.46716033210532,141.62399715674982,139.2726459141204,136.4206356188429,133.27025080410382,130.3440230688041,128.54655698058187
2026-07-17 06:40:00+00:00,998.644,3098730.943936842,3098732.4133599997,2265186.1333892015,833546.2799707982,1.4694231576286256,833544.8105476407,3098.7324133599996,3098.730943936842,3098732.4133599997,217.95885722458615,0,,,True,optimized,9,3098730.943936842,0.010336688218575665,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,0.021,0.006825000000000001,0.021,237.57091679371655,284.479221004749,182.0,182.0,303.06753377482335,245.7383795766279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.74252830820524,True,1840878.2044686412,1840.8782044686411,B,0.0,66798249501.08059,18.55506930585572,12.381207449712813,303.06753377482335,128.67141302156548,199.4489024352957,145.01007861395507,128.54549057908926,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.648311687778929,-55.50694416327042,424307.92892056017,424327.79425961693,424307.92892056017,0.0,-55487.07882421365,19.86533905677061,0.0,160.72715013336762,150.38199516815004,149.26383468137143,148.336916142856,147.4571895755635,146.55170888572664,145.52991231042253,144.27970201817905,142.67566798002,140.603285245063,138.0070022340821,134.96896496188225,131.81929195550737,129.24305474236513,151.16847322180274,149.72589129068922,148.75149750887942,147.8586819845066,146.97514158434223,146.02044852723822,144.8926184253167,143.47104881392787,141.63232531854075,139.2860144317847,136.43841586044235,133.28952712957516,130.35828140515503,128.54549057908926
2026-07-17 06:50:00+00:00,1014.427,3147708.3618165646,3147706.11538,2317387.7775339372,830318.3378460626,0.0,830320.5842826271,3147.70611538,3147.708361816565,3147706.11538,237.57091679371655,0,,,True,optimized,9,3147708.3618165646,0.01565934285442043,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,247.89835183806136,298.25205080580344,182.0,182.0,302.5214179509967,259.81874508521565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.43497920974283,True,1840878.2044686412,1840.8782044686411,B,0.0,67050837562.21768,18.62523265617158,12.4280252212505,302.5214179509967,128.69441936651828,204.59361199166224,145.0030772586118,128.54441702989715,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.657570354141763,-55.55199817701333,476509.5730652962,476532.1000721677,476509.5730652962,0.0,-55529.471170141886,22.527006871445337,0.0,161.95805768285516,150.38954689211266,149.26095866752493,148.3332672269414,147.45345337402708,146.5485548545112,145.52819886430495,144.28046770688692,142.68001716130013,140.61211003537105,138.0204697280115,134.98571750067754,131.83538254535458,129.2512156670178,151.21479132533136,149.7248826597151,148.74895671583624,147.85575889205043,146.97250175834392,146.01893211160763,144.89327475358428,143.47506746842558,141.64082058973605,139.29958868932587,136.45642960513538,133.30903183215713,130.37269715385335,128.54441702989715
2026-07-17 07:00:00+00:00,1028.497,3025761.869714644,3191364.48118,2376839.422633728,814525.0585462721,165602.6114653563,648922.4470809156,3191.36448118,3025.7618697146436,3191364.48118,247.89835183806136,0,,,True,optimized,9,3025761.869714644,0.015943180603702874,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85231775684733,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67339067775.575195,18.705296604326442,12.481449346755417,310.0,128.70362403585477,209.83226744207582,144.99685187680197,128.5443296730018,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.666837530857562,-55.6030602947826,535961.218165087,535986.7492239716,535961.218165087,0.0,-55577.52923589799,25.53105888461141,0.0,163.3446935789546,150.40024774724003,149.25874955705683,148.33019386681082,147.45026902261412,146.54597552643165,145.52714193499986,144.28204414547207,142.68541107301115,140.62228372193144,138.03561822383736,135.00441645514326,131.85345138225972,129.26091963862916,151.2727493268932,149.72473849206918,148.7470798854616,147.85345394934663,146.970482542875,146.01809669456202,144.89474528978693,143.48011788486306,141.650648189333,139.31484984329546,136.47646204601892,133.3307163639561,130.3890439696997,128.5443296730018
2026-07-17 07:10:00+00:00,1041.084,2684544.414156156,3230421.18696,2394884.7068818873,835536.4800781128,545876.772803844,289659.7072742691,3230.42118696,2684.544414156156,3230421.18696,254.85231775684733,0,,,True,optimized,9,2684544.414156156,0.015969740756194842,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8527236821404,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67638094017.55721,18.788359449321447,12.536874540716935,310.0,128.7080892140788,214.84608663858018,144.99101080715133,128.5446347953327,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.676113498289503,-55.655804591650686,554006.5024132458,554032.8745616799,554006.5024132458,0.0,-55629.432443216676,26.37214843401307,0.0,164.77571632423144,150.41340461590113,149.25664146658477,148.32718716473553,147.44714114742055,146.54344572078756,145.52613131803798,144.28366944410695,142.6908650432883,140.63254090586022,138.05088934012886,135.02329461277415,131.87177091962346,129.2709426627291,151.34300173355493,149.7248026627981,148.74530038732155,147.85123132290215,146.96853695416516,146.0173311412503,144.89628884779137,143.48525429690343,141.66058792483014,139.33026540454566,136.49670809491343,133.35268676991697,130.40574958321588,128.5446347953327
2026-07-17 07:20:00+00:00,1052.382,2684524.5074701915,3265478.2030800004,2398782.5245570526,866695.6785229477,580953.6956098089,285741.9829131388,3265.47820308,2684.5245074701916,3265478.2030800004,254.8527236821404,0,,,True,optimized,9,2684524.5074701915,0.015969742270358925,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85309845616794,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67939427227.18003,18.87206311866112,12.59272733637691,310.0,128.71221172838165,219.60693916892322,144.98551153835055,128.54517848950908,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.685398298874356,-55.7088035091122,557904.3200884114,557930.8195471421,557904.3200884114,0.0,-55682.30405038147,26.49945873073011,0.0,166.21152886040747,150.42919589491007,149.2545626263273,148.3241821726129,147.44400793157277,146.5409016981162,145.52509482402903,144.28525482895708,142.6962646063653,140.64273302424812,138.0660961735706,135.04213232855463,131.89011215075143,129.28109565190104,151.42760007991455,149.72497994290012,148.74352795253824,147.84900726534912,146.96658157257914,146.0165447403436,144.89779775197454,143.49034071385384,141.67046408460382,139.34561192309445,136.51689807542724,133.37464746283692,130.4225437603676,128.54517848950908
2026-07-17 07:30:00+00:00,1062.55,2684506.1284519513,3297028.897,2400558.187528353,896470.7094716467,612522.7685480486,283947.94092359813,3297.0288969999997,2684.506128451951,3297028.897,254.85309845616794,0,,,True,optimized,9,2684506.1284519513,0.01596974366832024,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85347658365635,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68241794020.59016,18.956053894608377,12.648771709142318,310.0,128.71637113075383,224.12823013211747,144.9803364730213,128.54594037988855,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.694691940748225,-55.761851243226054,559679.983059712,559706.5069267689,559679.983059712,0.0,-55735.327376169094,26.523867056959716,0.0,167.6461149517009,150.44765755331204,149.25251917222016,148.3211819450527,147.4408727137189,146.53834748909756,145.5240376535263,144.2868071797391,142.70161872538088,140.65287118422873,138.0812513126888,135.0609417650008,131.90848305746866,129.29137690465117,151.52489156485927,149.72528539969392,148.74176081869126,147.84678051631735,146.9646157418262,146.01573750818866,144.89927272524866,143.49537848213131,141.68027831016732,139.36089059991681,136.5370314223002,133.39659401694456,130.43941527995554,128.54594037988855
2026-07-17 07:40:00+00:00,1071.721,2684487.584980315,3325485.95974,2401845.9380306974,923640.0217093024,640998.3747596848,282641.6469496179,3325.48595974,2684.487584980315,3325485.95974,254.85347658365635,0,,,True,optimized,9,2684487.584980315,0.015969745078786818,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85386944428535,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68544901633.84218,19.04025045384505,12.704953394550106,310.0,128.72069259767287,228.42201426301438,144.9754678204098,128.5469137059113,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.703994424921694,-55.81490504081335,560967.733562056,560994.2604608496,560967.733562056,0.0,-55788.378142019676,26.526898793672444,0.0,169.078259530126,150.4687588220065,149.25051537332067,148.3181872230129,147.43773626794467,146.53578401749286,145.52296098535925,144.28832803966,142.70692939053524,140.66295782602313,138.09635748729943,135.0797255034729,131.92688523092914,129.30178586902696,151.63366730748461,149.72573372738262,148.73999866328336,147.84455087112036,146.96263946008833,146.01490968208284,144.9007142679289,143.50036834856547,141.6900314917579,139.37610222203827,136.55710835814088,133.41852534495288,130.45636067986973,128.5469137059113
2026-07-17 07:50:00+00:00,1080.008,2684468.3189928774,3351200.02352,2402988.0921875797,948211.9313324201,666731.7045271224,281480.22680529766,3351.20002352,2684.4683189928774,3351200.02352,254.85386944428535,0,,,True,optimized,9,2684468.3189928774,0.01596974654420614,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8542795976543,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68848662707.86041,19.124628529961225,12.761256200396934,310.0,128.72520428473152,232.49973947983003,144.9708883541139,128.5480966813379,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.713305751088852,-55.867957002949474,562109.8877189385,562136.4137000066,562109.8877189385,0.0,-55841.431021881464,26.52598106800724,0.0,170.50765961515205,150.49256978137282,149.24855564241355,148.31519823939803,147.43459880627503,146.53321154083474,145.52186514633559,144.2898178219633,142.71219710163487,140.67299350249024,138.1114152130087,135.09848384728863,131.9453184801885,129.31232159879406,151.75387975374107,149.7263465038576,148.73824150510865,147.84231820432842,146.96065263296782,146.01406120010813,144.9021223402134,143.50531027097784,141.69972353750856,139.39124657005812,136.5771284219255,133.44044059318253,130.4733785524546,128.5480966813379
2026-07-17 08:00:00+00:00,1087.506,2684448.204966385,3374465.86764,2404050.304805186,970415.5628348137,690017.6626736149,280397.9001611988,3374.46586764,2684.4482049663848,3374465.86764,254.8542795976543,0,,,True,optimized,9,2684448.204966385,0.01596974807412534,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8547066315642,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69153029279.22545,19.209174799784847,12.817671236553943,310.0,128.72990165774033,236.3722776508697,144.9665815825481,128.54948797936316,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.722625918719968,-55.921005786687,563172.1003365449,563198.6247284136,563172.1003365449,0.0,-55894.48139481823,26.52439186877018,0.0,171.9341388542872,150.51922500554994,149.24664439341495,148.31221512283219,147.43146042288905,146.53063018333674,145.5207502979812,144.29127672244692,142.71742206827494,140.6829783883362,138.12642454062058,135.11721658258858,131.9637821328167,129.32298285627118,151.88587688742766,149.72714332031532,148.73648933514494,147.84008229021217,146.95865503864317,146.01319182928066,144.90349666684833,143.51020388755464,141.70935394124373,139.4063229272871,136.5970906255431,133.46233847044238,130.49046735417156,128.54948797936316
2026-07-17 08:10:00+00:00,1094.296,2684427.263115362,3395534.83024,2405046.022325501,990488.8079144992,711107.5671246382,279381.2407898607,3395.5348302400002,2684.4272631153617,3395534.83024,254.8547066315642,0,,,True,optimized,9,2684427.263115362,0.01596974966700634,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85515027921232,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69457961452.86784,19.293878181352177,12.874191108379286,310.0,128.7347817818699,240.04995358350905,144.9625318067766,128.5510860981144,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.73195492723981,-55.974051119049406,564167.8178568599,564194.3405230411,564167.8178568599,0.0,-55947.528452868166,26.52266618124122,0.0,173.3575279214137,150.54888323557756,149.24478609901203,148.30923798738598,147.42832118999996,146.52804004533294,145.5196165733255,144.29270490022967,142.722604451298,140.69291259400214,138.1413854399311,135.13592340141435,131.98227542124354,129.3337683297005,152.03006426471595,149.72814225599055,148.73474212041006,147.83784285668028,146.95664641048924,146.01230128946494,144.90483691734588,143.51504876589706,141.71892210265824,139.42133045183735,136.61699382089978,133.48421749592418,130.50762534238038,128.5510860981144
2026-07-17 08:20:00+00:00,1100.449,2684405.5065240622,3414627.22006,2405980.2190652722,1008647.000994728,730221.713535938,278425.2874587901,3414.62722006,2684.4055065240623,3414627.22006,254.85515027921232,0,,,True,optimized,9,2684405.5065240622,0.01596975132185339,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85561038321822,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69763422318.41559,19.378728421782107,12.93080897445157,310.0,128.73984292593443,243.54257255179286,144.9587241052551,128.55288949734498,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.741292776058987,-56.02709291506329,565102.0145966309,565128.5354946379,565102.0145966309,0.0,-56000.57201705634,26.52089800695103,0.0,174.7776560208211,150.5817097254113,149.24298564492943,148.30626695115976,147.42518117622515,146.52544122328376,145.5184641010192,144.2941025090976,142.72774440479037,140.7027962213216,138.15629787011474,135.15460398362785,132.00079756563866,129.34467669627782,152.1868338211456,149.7293638449744,148.73299986298827,147.83559963084954,146.9546264812653,146.01138930057095,144.9061427617659,143.5198444742856,141.72842742149828,139.43626830003856,136.6368368545419,133.50607617760025,130.5248507542017,128.55288949734498
2026-07-17 08:30:00+00:00,1106.024,2684382.942910654,3431926.110559999,2406856.2378005655,1025069.8727594335,747543.167649345,277526.7051100882,3431.926110559999,2684.382942910654,3431926.110559999,254.85561038321822,0,,,True,optimized,9,2684382.942910654,0.015969753038078884,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8560867926323,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70069376971.20206,19.463715825333903,12.98751836511147,310.0,128.7450834294893,246.8594464386592,144.9551442988952,128.55489662882283,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.750639464580193,-56.0801311272241,565978.0333319246,566004.552438005,565978.0333319246,0.0,-56053.61202114372,26.51910608037724,0.0,176.19435111813124,150.61787148452308,149.2412484600132,148.30330213938825,147.42204044957478,146.52283381298554,145.51729300915753,144.2954697024268,142.73284208263195,140.71262937218006,138.17116179069708,135.17325800975865,132.01934778706504,129.35570663239506,152.35656062328835,149.73083132946567,148.7312626066044,147.83335234681493,146.95259499040085,146.01045559007756,144.90741387936075,143.52459059256373,141.7378693120662,139.4511356458973,136.65661859291998,133.52791304290793,130.5421418399571,128.55489662882283
2026-07-17 08:40:00+00:00,1111.072,2684359.5796779343,3447589.7516799993,2407676.967224104,1039912.7844558954,763230.172002065,276682.6124538304,3447.589751679999,2684.359579677934,3447589.7516799993,254.8560867926323,0,,,True,optimized,9,2684359.5796779343,0.01596975481511919,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85657935634683,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70375792239.80318,19.548831177723105,13.044313131960092,310.0,128.7505016303492,250.00941856278877,144.95177891511506,128.5571059375174,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.759994992199076,-56.13316571330115,566798.7627554627,566825.2800485011,566798.7627554627,0.0,-56106.648420262674,26.517293038479693,0.0,177.60744018786946,150.65753610921786,149.23958050011692,148.30034368532773,147.41889907797798,146.520217910118,145.51610342591914,144.2968066339965,142.73789763957268,140.72241214994798,138.1859771633984,135.19188516321574,132.0379253098439,129.3668568156936,152.53960251683165,149.73257003498995,148.72953043635567,147.83110074647766,146.95055168489398,146.00949989409858,144.90864995993857,143.52928671395077,141.74724720561832,139.46593168415444,136.67633792602476,133.54972664258662,130.55949686636853,128.5571059375174
2026-07-17 08:50:00+00:00,1115.638,2684335.424236462,3461757.7757199993,2408445.1038299054,1053312.671890094,777422.3514835373,275890.3204065565,3461.7577757199992,2684.335424236462,3461757.7757199993,254.85657935634683,0,,,True,optimized,9,2684335.424236462,0.01596975665241008,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8570879237203,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70682636570.71698,19.63406571408805,13.101187426484092,310.0,128.7560958714572,253.00088725621248,144.94861515345028,128.55951586217745,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.769359358304056,-56.18619662988389,567566.8993612643,567593.4148195557,567566.8993612643,0.0,-56159.6811715925,26.515458291389223,0.0,179.01674943795314,150.70087138882602,149.23798822854977,148.2973917315411,147.41575712939866,146.5175936103399,145.51489547966233,144.2981134581021,142.74291123138246,140.73214465969528,138.20074395244492,135.2104851307267,132.05652936213923,129.37812592581133,152.7362997238842,149.73460709215271,148.72780348703736,147.82884458015465,146.94849631989675,146.00852195804404,144.90985070466937,143.53393244606983,141.75656055168028,139.4806556319221,136.6959937692943,133.57151555265202,130.57691411816427,128.55951586217745
2026-07-17 09:00:00+00:00,1119.76,2684310.4839739352,3474548.0944,2409163.2097908286,1065384.8846091712,790237.6104260646,275147.2741831067,3474.5480943999996,2684.3104839739353,3474548.0944,254.8570879237203,0,,,True,optimized,9,2684310.4839739352,0.015969758549389035,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8576123445008,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70989879947.77194,19.719411096603316,13.158135685117822,310.0,128.76186450004272,255.84182825552685,144.9456408528315,128.56212483600623,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.778732562275936,-56.23922383128355,568285.0053221873,568311.5189228872,568285.0053221873,0.0,-56212.71023058373,26.513600699821836,0.0,180.42210452963158,150.7480450496696,149.23647861905474,148.29444643124086,147.41261467186672,146.51496100929262,145.51366929891506,144.29939032953243,142.74788301482258,140.7418270081699,138.21546212457778,135.22905760241372,132.07515917615714,129.38951264480184,152.94697448400294,149.73697140007567,148.72608195062278,147.82658360714882,146.94642865922614,146.00752153717738,144.911015826744,143.53852741176874,141.76580881908635,139.49530672997133,136.7155850651216,133.59327837598335,130.59439189943643,128.56212483600623
2026-07-17 09:10:00+00:00,1123.471,2684284.76625895,3486063.1047399994,2409833.7279714774,1076229.376768522,801778.3384810495,274451.03828747245,3486.0631047399993,2684.2847662589497,3486063.1047399994,254.8576123445008,0,,,True,optimized,9,2684284.76625895,0.015969760505495,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.858152468781,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71297493820.54344,19.8048593945954,13.215152615975146,310.0,128.767805867125,258.53981596641347,144.94284446048025,128.56493128723972,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.7881146034875,-56.292247269389996,568955.5235028362,568982.0352218894,568955.5235028362,0.0,-56265.73555033683,26.511719053167326,0.0,181.82333079333736,150.79922451915328,149.23505917080792,148.29150794943092,147.4094717734937,146.51232020258612,145.51242501234475,144.30063740352318,142.75281314758465,140.75145930373216,138.2301316490043,135.2476022717985,132.09381398826307,129.40101565747196,153.17193074487193,149.73969365030712,148.72436608090746,147.82431759625644,146.94434847580783,146.00649839709985,144.91214505194702,143.54307124983342,141.77499149688063,139.50988424384758,136.73511078415677,133.6150137436888,130.61192853480114,128.56493128723972
2026-07-17 09:20:00+00:00,1126.801,2684258.2784432108,3496395.8949399996,2410458.9891511966,1085936.905788803,812137.6164967888,273799.28929201444,3496.3958949399994,2684.2582784432107,3496395.8949399996,254.858152468781,0,,,True,optimized,9,2684258.2784432108,0.015969762520168178,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.8587081470188,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71605451037.10405,19.890403065862237,13.272233186384575,310.0,128.7739183277407,261.1020436581563,144.9402150023532,128.5679336396854,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.797505481303116,-56.34526689369388,569580.7846825551,569607.294494707,569580.7846825551,0.0,-56318.75708154193,26.5098121519477,0.0,183.22025344020918,150.8545766954982,149.23373792698916,148.28857646399598,147.40632850248804,146.5096712857818,145.51116274872456,144.30185483570602,142.75770178822438,140.76104165628254,138.24475249733953,135.26611883579406,132.11249303908218,129.41263365170053,153.41145390133318,149.74280635528206,148.7226561977699,147.82204632624826,146.94225555207507,146.00545231418593,144.91323811917215,143.54756361562994,141.78410809512954,139.52438746487596,136.75456992648097,133.63672031633757,130.6295223704478,128.5679336396854
2026-07-17 09:30:00+00:00,1129.775,2684231.0278605097,3505624.0385,2411041.2176857297,1094582.82081427,821393.0106394901,273189.8101747801,3505.6240384999996,2684.2310278605096,3505624.0385,254.8587081470188,0,,,True,optimized,9,2684231.0278605097,0.015969764592850128,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85927923006844,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71913725780.17079,19.97603493893633,13.329372611053996,310.0,128.7802002412869,263.53534264199794,144.93774205505812,128.57113031324798,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.80690519507834,-56.39828265134307,570163.0132170884,570189.521095913,570163.0132170884,0.0,-56371.77477251849,26.507878824580985,0.0,184.61269776905576,150.91426772234018,149.2325234939726,148.2856521668652,147.40318492717276,146.50701435437472,145.50988263689987,144.30304278205722,142.76254909609537,140.7705741771885,138.25932464354653,135.28460699469318,132.13119557359587,129.42436531874796,153.6658105812611,149.74634387413826,148.72095269195128,147.81976958632765,146.94014968033014,146.00438307597668,144.9142947808876,143.5520041816843,141.79315814565513,139.53881571107064,136.77396152267116,133.65839678508118,130.64717177510346,128.57113031324798
2026-07-17 09:40:00+00:00,1132.413,2684203.0218252107,3513809.59422,2411582.5366423223,1102227.0575776775,829606.5723947892,272620.4851828881,3513.80959422,2684.2030218252107,3513809.59422,254.85927923006844,0,,,True,optimized,9,2684203.0218252107,0.015969766722983877,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.85986556921125,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72222293506.33344,20.06174819620373,13.386566340806514,310.0,128.7866499718578,265.84620048446595,144.93541571916577,128.57451972444298,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.81631374415954,-56.45129448720812,570704.3321736814,570730.8380916138,570704.3321736814,0.0,-56424.78856927564,26.50591793248168,0.0,186.00048936854958,150.97846276840363,149.23142506037829,148.28273526527246,147.40004111600481,146.50434950377613,145.50858480575442,144.30420139884714,142.76735523128275,140.78005697921196,138.27384806387596,135.30306645215646,132.14992084123378,129.436209353559,153.9352484767392,149.75034243543183,148.71925603024573,147.81748717655958,146.9380306630692,146.0032904815325,144.91531480355286,143.556392638202,141.80214120269383,139.55316832795242,136.7932846347596,133.68004187266916,130.6648751409168,128.57451972444298
2026-07-17 09:50:00+00:00,1134.736,2684174.2676307326,3521017.72384,2412084.9726223294,1108932.7512176707,836843.4562092675,272089.29500840313,3521.01772384,2684.1742676307326,3521017.72384,254.85986556921125,0,,,True,optimized,9,2684174.2676307326,0.01596976891001404,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.86046701618486,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72531130888.1763,20.14753635782675,13.443810051852575,310.0,128.79326588856728,268.0407783042278,144.93322659384665,128.57810028689974,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.825731127883532,-56.504302343951736,571206.7681536883,571233.2720820601,571206.7681536883,0.0,-56477.79841557995,26.50392837178515,0.0,187.38345431445683,151.04732581247305,149.2304524158059,148.2798259831047,147.3968971375967,146.50167682929617,145.5072693841774,144.30533084259008,142.77212035453798,140.7894901764368,138.28832273680698,135.32149691519916,132.16866809596428,129.4481644550589,154.2199962189662,149.75484015668846,148.71756676094336,147.81519890827232,146.9358983132722,146.00217434174687,144.9162979679889,143.56072869352926,141.8110568434811,139.56744468927684,136.8125383570917,133.70165433436216,130.68263088426357,128.57810028689974
2026-07-17 10:00:00+00:00,1136.758,2684144.772548123,3527291.86852,2412550.460323637,1114741.4081963631,843147.0959718772,271594.3122244858,3527.29186852,2684.144772548123,3527291.86852,254.86046701618486,0,,,True,optimized,9,2684144.772548123,0.015969771153386915,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8610834232111,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72840215759.13748,20.23339326642708,13.50109963556953,310.0,128.80004636585628,270.12492719859114,144.93116575276454,128.58187041185255,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.835157345577215,-56.55730616210097,571672.2558549958,571698.7577640704,571672.2558549958,0.0,-56530.80425302638,26.501909074591822,0.0,188.76141936173087,151.12101943386594,149.2296159691896,148.27692456233373,147.3937530607409,146.4989964261272,145.50593650103056,144.30643126999493,142.7768446272145,140.7988738841981,138.30274864298707,135.33989809417744,132.18743659638133,129.46022932644223,154.52026329530014,149.7598770607402,148.715885519475,147.81290460443643,146.9337524546584,146.00103447962147,144.91724406970255,143.56501207455733,141.81990466876533,139.58164419767522,136.83172181708414,133.7232329587448,130.70043744647643,128.58187041185255
2026-07-17 10:10:00+00:00,1138.494,2684114.5438246834,3532678.57236,2412980.846865841,1119697.725494159,848564.0285353167,271133.69695884234,3532.67857236,2684.1145438246836,3532678.57236,254.8610834232111,0,,,True,optimized,9,2684114.5438246834,0.01596977345255061,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.8617146430228,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73149527060.96313,20.31931307248976,13.558431188762135,310.0,128.80698978378464,272.10420384344263,144.92922472116211,128.5858285086202,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.844592396557236,-56.610305880121814,572102.6423971999,572129.1422562102,572102.6423971999,0.0,-56583.806021111435,26.499859010378714,0.0,190.13421213131127,151.19970460859042,149.2289267667365,148.27403126452919,147.3906089544366,146.4963083893267,145.50458628511618,144.30750283791633,142.7815282112043,140.80820821901136,138.31712576517384,135.3582697027738,132.20622560578906,129.4724026754545,154.8362400068294,149.76549508880373,148.7142130342495,147.81060410002246,146.93159292190873,145.99987073050428,144.91815291916657,143.56924252707148,141.82868430325183,139.59576628521114,136.85083417588666,133.74477656844135,130.7182932944994,128.5858285086202
2026-07-17 10:20:00+00:00,1139.955,2684083.588682664,3537211.9676999995,2413377.895891046,1123834.0718089533,853128.3790173354,270705.69279161794,3537.2119676999996,2684.083588682664,3537211.9676999995,254.8617146430228,0,,,True,optimized,9,2684083.588682664,0.01596977580695512,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86236052888856,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73459044793.6222,20.40529022045061,13.615801004379152,310.0,128.81409452830852,273.9838853082179,144.9273954540781,128.58997298507367,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.854036280129652,-56.66330143449593,572499.691422405,572526.189199592,572499.691422405,0.0,-56636.80365730892,26.497777187010797,0.0,191.50166129149008,151.28354051135597,149.22839650940713,148.2711463724531,147.38746488792006,146.49361281380118,145.50321886514558,144.3085457033072,142.7861712688751,140.81749329850348,138.3314540881761,135.3766114579823,132.2250343922827,129.48468321466598,155.16809746484833,149.77173811026384,148.71255013268294,147.80829724233985,146.92941956085596,145.9986829422917,144.9190243420565,143.57341981604654,141.83739539598014,139.6098104138546,136.86987462895001,133.7662840207366,130.73619692147068,128.58997298507367
2026-07-17 10:30:00+00:00,1141.15,2684051.9143180386,3540919.981,2413743.2914536367,1127176.6895463634,856868.0666819615,270308.6228644019,3540.919981,2684.0519143180386,3540919.981,254.86236052888856,0,,,True,optimized,9,2684051.9143180386,0.015969778216052437,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.86302093463712,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73768749967.5549,20.491319435431915,13.673205562662499,310.0,128.8213589915424,275.7689831254001,144.92567031563775,128.5943022480914,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.863488995589616,-56.71629275979933,572865.0869849955,572891.5826476472,572865.0869849955,0.0,-56689.79709714762,26.495662651715975,0.0,192.86359673372263,151.3726843235863,149.22803756990507,148.26827019173973,147.38432093070145,146.49090979429027,145.50183436970772,144.3095600231716,142.7907739630094,140.82672924134425,138.34573359879644,135.39492308009275,132.24386222882674,129.49706966173798,155.51598762460742,149.77865192913404,148.71089774741972,147.80598389135798,146.9272322286435,145.99747097559575,144.91985817944644,143.57754372589062,141.84603762063588,139.62377607587715,136.88884240650304,133.78775420810533,130.75414684723452,128.5943022480914
2026-07-17 10:40:00+00:00,1142.088,2684019.5278993146,3543830.5387199996,2414078.641711382,1129751.8970086174,859811.010820685,269940.88618793257,3543.83053872,2684.0195278993147,3543830.5387199996,254.86302093463712,0,,,True,optimized,9,2684019.5278993146,0.01596978067929664,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86369571467947,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74078624558.13597,20.577395710593326,13.730641522706884,310.0,128.8287815720082,277.46425665205874,144.92404205936154,128.5988147040027,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.87295054222108,-56.76927978878262,573200.4372427409,573226.9307572325,573200.4372427409,0.0,-56742.78627429099,26.4935144916235,0.0,194.21984974277476,151.46729104756832,149.2278630091373,148.26540305266002,147.38117715259617,146.488199425351,145.5004329272393,144.3105459545186,142.79533645674388,140.8359161671795,138.35996428577437,135.41320429267475,132.26270839333048,129.50956073968067,155.8800433547051,149.7862842871735,148.7092569227442,147.80366392001193,146.92503079385452,145.99623470387752,144.92065428796414,143.58161406063874,141.8546106757999,139.6376627941699,136.90773677394222,133.80918605865295,130.77214161878538,128.5988147040027
