timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 10:50:00+00:00,1142.774,2683986.43656645,3545959.1555599994,2414385.482425832,1131573.6731341672,861972.7189935492,269600.9541406182,3545.9591555599995,2683.9864365664503,3545959.1555599994,254.86369571467947,0,,,True,optimized,9,2683986.43656645,0.015969783196143953,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86438472403051,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74388651462.23792,20.663514295066086,13.788105714408738,310.0,128.83636067486978,279.0742257590526,144.92250380944057,128.6035087590189,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.88242091929649,-56.8222624524524,573507.2779571908,573533.7692890257,573507.2779571908,0.0,-56795.77112061746,26.491331834942685,0.0,195.5702531611164,151.56751332685457,149.2278865921123,148.26254531197273,147.37803362376386,146.48548180134307,145.49901466599482,144.31150365431776,142.79985891351097,140.84505419656506,138.37414613972967,135.4314548225608,132.28157216871958,129.52215517710334,156.26037854048872,149.7946848636468,148.70762882118197,147.80133721449394,146.92281513661206,145.99497401354836,144.92141253990758,143.58563064409825,141.86311428513665,139.65147012248755,136.92655703213617,133.8305785364705,130.79017981064558,128.6035087590189
2026-07-17 11:00:00+00:00,1143.212,2683952.647429787,3547318.2432799996,2414665.280284161,1132652.9629958384,863365.5958502125,269287.36714562576,3547.3182432799995,2683.9526474297872,3547318.2432799996,254.86438472403051,0,,,True,optimized,9,2683952.647429787,0.015969785766052874,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86508781832916,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74698814456.78745,20.749670682440957,13.845595130784535,310.0,128.84409471215486,280.60318288172596,144.92104904292904,128.60838281965144,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.891900126076516,-56.87524068015448,573787.0758155201,573813.5649293712,573787.0758155201,0.0,-56848.75156630343,26.489113851050206,0.0,196.91464154748402,151.67350127302174,149.22812280324175,148.25969735486436,147.37489041476013,146.48275701641379,145.49757971401752,144.31243327945478,142.80434149698067,140.8541434509024,138.38827915310745,135.44967439982943,132.30045284300505,129.53485170845585,156.65708821983787,149.8039052717212,148.70601473028842,147.79900367453337,146.9205851486512,145.99368880403972,144.9221328233245,143.5895933199478,141.87154819752453,139.6651976456212,136.94530251764886,133.85193064190747,130.80826002517964,128.60838281965144
2026-07-17 11:10:00+00:00,1143.405,2683918.167569069,3547917.1107,2414919.436055432,1132997.674644568,863998.9431309309,268998.7315136369,3547.9171107,2683.9181675690693,3547917.1107,254.86508781832916,0,,,True,optimized,9,2683918.167569069,0.015969788388484205,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8658048538573,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,75009098159.21558,20.835860599782105,13.903106920640127,310.0,128.85198210296434,282.05520446422946,144.91967157280703,128.61343529311853,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.901388161809791,-56.92821439965749,574041.2315867911,574067.7184465426,574041.2315867911,0.0,-56901.72753990593,26.486859751559678,0.0,198.25285132954997,151.7854022988717,149.22858686101338,148.25685959697805,147.37174759658404,146.48002516448415,145.4961281991114,144.3133349866889,142.80878437100455,140.86318405237543,138.40236332012338,135.4678627577874,132.31934970934887,129.54764907426156,157.07024874971086,149.8139990515015,148.7044160696232,147.7966632136665,146.9183407333649,145.99237898784313,144.92281504205593,143.59350195179175,141.87991218712995,139.67884497950274,136.96397260288447,133.87324141176464,130.8263808928467,128.61343529311853
2026-07-17 11:20:00+00:00,1143.354,2683883.004032509,3547758.86076,2415149.2875837153,1132609.5731762848,863875.8567274911,268733.71644879354,3547.75886076,2683.883004032509,3547758.86076,254.8658048538573,0,,,True,optimized,9,2683883.004032509,0.015969791062901147,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8665356875577,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,75319487989.70355,20.922079997139875,13.960638381572958,310.0,128.86002127366902,283.43416182797523,144.91836553186926,128.61866458773852,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.910885025732666,-56.98118353723729,574271.0831150742,574297.5676838642,574271.0831150742,0.0,-56954.698968447396,26.48456878989964,0.0,199.58472095064795,151.90336095814888,149.22929473200392,148.25403248653302,147.36860524073168,146.47728633923506,145.49466024881355,144.31420893261082,142.81318769956076,140.87217612388892,138.41639863671034,135.48601963295184,132.3382620661262,129.5605460213422,157.49991800184762,149.8250216597122,148.7028343979064,147.79431575949852,146.91608180582406,145.9910444905214,144.92345911574554,143.597356423172,141.88820605342798,139.69241177124357,136.98256669615708,133.89450991941152,130.8445410723942,128.61866458773852
2026-07-17 11:30:00+00:00,1143.06,2683847.1638359106,3546846.596399999,2415356.112631115,1131490.483768884,862999.4325640886,268491.0512047955,3546.8465963999993,2683.8471638359106,3546846.596399999,254.8665356875577,0,,,True,optimized,9,2683847.1638359106,0.01596979378876936,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.86728017705101,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,75629970135.13454,21.00832503753737,14.018186953290407,310.0,128.8682106580949,284.7437314932042,144.91712535739805,128.62406911331144,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.920390717068958,-57.03414801776235,574477.9081624739,574504.3904027365,574477.9081624739,0.0,-57007.66577749979,26.482240262557752,0.0,200.9100910105213,152.02751879183265,149.23026314420207,148.25121650653563,147.3654634192548,146.47454063410598,145.49317599036735,144.3150552736028,142.81755164670065,140.88111978900807,138.43038510046577,135.5041447650318,132.35718921698455,129.5735413030335,157.9461355860372,149.83703045604142,148.70127142035415,147.79196125395953,146.91380829277384,145.98968525069265,144.9240649798165,143.60115663753888,141.8964296211713,139.70589769911038,137.00108424168806,133.91573527483013,130.86273925099468,128.62406911331144
2026-07-17 11:40:00+00:00,1142.519,2683810.653961839,3545167.90586,2415541.1315829083,1129626.7742770915,861357.2518981607,268269.5223789308,3545.16790586,2683.8106539618393,3545167.90586,254.86728017705101,0,,,True,optimized,9,2683810.653961839,0.015969796565557026,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86803818065118,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,75940531514.66833,21.09459208740787,14.075750211228996,310.0,128.8765486976973,285.9874049811844,144.91594577658026,128.62964728148796,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.929905235029755,-57.08710776477773,574662.9271142671,574689.4069877748,574662.9271142671,0.0,-57060.627891270095,26.479873507632874,0.0,202.2288044000679,152.15801418105056,149.23150959961256,148.24841217708254,147.36232220482498,146.4717881422534,145.4916755506966,144.31587416579836,142.82187637649665,140.89001517189993,138.44432271060037,135.52223789690944,132.37613047089968,129.5866336793927,158.40892309937473,149.85008468616843,148.69972899618898,147.7895996535567,146.91152013260623,145.98830121998768,144.9246325854167,143.60490251818328,141.9045827403107,139.71930247244123,137.01952471953533,133.93691662458943,130.8809741443279,128.62964728148796
2026-07-17 11:50:00+00:00,1141.73,2683773.4813588574,3542719.6862000003,2415705.5100069847,1127014.1761930156,858946.204841143,268067.9713518728,3542.7196862000005,2683.773481358857,3542719.6862000003,254.86803818065118,0,,,True,optimized,9,2683773.4813588574,0.015969799392734914,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.86880955738084,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,76251159746.85173,21.180877707458816,14.133325860458216,310.0,128.88503384172347,287.1684981231729,144.91482179263076,128.63539750612622,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.939428578813187,-57.14006270059105,574827.3055383434,574853.78300625,574827.3055383434,0.0,-57113.58523268439,26.47746790666133,0.0,203.54070643007145,152.29498220664635,149.23305238611405,148.2456200577567,147.3591816708034,146.4690289565564,145.4901590563808,144.31666576504466,142.826162052992,140.89886239727642,138.4582114678874,135.5402987746211,132.39508514222808,129.5998219173969,158.88828439995558,149.86424546150386,148.69820914632106,147.78723092962468,146.90921727531122,145.98689236298327,144.92516189933463,143.60859400813143,141.91266528586831,139.7326258315043,137.03788764545644,133.9580531517531,130.8992444966111,128.63539750612622
2026-07-17 12:00:00+00:00,1140.686,2683735.6529407776,3539480.2168399994,2415850.3610977298,1123629.8557422697,855744.5638992218,267885.29184304795,3539.4802168399992,2683.7356529407775,3539480.2168399994,254.86880955738084,0,,,True,optimized,9,2683735.6529407776,0.01596980226977644,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.86959416698465,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,76561843118.1951,21.267178643943083,14.19091172985613,310.0,128.8936645473655,288.2901599009621,144.91374867158672,128.64131820363636,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.948960747604245,-57.1930127463575,574972.1566290885,574998.6316519717,574972.1566290885,0.0,-57166.53772347426,26.475022883241763,0.0,204.8456449539173,152.43855451542265,149.23491058854466,148.24284075011727,147.35604189131644,146.46626316960882,145.48862663363016,144.31743022686553,142.83040884015173,140.9076615903385,138.47205137461373,135.55832714733762,132.41405255075625,129.61310479113257,159.3842059034747,149.879575735677,148.69671406119477,147.7848550685762,146.9068996824071,145.98545865711048,144.92565290388686,143.61223107000475,141.9206771577672,139.74586754730257,137.05617257071017,133.97914407572392,130.9175490805797,128.64131820363636
2026-07-17 12:10:00+00:00,1139.381,2683697.175586004,3535430.8801400005,2415976.747993818,1119454.1321461825,851733.7045539967,267720.4275921857,3535.4308801400007,2683.6971755860036,3535430.8801400005,254.86959416698465,0,,,True,optimized,9,2683697.175586004,0.015969805196157687,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8703918699426,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,76872570553.13965,21.35349182031657,14.248505766542724,310.0,128.90243927990272,289.3553808425794,144.91272192973847,128.64740779331316,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.958501740574606,-57.24595782216447,575098.5435251769,575125.0160630804,575098.5435251769,0.0,-57219.485284261,26.472537903471675,0.0,206.1434704843052,152.5888591930688,149.23710409899059,148.24007490028288,147.3529029413374,146.4634908737052,145.48707840826273,144.31816770642533,142.83461690181517,140.91641287672252,138.48584243453143,135.57632276734495,132.43303202174675,129.62648108197683,159.89665690122627,149.896140277811,148.69524610879546,147.78247207215512,146.90456732685095,145.98400009254226,144.9261055967789,143.6158136858462,141.92861828061822,139.75902742132695,137.07437908179836,134.00018865202813,130.93588669742053,128.64740779331316
2026-07-17 12:20:00+00:00,1137.807,2683658.0561368815,3530546.8525799997,2416085.685982048,1114461.1665979517,846888.7964431182,267572.3701548333,3530.5468525799997,2683.6580561368814,3530546.8525799997,254.8703918699426,0,,,True,optimized,9,2683658.0561368815,0.015969808171357507,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87120252748187,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77183331585.34691,21.43981432926303,14.306106030558366,310.0,128.9113565128349,290.3670009955241,144.91173732166496,128.65366469765675,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.968051556882457,-57.2988978471157,575207.481513407,575233.9515258826,575207.481513407,0.0,-57272.42783464008,26.470012475612748,0.0,207.4340363039751,152.7460206437715,149.23965362625376,148.23732320160948,147.34976489677476,146.46071216082998,145.48551450568144,144.31887835849474,142.83878640165042,140.92511638244795,138.49958465281094,135.59428539002388,132.45202288598114,129.63994957876952,160.42558989802524,149.91400564263378,148.6938078428103,147.78008195769377,146.90222019293114,145.98251667205898,144.92651999094076,143.6193418569153,141.93648860346812,139.77210528526066,137.09250680015222,134.02118617204272,130.95425617665998,128.65366469765675
2026-07-17 12:30:00+00:00,1135.954,2683618.301399112,3524797.10476,2416178.1445946954,1108618.9601653046,841178.8033608878,267440.1568044167,3524.79710476,2683.618301399112,3524797.10476,254.87120252748187,0,,,True,optimized,9,2683618.301399112,0.01596981119485751,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87202600158832,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77494116330.24658,21.526143425068494,14.363710689775472,310.0,128.92041472800574,291.3277174988002,144.9107908288436,128.66008734268138,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.977610195672359,-57.35183273941479,575299.9401260543,575326.4075722039,575299.9401260543,0.0,-57325.36529326526,26.46744614952331,0.0,208.71719857048112,152.91015947649595,149.24258070447775,148.2345863974623,147.3466278345678,146.4579271226477,145.48393505085278,144.31956233741764,142.8429175031102,140.93377223386668,138.5132780359953,135.61221477383023,132.4710244797995,129.65350907797648,160.9709409686015,149.9332401374757,148.69240201093666,147.77768475837703,146.89985827614225,145.9810084108937,144.9268961143388,143.6228156034532,141.9442880995093,139.78510100063815,137.11055538176575,134.04213596266894,130.97265637600998,128.66008734268138
2026-07-17 12:40:00+00:00,1133.808,2683577.9181411937,3518138.1955199996,2416255.0495794257,1101883.145940574,834560.2773788059,267322.86856176786,3518.1381955199995,2683.5779181411935,3518138.1955199996,254.87202600158832,0,,,True,optimized,9,2683577.9181411937,0.015969814266142156,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8728621550167,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77804915458.7663,21.612476516323973,14.42131801502926,310.0,128.92961241571788,292.24009177393276,144.90987864880518,128.66667415821289,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.9871776560751,-57.404762416439866,575376.8451107846,575403.3099492971,575376.8451107846,0.0,-57378.297577927355,26.46483851251105,0.0,209.99281641504783,153.08139239791498,149.24590770068195,148.23186528408172,147.3434918327888,146.45513585049412,145.48234016828545,144.32021979707886,142.84701036938887,140.94238055761414,138.52692259195553,135.63011068027404,132.49003614513654,129.6671583838445,161.532630131048,149.95391378621363,148.6910315633296,147.77528052351485,146.8974815830442,145.97947533655966,144.92723400976516,143.6262349644202,141.9520167657551,139.7980144584604,137.1285245167796,134.06303738595514,130.9910861811732,128.66667415821289
2026-07-17 12:50:00+00:00,1131.356,2683536.9130939185,3510529.7866399996,2416317.284807535,1094212.5018324647,826992.8735460811,267219.6282863838,3510.5297866399997,2683.5369130939184,3510529.7866399996,254.8728621550167,0,,,True,optimized,9,2683536.9130939185,0.015969817384698763,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.8737108513005,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78115720172.20625,21.69881115894618,14.478926375460718,310.0,128.93894807483963,293.1065563541391,144.9089971848067,128.67342357817475,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-10.996753937207572,-57.45768679482497,575439.0803388935,575465.5425280861,575439.0803388935,0.0,-57431.224605632364,26.462189192607184,0.0,211.26075203555976,153.2598321119543,149.24965782163275,148.22916071354388,147.34035697075336,146.45233843536806,145.48072998201087,144.3208508908736,142.85106516338206,140.9509414805622,138.54051832984732,135.64797287389916,132.50905722955537,129.68089630854737,162.11056173593727,149.97609829022377,148.68969966118243,147.7728693188255,146.8950901311059,145.97791748865956,144.92753373460627,143.62959999720678,141.95967462268186,139.81084557876991,137.14641392901848,134.08388983867198,131.00954450561056,128.67342357817475
2026-07-17 13:00:00+00:00,1128.58,2683495.292949887,3501916.0252,2416365.6942073624,1085550.3309926377,818420.732250113,267129.5987425245,3501.9160252,2683.495292949887,3501916.0252,254.8737108513005,0,,,True,optimized,9,2683495.292949887,0.015969820550017545,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87457195476082,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78426522178.27386,21.78514504952052,14.536534234074555,310.0,128.9484202129032,293.9294213698648,144.90814303599632,128.68033404086256,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.00633903817267,-57.51060579057853,575487.4897387213,575513.9492365981,575487.4897387213,0.0,-57484.14629270177,26.45949787675636,0.0,212.52087078373773,153.44558722576994,149.25385512105322,148.22647359681207,147.3372233291387,146.44953496792388,145.47910461556367,144.32145577167827,142.85508204764702,140.95945512977377,138.554065260069,135.6658011222624,132.52808708627703,129.69472167232348,162.7046248697531,149.99986698640961,148.6884096854394,147.77045122673167,146.89268394853576,145.97633491867896,144.92779536059209,143.6329107773206,141.9672617138403,139.82359431018824,137.16422337548465,134.104692751843,131.02803029027314,128.68033404086256
2026-07-17 13:10:00+00:00,1125.46,2683453.0643630777,3492234.8523999997,2416401.083288085,1075833.7691119146,808781.788036922,267051.98107499245,3492.2348524,2683.453064363078,3492234.8523999997,254.87457195476082,0,,,True,optimized,9,2683453.0643630777,0.015969823761591666,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87544533051465,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78737313668.03262,21.87147601889795,14.59414014346663,310.0,128.95802734619554,294.7108807079734,144.9073129880456,128.68740398920812,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.015932958059189,-57.5635193191146,575522.8788194441,575549.3355837122,575522.8788194441,0.0,-57537.06255484652,26.456764268077677,0.0,213.77304124656547,153.63876216242903,149.25852450328003,148.22380490688047,147.3340909901102,146.4467255384646,145.47746419196366,144.32203459182224,142.85906118436483,140.9679216324588,138.56756339422046,135.68359519591263,132.54712507420783,129.70863330360478,163.31469377132012,150.02529480238135,148.68716524561887,147.76802634667126,146.89026307409898,145.9747276897643,144.92801897352692,143.63616739805067,141.97477810543816,139.83626062941798,137.1819526458113,134.1254455902335,131.04654250330015,128.68740398920812
2026-07-17 13:20:00+00:00,1121.974,2683410.2339484394,3481418.0035599996,2416424.2209604164,1064993.7825995833,798007.7696115603,266986.012988023,3481.4180035599998,2683.4102339484393,3481418.0035599996,254.87544533051465,0,,,True,optimized,9,2683410.2339484394,0.015969827018917252,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87633084448254,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79048087293.94334,21.957802026095372,14.651742741753848,310.0,128.96776799984195,295.45301786101203,144.9065040042258,128.6946318710321,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.025535695941748,-57.61642729536636,575546.0164917752,575572.4704799011,575546.0164917752,0.0,-57589.97330724046,26.453988125897013,0.0,215.01713532203763,153.83945708069393,149.26369172772806,148.22115568202395,147.33096003745712,146.44391023693575,145.4758088336984,144.3225875030608,142.86300273530466,140.97634111593226,138.581012745064,135.70135486836955,132.5661705579632,129.72263003913758,163.94062825994908,150.05245820887427,148.68597018875874,147.76559479542533,146.88782755692313,145.97309587648678,144.92820467300362,143.6393699701105,141.98222388589673,139.8488445407123,137.19960156167787,134.1461478518008,131.06508013968605,128.6946318710321
2026-07-17 13:30:00+00:00,1118.094,2683366.8082815106,3469378.5963600003,2416435.8408988137,1052942.7554611866,786011.7880784897,266930.9673826969,3469.3785963600003,2683.3668082815107,3469378.5963600003,254.87633084448254,0,,,True,optimized,9,2683366.8082815106,0.015969830321493426,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8772283633953,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79358836148.72269,22.044121152422967,14.709340748655533,310.0,128.97764070788236,296.15781148214865,144.9057132169064,128.70201613928666,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.035147250880723,-57.66932963383644,575557.6364301725,575584.0875994075,575557.6364301725,0.0,-57642.87846460141,26.45116923502792,0.0,216.25302828930455,154.04776779971965,149.26938341214952,148.2185270291259,147.32783055673684,146.44108915292028,145.47413866270682,144.32311465655002,142.86690686178912,140.98471370757395,138.5944133264855,135.7190799161027,132.58522290788855,129.73671072409476,164.5822741740524,150.081435169465,148.68482860840479,147.76315670746445,146.88537745629353,145.97143956459354,144.9283525721023,143.64251862126198,141.98959916538234,139.8613460753143,137.21716997619083,134.1667990671085,131.0836422209183,128.70201613928666
2026-07-17 13:40:00+00:00,1113.79,2683322.7938980986,3456023.5425999993,2416436.6431579613,1039586.899442038,772700.7487019007,266886.1507401372,3456.0235425999995,2683.3227938980986,3456023.5425999993,254.8772283633953,0,,,True,optimized,9,2683322.7938980986,0.01596983366882234,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87813775480063,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79669553745.17152,22.130431595880978,14.766932961754575,310.0,128.98764401334114,296.8271406605901,144.9049379194542,128.70955525228737,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.044767621922169,-57.7222262486797,575558.4386893202,575584.8869967419,575558.4386893202,0.0,-57695.7779412581,26.448307421604113,0.0,217.48059887329768,154.2637857310885,149.27562703490105,148.21592012709618,147.32470263543,146.43826237563403,145.47245380036318,144.3236162028222,142.8707737246614,140.99303953478963,138.60776515345773,135.73677011850972,132.60428150007718,129.7508742121802,165.2394638190226,150.11230508768296,148.6837448537596,147.76071223531633,146.8829128414388,145.96975885074684,144.9284627970748,143.64561349592157,141.99690407531588,139.8737652908687,137.23465777323236,134.18739879870796,131.1022277945883,128.70955525228737
2026-07-17 13:50:00+00:00,1109.026,2683278.1972939456,3441241.13644,2416427.295591204,1024813.8408487961,757962.9391460544,266850.90170274174,3441.24113644,2683.2781972939456,3441241.13644,254.87813775480063,0,,,True,optimized,9,2683278.1972939456,0.01596983706040918,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8790588870688,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79980233996.85432,22.216731665792867,14.824518252916304,310.0,128.9977764682906,297.4627899315467,144.90417555851417,128.71724767393525,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.054396808097799,-57.77511705377802,575549.0911225626,575575.5365251118,575549.0911225626,0.0,-57748.671651228855,26.44540254916501,0.0,218.69972930392336,154.48759781693693,149.28245093621493,148.2133362303838,147.32157636310407,146.43542999392176,145.4707543674628,144.32409229176292,142.87460348425415,141.00131872497417,138.62106824200444,135.75442525789558,132.62334571638556,129.7651193657248,165.91201642320328,150.14514875159577,148.68272353887778,147.75826154995636,146.88043379130795,145.9680538422526,144.92853548701618,143.64865475475005,142.00413876786172,139.88610227080858,137.25206486677953,134.2079466404891,131.12083593397688,128.71724767393525
2026-07-17 14:00:00+00:00,1103.762,2683233.0249244585,3424907.2602799996,2416408.4351957324,1008498.8250842672,741674.2353555411,266824.5897287262,3424.9072602799997,2683.2330249244583,3424907.2602799996,254.8790588870688,0,,,True,optimized,9,2683233.0249244585,0.015969840495762215,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.87999162939764,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80290871199.5856,22.303019777662666,14.882095564856975,310.0,129.00803663390832,298.06645403410033,144.90342372665245,128.72509187392885,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.064034808424935,-57.82800196281253,575530.2307270911,575556.6731816083,575530.2307270911,0.0,-57801.55950829532,26.442454517207807,0.0,219.91030536992022,154.71928647421774,149.28988431849922,148.2107766725745,147.31845183158916,146.43259209625455,145.46904048420805,144.3245430725892,142.8783963003594,141.00955140547612,138.6343226091657,135.77204511945038,132.64241494444522,129.77944505577452,166.5997386008214,150.18004827600288,148.68176955192465,147.7558048412229,146.87794039434,145.9663246567787,144.92857079352478,143.65164257422805,142.01130341539795,139.89835712371843,137.26939120019713,134.2284422170037,131.1394657376175,128.72509187392885
2026-07-17 14:10:00+00:00,1097.95,2683187.2832044573,3406872.973,2416380.669407363,990492.3035926372,723685.689795543,266806.613797094,3406.8729730000005,2683.1872832044573,3406872.973,254.87999162939764,0,,,True,optimized,9,2683187.2832044573,0.0159698439743928,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.88093585181772,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80601460013.69319,22.38929444824811,14.939663907856207,310.0,129.0184230805289,298.63974242966157,144.9026801553439,128.7330863279667,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.07368162190649,-57.880880889332666,575502.4649387221,575528.9044019822,575502.4649387221,0.0,-57854.44142607256,26.439463260103366,0.0,221.1122164674766,154.95892954501844,149.29795724565983,148.20824287007616,147.3153291351635,146.42974877072754,145.46731227019475,144.32496869382913,142.8821523321748,141.01773770356425,138.64752827296476,135.7896294912283,132.66148857767237,129.7938501621712,167.30242482078867,150.21708704228763,148.68088806449893,147.75334231825914,146.87543274822707,145.96457142206526,144.92856888035152,143.65457714621792,142.0183982099699,139.9105299826773,137.28663674550617,134.24888518276353,131.15811632883793,128.7330863279667
2026-07-17 14:20:00+00:00,1091.535,2683140.978507925,3386967.6128999996,2416344.577326958,970623.0355730415,703826.6343920748,266796.401180967,3386.9676128999995,2683.140978507925,3386967.6128999996,254.88093585181772,0,,,True,optimized,9,2683140.978507925,0.015969847495815388,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.881891425196,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80911995447.01733,22.475554290838147,14.997222356605832,310.0,129.02893438769,299.18418359306236,144.9019427082873,128.74122951794052,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.083337247530961,-57.93375374682584,575466.3728583166,575492.8092870632,575466.3728583166,0.0,-57907.31731807924,26.436428746608726,0.0,222.30535564371317,155.2066002528521,149.30670064143666,148.20573632588858,147.31220837075082,146.42690010505876,145.4655698444007,144.32536930330247,142.8858717383174,141.0258777463954,138.6606852523758,135.80717816412582,132.68056601527445,129.8083335736252,168.01985788031865,150.25634963604125,148.6800845409995,147.75087420998386,146.87291095967188,145.96279427562644,144.9285299230398,143.65745867751414,142.02542336272901,139.92262100458305,137.30380150263082,134.26927522151595,131.17678685528293,128.74122951794052
2026-07-17 14:30:00+00:00,1084.454,2683094.117167828,3364995.6947599994,2416300.710908208,948694.9838517914,681901.5775921713,266793.40625962033,3364.9956947599994,2683.0941171678282,3364995.6947599994,254.881891425196,0,,,True,optimized,9,2683094.117167828,0.01596985105954756,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.88285822123996,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81222472838.62239,22.56179801072844,15.054770047190836,310.0,129.03956914417356,299.7012290877251,144.90120937503227,128.7495199321192,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.093001684272425,-57.986620448784855,575422.5064395666,575448.9397905462,575422.5064395666,0.0,-57960.18709780532,26.433350979532406,0.0,223.48961963513682,155.46236716481525,149.31614628674976,148.2032586334561,147.30908963812982,146.42404618658895,145.4638133251738,144.3257450481025,142.8895546768259,141.03397166098404,138.67379356729322,135.82469093185992,132.69964666225408,129.82289418778052,168.75180938234536,150.29792178256724,148.67936474802602,147.74840076559246,146.87037514414078,145.96099336444564,144.9284541085573,143.66028738938329,142.03237910335764,139.93463036946005,137.3208854986263,134.28961204549952,131.19547648841984,128.7495199321192
2026-07-17 14:40:00+00:00,1076.632,2683046.7054759096,3340724.4980800003,2416249.596092599,924474.9019874013,657677.7926040906,266797.1093833108,3340.72449808,2683.0467054759097,3340724.4980800003,254.88285822123996,0,,,True,optimized,9,2683046.7054759096,0.015969854665110042,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8838361125007,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81532887843.1895,22.648024400885973,15.11230617419648,310.0,129.0503259480417,300.19225743577346,144.9004782649026,128.7579560653237,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.102674931090554,-58.03948090876991,575371.3916239577,575397.8218539502,575371.3916239577,0.0,-58013.05067877739,26.430229992518434,0.0,224.66490890117635,155.72629415950692,149.32632681605435,148.20081148060123,147.30597304015524,146.42118710228198,145.4620428302215,144.32609607457908,142.89320130507232,141.04201957417365,138.68685323850195,135.84216759094676,132.71872992941042,129.83753091127312,169.49804021576895,150.3418902803668,148.67873476380143,147.7459222550905,146.86782542561278,145.95916884466473,144.9283416349205,143.66306351709488,142.03926567948395,139.946558279753,137.33788878688978,134.30989539468135,131.21418442302868,128.7579560653237
2026-07-17 14:50:00+00:00,1067.982,2682998.749682545,3313884.06708,2416191.733872248,897692.3332077521,630885.3173974548,266807.01581029757,3313.88406708,2682.998749682545,3313884.06708,254.8838361125007,0,,,True,optimized,9,2682998.749682545,0.015969858312026696,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8848249723758,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81843236416.04689,22.734232337790804,15.169829987933655,310.0,129.06120340666826,300.6585777934031,144.89974760120154,128.76653641909377,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.112356986930633,-58.092335040471745,575313.5294036064,575339.9564694574,575313.5294036064,0.0,-58065.907974620815,26.427065850926738,0.0,225.83112765291492,155.9984404005948,149.33727571270313,148.1983966535367,147.30285868299268,146.41832293872645,145.46025847660107,144.326422528323,142.89681177975802,141.05002161260958,138.69986428764906,135.8596079406797,132.73781523333793,129.8522426597817,170.25830103759333,150.38834293271177,148.67820098760396,147.74343896986116,146.86526193632616,145.95732088126817,144.92819271081308,143.6657873094447,142.04608335608611,139.958404959608,137.3548114463568,134.33012503597945,131.23290987667843,128.76653641909377
2026-07-17 15:00:00+00:00,1058.401,2682950.2559965937,3284154.79894,2416127.60132924,868027.1976107601,601204.5429434064,266822.65466735384,3284.15479894,2682.9502559965936,3284154.79894,254.8848249723758,0,,,True,optimized,9,2682950.2559965937,0.01596986199982455,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.88582467511196,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82153514798.82378,22.820420777451048,15.227340791779795,310.0,129.0722001367658,301.1014334413105,144.8990157156854,128.7752595018459,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.122047850723595,-58.14518275777232,575249.3968605987,575275.820719249,575249.3968605987,0.0,-58118.75889912207,26.423858650246984,0.0,226.9881838771348,156.27886031591424,149.3490273033155,148.19601604095405,147.2997466763658,146.41545378213837,145.4584603807107,144.32672455415138,142.90038625689704,141.05797790271336,138.71282673721655,135.87701178310778,132.75690199642284,129.86702835807134,171.03233275605908,150.43736847741525,148.67777014919628,147.74095122326844,146.8626848165227,145.9554496477629,144.9280075551993,143.6684590282715,142.05283241488655,139.9701706541436,137.3716535806854,134.35030076247153,131.25165208919128,128.7752595018459
2026-07-17 15:10:00+00:00,1047.769,2682901.2305852757,3251164.34086,2416057.652621738,835106.6882382617,568263.1102747242,266843.5779635374,3251.16434086,2682.9012305852757,3251164.34086,254.88582467511196,0,,,True,optimized,9,2682901.2305852757,0.015969865728033803,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.88683509580673,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82463719505.69586,22.906588751582184,15.284837939629432,310.0,129.0833147644083,301.52200509948796,144.8982810432927,128.78412382902346,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.131747521386062,-58.19802397480319,575179.4481530971,575205.8687616125,575179.4481530971,0.0,-58171.603366287774,26.420608515414642,0.0,228.13598935579543,156.5676035819786,149.3616167511572,148.19367163818563,147.29663713381777,146.41257971836424,145.45664865828107,144.32700229609398,142.9039248917981,141.06588857065842,138.72574061049508,135.8943789230141,132.77598964683668,129.88188694003074,171.8198670139153,150.4890565149096,148.67744931823876,147.73845935129816,146.86009421419126,145.95355532585464,144.9277863969329,143.67107894796843,142.05951315374216,139.98185562871276,137.38841531742975,134.3704223925926,131.27041032209647,128.78412382902346
2026-07-17 15:20:00+00:00,1035.941,2682851.6795740826,3214462.7665399997,2415982.319927236,798480.4466127637,531611.0869659171,266869.3596468463,3214.46276654,2682.8516795740825,3214462.7665399997,254.88683509580673,0,,,True,optimized,9,2682851.6795740826,0.015969869496187828,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.88785611041052,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82773847310.19678,22.99273536394355,15.34232083344969,310.0,129.0945459250502,301.92141407521996,144.89754211711633,128.79312792323856,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.141455997820396,-58.25085860600197,575104.1154585951,575130.5327741945,575104.1154585951,0.0,-58224.44129040255,26.417315599413996,0.0,229.27445968106545,156.86471511377792,149.3750800485321,148.19136555143763,147.2935301729868,146.40970083288596,145.45482342436807,144.327255897381,142.9074278390469,141.07375374234772,138.73860593155933,135.91170916789406,132.79507761852835,129.8968173487026,172.62062667101154,150.54349743474486,148.67724591367403,147.73596371323777,146.85749028481078,145.9516381051217,144.92752947436315,143.6736473549903,142.0661258860279,139.9934601681584,137.40509680720572,134.3904897693234,131.2891838580754,128.79312792323856
2026-07-17 15:30:00+00:00,1022.744,2682801.60904668,3173513.26736,2415902.0143466466,757611.2530133533,490711.65831332,266899.5947000334,3173.51326736,2682.80160904668,3173513.26736,254.88785611041052,0,,,True,optimized,9,2682801.60904668,0.015969873303823184,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.88888759572794,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83083895232.57193,23.078859786825536,15.399788920936283,310.0,129.10589226354125,302.30072525267667,144.896797563607,128.8022703144067,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.151173278914756,-58.30368656616676,575023.8098780053,575050.2238580878,575023.8098780053,0.0,-58277.27258608432,26.413980082441412,0.0,230.40351426603272,157.17023505974024,149.3894540081918,148.18910000209172,147.29042591589638,146.40681721082635,145.45298479334613,144.32748550043192,142.91089525248967,141.0815735433925,138.75142272524394,135.92900232793372,132.81416535121275,129.9118185363076,173.43432628543002,150.60078234062033,148.67716771306937,147.73346469239678,146.85487319109387,145.9496981826869,144.92723703493832,143.67616454735798,142.07267094001622,140.00498457606372,137.42169822285015,134.41050275937187,131.30797200039927,128.8022703144067
2026-07-17 15:40:00+00:00,1007.97,2682751.025044845,3127670.4318,2415817.126769654,711853.3050303459,444919.40675515495,266933.8982751911,3127.6704317999997,2682.751025044845,3127670.4318,254.88888759572794,0,,,True,optimized,9,2682751.025044845,0.015969877150479622,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,254.88992942941857,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83393860527.65154,23.164961257680982,15.457241693265741,310.0,129.1173524341382,302.66094993207304,144.8960460979974,128.81154953987382,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.160899363543175,-58.3565077705083,574938.9223010127,574965.3329031835,574938.9223010127,0.0,-58330.097168337496,26.41060217080667,0.0,231.5230763512178,157.4841988017251,149.40477625376818,148.18687733107117,147.2873244892604,146.4039289369554,145.4511328789021,144.3276912468449,142.91432728521832,141.08934809909226,138.764191017121,135.9462582159883,132.83325229035825,129.9268894642621,174.26067259241637,150.6610029740647,148.67722286190357,147.7309626968699,146.85224310273182,145.94773576288796,144.92690933480753,143.67863083416086,142.0791486582542,140.016429173999,137.43821975857543,134.43046125234886,131.32677407236068,128.81154953987382
2026-07-17 15:50:00+00:00,991.365,2682699.933568421,3076146.1130999997,2415728.0287045403,660418.0843954594,393446.1795315789,266971.9048638806,3076.1461130999996,2682.699933568421,3076146.1130999997,254.88992942941857,0,,,True,optimized,9,2682699.933568421,0.015969881035700084,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.89098148999807,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83703740673.22151,23.251039075894866,15.514678682939955,310.0,129.1289251005128,303.0030485259641,144.89528651993595,128.82096414453605,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.170634250565627,-58.40932213470028,574849.824235899,574876.231417995,574849.824235899,0.0,-58382.91495260433,26.407182095950702,0.0,232.63307300701774,157.80663695991916,149.42108520923782,148.1847000032698,147.28422602480467,146.4010360956985,145.4492677940299,144.32787327738774,142.91772408955674,141.09707753441714,138.77691083347833,135.96347664756073,132.85233788717144,129.94202910318967,175.09936498040432,150.72425163687942,148.67741988278465,147.72845816034337,146.8496001961415,145.94575105694804,144.9265466384221,143.681046535058,142.08555939693926,140.02779430076646,137.45466162912163,134.45036515994076,131.34558941670076,128.82096414453605
2026-07-17 16:00:00+00:00,972.62,2682648.3405752713,3017981.5028,2415635.0730744363,602346.4297255636,335333.1622247286,267013.267500835,3017.9815028,2682.6483405752715,3017981.5028,254.89098148999807,0,,,True,optimized,9,2682648.3405752713,0.015969884959030706,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.89204365683844,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84013533358.8721,23.337092599686695,15.572099461719219,310.0,129.1406089357569,303.327933119866,144.8945177093206,128.83051268095284,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.180377938828114,-58.462129574926514,574756.8686057951,574783.2723259082,574756.8686057951,0.0,-58435.72585481341,26.403720113099553,0.0,233.7334351322069,158.1375754024991,149.438420087425,148.18257061201092,147.28113065960363,146.39813877114506,145.4473896510265,144.32803173198982,142.92108581704815,141.10476197399015,138.789582201299,135.98065744078005,132.87142159857999,129.9572364329268,175.95009596346708,150.7906211124616,148.6777676845847,147.72595154294663,146.8469446542151,145.94374428264553,144.92614921813706,143.68341197977975,142.09190352529464,140.03908031164465,137.47102406890755,134.47021441508005,131.36441739503326,128.83051268095284
2026-07-17 16:10:00+00:00,951.349,2682596.251981262,2951978.86606,2415538.5949858744,536440.2710741255,269382.6140787378,267057.65699538786,2951.9788660599997,2682.596251981262,2951978.86606,254.89204365683844,0,,,True,optimized,9,2682596.251981262,0.01596988892002083,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.8931158101682,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84323236475.30759,23.423121243140997,15.629503638640777,310.0,129.1524026223843,303.63646990402776,144.8937386223232,128.8401937094533,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.190130427162767,-58.514930007920086,574660.390517233,574686.7907337298,574660.390517233,0.0,-58488.529791423294,26.400216496789653,0.0,234.82409744862488,158.4770352599273,149.45682087755412,148.18049188339305,147.2780385364348,146.3952370470587,145.4454985614874,144.32816674973472,142.92441261844428,141.11240154207223,138.80220514824174,135.99780041637987,132.89050288721336,129.97251044252315,176.81255164956428,150.86020458612307,148.6782755714779,147.72344333215057,146.8442766660733,145.94171566398546,144.92571735381307,143.68572750763013,142.09818142494626,140.05028757763384,137.48730733118254,134.4900089711157,131.3832573872662,128.8401937094533
