timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 16:20:00+00:00,927.074,2682543.6736602522,2876654.9975599996,2415438.912389394,461216.0851706057,194111.32389974734,267104.76127085823,2876.6549975599996,2682.5436736602524,2876654.9975599996,254.8931158101682,0,,,True,optimized,9,2682543.6736602522,0.015969892918222987,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.89419783107232,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84632848104.05235,23.509124473347875,15.686890858110807,310.0,129.16430485232985,303.9294814828398,144.8929482875952,128.85000579823594,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.19989171438794,-58.56772335103149,574560.7079207528,574587.1045923085,574560.7079207528,0.0,-58541.32667947578,26.396671555710782,0.0,235.90499849217943,158.82503294374231,149.47632833186427,148.17846668157316,147.27494980414937,146.39233100688858,145.4435946363039,144.3282784688539,142.92770464369502,141.11999636254748,138.81477970262242,136.01490539767735,132.90958122138193,129.98785013023567,177.68641220398985,150.93309556452118,148.6789532518678,147.72093404371387,146.8415964268228,145.93966543087177,144.92525133242032,143.687993466991,142.10439348930115,140.06141648470384,137.5035116871801,134.50974880098502,131.40210879102327,128.85000579823594
2026-07-17 16:30:00+00:00,899.19,2682490.6114441017,2790132.6186,2415336.326954857,374796.2916451432,107642.0071558985,267154.2844892448,2790.1326186,2682.490611444102,2790132.6186,254.89419783107232,0,,,True,optimized,9,2682490.6114441017,0.01596989695319291,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.89528960149198,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84942366507.6821,23.59510180768947,15.744260798093768,310.0,129.1763143269459,304.2077490680338,144.89214580264644,128.85994752346238,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.209661799308314,-58.62050952224828,574458.1224862157,574484.515571824,574458.1224862157,0.0,-58594.11643663986,26.393085608418914,0.0,236.9760806002942,159.18158016970682,149.49698395129462,148.1764980127741,147.2718646180593,146.38942073378198,145.4416779856606,144.32836702672145,142.93096204193986,141.1275465589103,138.8273058933968,136.0319722105516,132.92865607505374,130.00325450351815,178.57135230746016,151.00938779431914,148.67981084718954,147.7184242226716,146.8389041373184,145.93759381878155,144.92475144764433,143.69021021482885,142.11054012292954,140.0724674330452,137.51963742527565,134.52943389638816,131.42097102106513,128.85994752346238
2026-07-17 16:40:00+00:00,866.924,2682437.0711226766,2690013.15656,2415231.124561971,274782.031998029,7576.085437323432,267205.9465607053,2690.01315656,2682.4370711226766,2690013.15656,254.89528960149198,0,,,True,optimized,9,2682437.0711226766,0.015969901024489547,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.89639100422383,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85251790120.34935,23.681052811208154,15.801613168356269,310.0,129.18842975699613,304.4720145615243,144.89133033038908,128.8700174693449,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.21944068071502,-58.67328844023998,574352.9200933301,574379.309552326,574352.9200933301,0.0,-58646.89898124413,26.389458995850873,0.0,238.037289895931,159.54668398517316,149.51882997025885,148.17458903010728,147.26878314034673,146.38650631059798,145.43974871903302,144.3284325598496,142.93418496150005,141.13505225425368,138.83978375014354,136.04900068342266,132.94772692783002,130.01872257900516,179.4670416083179,151.08917518019084,148.6808589005738,147.71591444439926,146.83620000393057,145.9355010684418,144.92421799949454,143.69237811620513,142.11662174095073,140.0834408363251,137.53568485014887,134.54906426696715,131.43984350871244,128.8700174693449
2026-07-17 16:50:00+00:00,829.285,2347085.1761384057,2573221.5979,2347085.1761384057,226136.42176159425,226136.42176159425,0.0,2573.2215979,2347.0851761384056,2573221.5979,254.89639100422383,0,,,True,optimized,9,2347085.1761384057,0.013344905131675017,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,250.61799889952476,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,85539554256.72081,23.760987293533557,15.85495090543192,310.0,129.16689688689368,304.71708293546607,144.8895848259642,128.87896769977297,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.229227740319445,-58.722357626544984,538304.7169858257,538329.2515789783,538304.7169858257,0.0,-58697.82303339243,24.53459315255168,0.0,239.02690706467186,159.89036023652585,149.5390367188866,148.1721051899758,147.2651817966867,146.38306371904582,145.43723084621791,144.3277845584142,142.93649614733803,141.14137875620483,138.85077591872502,136.06427194900175,132.96494058904324,130.03260676623205,180.3125786719702,151.1657349986246,148.68129188822343,147.71287426208153,146.83297467747587,145.93285000448532,144.92303040018362,143.69372624010413,142.1216456546631,140.0930636650276,137.5500870495352,134.56686121087515,131.45698167529162,128.87896769977297
2026-07-17 17:00:00+00:00,784.979,2435744.462302399,2435742.73826,2349367.052506121,86375.68575387914,0.0,86377.40979627823,2435.74273826,2435.744462302399,2435742.73826,250.61799889952476,0,,,True,optimized,9,2435744.462302399,0.013263420715378157,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,248.62828308202376,297.52951028195315,182.0,182.0,307.89227471904076,259.0809294995371,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.45025493668825,True,1840878.2044686412,1840.8782044686411,B,0.0,85809400356.70432,23.835944543528978,15.904967493715985,307.89227471904076,129.16946688187113,304.85982783016084,144.88757325739036,128.88696343891735,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.239022463403344,-58.76833850339641,508488.84803747945,508511.8384759052,508488.84803747945,0.0,-58745.34806497069,22.990438425717002,0.0,239.95546982888354,160.21662253410992,149.55784756368465,148.16918567280894,147.26119339304498,146.37922950889632,145.4342783462522,144.3266114237753,142.93813742765582,141.14683869364944,138.86067432876902,136.0782449674009,132.98077321060268,130.04529673260433,181.1125284818496,151.23824935932674,148.68116270579455,147.70941073173813,146.82933812871363,145.92976216111325,144.92133486809084,143.69444067093175,142.12585259570997,140.10164057573343,137.56320763571898,134.5832151004789,131.47272667800877,128.88696343891735
2026-07-17 17:10:00+00:00,732.319,2272342.334899032,2272341.9178599995,2272342.334899032,0.0,0.0,0.0,2272.3419178599993,2272.342334899032,2272341.9178599995,248.62828308202376,0,,,True,optimized,9,2272342.334899032,0.015470468152298229,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,241.69626414210063,291.52391015204086,182.0,182.0,295.8094244043964,252.94470590735486,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.5808840866539,True,1840878.2044686412,1840.8782044686411,B,0.0,86087125945.19484,23.9130905403319,15.956444563113426,295.8094244043964,129.2118464895587,304.4503463657922,144.88644965400388,128.8960994173439,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.248825034151295,-58.81542448771701,521667.8623130972,521691.40530525753,521667.8623130972,0.0,-58791.881495556736,23.54299216027721,0.0,240.869865589031,160.57511354624552,149.57996315405217,148.16687391406938,147.25767518852095,146.37586077024272,145.4318323359057,144.32604040159652,142.94054025679816,141.1532836204955,138.87182539496538,136.09372811226976,132.99825747811727,130.05949753287194,181.97027913826543,151.3182275402328,148.6818277640303,147.70640371917764,146.82613344002687,145.9271252584131,144.92015551064725,143.69579255397426,142.13087921032363,140.11127166337127,137.57763466775563,134.60106983767355,131.48997725565434,128.8960994173439
2026-07-17 17:20:00+00:00,669.101,2076181.2614675201,2076180.25694,2076181.2614675201,0.0,0.0,0.0,2076.18025694,2076.18126146752,2076180.25694,241.69626414210063,0,,,True,optimized,9,2076181.2614675201,0.0126365963065275,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,232.75545930365467,280.64922927495957,182.0,182.0,291.11359177612064,241.81664994848552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.8342702010722,True,1840878.2044686412,1840.8782044686411,B,0.0,86349202601.612,23.98588961155889,16.005021067364115,291.11359177612064,129.19899479130228,303.79807519942284,144.88470082846268,128.90520833527526,0.0,0.0,0.0,0.0,0.0,0.0052181088643440355,-11.258634990052176,-58.8597354052834,495632.0073084336,495654.1627672168,495632.0073084336,0.0,-58837.57994650019,22.15545878321427,0.0,241.7036798715411,160.93649369313525,149.6027142628865,148.16449251470436,147.25405268628072,146.37237894804286,145.4292529417746,144.32530054041607,142.9427226686147,141.15944357631324,138.8826247136646,136.10881290353743,133.01535496144237,130.07343139016615,182.83324280361256,151.40143183150295,148.68259480829136,147.70331404824066,146.8228346284244,145.9243780648128,144.9188371193194,143.69696270585086,142.13566928438732,140.12060707503676,137.59171996819688,134.61858071195357,131.5069727860792,128.90520833527526
2026-07-17 17:30:00+00:00,592.506,1838512.3272565533,1838510.5676399998,1838512.3272565533,0.0,0.0,0.0,1838.5105676399999,1838.5123272565534,1838510.5676399998,232.75545930365467,0,,,True,optimized,9,1838512.3272565533,0.0053264518175802295,2365.8772120878566,0,max,0.0105,0.0105,1.734723475976807e-18,0.021,0.010499999999999999,0.021,0.0,0.021000000000000005,151.51003767143382,199.47589834064738,182.0,182.0,308.26169066058253,158.00466105606054,139.96609504256116,1837757.4596100121,1837.7574596100121,1837757.4596100121,1837.7574596100121,0.0,0.0,0.0,186.47304305342567,False,1840878.2044686412,1840.8782044686411,D*,-3120.74485862907,87960385154.67224,24.43344032074229,16.30365741753485,308.26169066058253,138.5207909021803,299.15550631539827,144.84070253917372,137.3850331714424,0.0,0.0,3120.74485862907,3.1207448586290703,0.0,0.0052181088643440355,-11.268491337691373,-59.138085835175374,1986654.2787402153,2744442.3409355786,1986654.2787402153,0.0,698649.9763601876,757788.062195363,0.0,238.84708451254522,162.12096466957368,150.1063690815911,148.23350148098754,147.20168784804395,146.2878310140001,145.34035057035334,144.25599744529163,142.9387565263939,141.31464574485665,139.38070061964694,137.29630408532634,135.53258550637193,135.09507599168265,181.99414146790096,151.55707864250226,148.64415105375596,147.59974024956765,146.7003455163047,145.7964011081807,144.79980572760445,143.62108998740598,142.18004335643602,140.44370613026055,138.50098900175283,136.69072419106857,135.8056439686948,137.3850331714424
2026-07-17 17:40:00+00:00,499.184,1548938.2811672362,1548938.0009599999,1548938.2811672362,0.0,0.0,0.0,1548.93800096,1548.9382811672363,1548938.0009599999,151.51003767143382,0,,,True,optimized,9,0.0,0.0,291939.92330140504,20,step_turn,0.0105,0.0105,0.0105,0.00960000000000001,0.0,0.021,0.0008999999999999911,0.021,182.29622890333698,222.863013042521,182.0,182.0,220.27367130386187,182.29622890333698,140.0,1840878.2044686412,1840.8782044686411,1690847.963631409,1690.847963631409,150030.2408372322,150.0302408372322,0.0,185.56855052570842,True,1840878.2044686412,1840.8782044686411,C,0.0,87869295624.20865,24.40813767339129,16.286773765918376,151.87630916694292,232.35010905751486,297.5476072918588,144.82183870217438,138.19967890116203,150030.2408372322,150.0302408372322,0.0,0.0,0.0,0.0052181088643440355,-11.278345056899871,-59.122315250998064,0.0,57336.67198224272,0.0,150030.2408372322,-1785.643268755346,57336.67198224272,0.0,237.5821890095082,162.48800167761294,150.28585035086402,148.26269254680156,147.18812194457084,146.2615759533422,145.3076778235855,144.21752599129897,142.89484317982607,141.26830330964185,139.3415457608748,137.28930320335886,135.6240644616104,135.48811654195413,181.0414692350324,151.53859105740744,148.6238183704762,147.5631941757634,146.6577226221583,145.7483356878739,144.7438857475089,143.55455062341713,142.10181343549922,140.35771602310066,138.42307940947668,136.66667513518388,135.97100931115037,138.19967890116203
2026-07-17 17:50:00+00:00,386.055,1197906.1879229129,1197905.5017,1197906.1879229129,0.0,0.0,0.0,1197.9055016999998,1197.906187922913,1197905.5017,182.29622890333698,0,,,True,optimized,9,490631.6959807683,0.0035579284657885867,642972.0165457283,13,step_turn,0.01575,0.01575,0.014813455205888837,0.0001,0.0,0.021,0.006086544794111165,0.021,166.35328904859256,207.50002556145475,182.0,182.0,217.7179107924751,166.35328904859256,140.0,1840878.2044686412,1840.8782044686411,1298560.3248282517,1298.5603248282516,542317.8796403895,542.3178796403895,0.0,186.14852815206757,True,1840878.2044686412,1840.8782044686411,C,0.0,87477864405.58191,24.299406779328308,16.214221099399275,181.4315919596044,280.54506217487034,295.39047190352886,144.78338174899034,138.83230639872266,542317.8796403895,542.3178796403895,0.0,0.0,0.0,0.0052181088643440355,-11.288187613888892,-59.055341934131185,0.0,0.0,0.0,542317.8796403895,-110067.48473750975,-51012.14280337856,0.0,236.0133177934343,162.20755220233877,150.23152749327477,148.22791076426077,147.15591880793818,146.22838505538485,145.2712160432696,144.175891233342,142.8470179275477,141.21564538770673,139.2909429920187,137.26047818846146,135.67070062999767,135.78324516341215,180.5344804731785,151.50731705857166,148.6038420829471,147.53869851323236,146.63117088397593,145.7194141976737,144.71123651491783,143.5166972887896,142.05801490294755,140.30944807093636,138.3771903753926,136.64373023001016,136.03331675073716,138.83230639872266
2026-07-17 18:00:00+00:00,253.644,787042.8118378951,787042.11336,787042.8118378951,0.0,0.0,0.0,787.0421133599999,787.0428118378951,787042.11336,166.35328904859256,0,,,True,optimized,9,0.0,0.0,1053835.3926307461,16,step_turn,0.0105,0.0105,0.0105,0.0042,0.0,0.021,0.0063,0.021,162.49534039811508,203.79022250169282,182.0,182.0,201.84623222801747,162.49534039811508,139.99938731639523,1840821.8106739284,1840.8218106739284,1286503.9969883459,1286.5039969883458,554317.8136855825,554.3178136855825,0.0,186.29668019343924,True,1840878.2044686412,1840.8782044686411,C,0.0,87145273717.37056,24.20702047704738,16.15257465900085,168.3804333603255,261.7648818979323,293.81054599912864,144.75392892777623,140.3925249851172,554317.8136855825,554.3178136855825,0.0,0.0,56.39379471284337,0.00522750783012951,-11.29802075362953,-58.99883844382022,0.0,58998.83844382022,0.0,554317.8136855825,0.0,58998.83844382022,0.0,234.63851637022634,161.92295997606035,150.18002702284718,148.19846611344096,147.12990978799422,146.2023637762293,145.24337475141758,144.14474760832405,142.81149830960774,141.17583620091895,139.24969201903977,137.2267138444535,135.66762050440113,136.1681181611357,179.89917716769426,151.47566281165317,148.58865019839942,147.51795146737314,146.6084770154327,145.69502709257824,144.6839944049219,143.4848492290527,142.01960666557227,140.26282355633285,138.32196594286197,136.58311151257863,135.9815635096144,140.3925249851172
2026-07-17 18:10:00+00:00,116.571,361713.0328137756,361712.81873999996,361713.0328137756,0.0,0.0,0.0,361.71281873999993,361.7130328137756,361712.81873999996,162.49534039811508,0,,,True,optimized,9,0.0,0.0,1479165.1716548656,22,step_turn,0.00525,0.00525,0.0012000000000000023,0.019799999999999998,0.0,0.021,0.0,0.021,154.86162625674265,196.45882460869103,182.0,182.0,195.34131397942076,154.86162625674265,139.8156081951904,1823906.0617408096,1823.9060617408095,767740.3377735498,767.7403377735499,1056165.7239672597,1056.1657239672597,0.0,186.59900960546975,False,1840878.2044686412,1840.8782044686411,C*,-16972.14272783161,86511574282.9902,24.030992856386167,16.035117027754062,166.05849298360667,196.52655252561652,288.2440060394619,144.65254492646298,142.025710417326,1056165.7239672597,1056.1657239672597,16972.14272783161,16.97214272783161,0.0,0.00522750783012951,-11.307835728791344,-58.88985097089717,0.0,58889.85097089717,0.0,1056165.7239672597,0.0,58889.85097089717,0.0,230.86984556347247,161.2501277722997,150.0301204172378,148.09765511876356,147.03412209283363,146.10199695417523,145.13522822280686,144.03150113932972,142.7060298027771,141.1089364706096,139.28129977412783,137.46034540679193,136.26529884843205,137.46288242937308,178.35077730685816,151.287939738095,148.48557140565734,147.41680607360206,146.5020112312793,145.57976327411046,144.5603252279637,143.36143929431177,141.92062064003142,140.23857889075992,138.46305718178888,137.0360622239373,136.95765657354667,142.025710417326
2026-07-17 18:20:00+00:00,21.1,65472.07112539287,65472.034,1.1641532182693481e-10,65472.03399999988,0.0,65472.07112539275,65.472034,65.47207112539287,65472.034,154.86162625674265,0,,,True,optimized,9,0.0,0.0,1775406.1333432484,5,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.0209,0.002624999999999999,0.021,0.00010000000000000286,0.021,162.37865240734814,205.87974638884137,182.0,182.0,167.104375105057,164.66870140047507,139.90370402687356,1832014.7465633138,1832.0147465633138,1.1405052277520659e-10,1.140505227752066e-13,1832014.7465633138,1832.0147465633138,0.0,186.21283942773505,False,1840878.2044686412,1840.8782044686411,D*,-8863.457905327436,85095585789.88713,23.637662719413093,15.772660340483661,167.104375105057,144.05826046233258,274.2732786718904,144.4666044068624,143.53805293199767,1832014.7465633138,1832.0147465633138,8863.457905327436,8.863457905327435,0.0,0.00522750783012951,-11.317609793620237,-58.64438897334969,0.0,0.0,0.0,1832014.7465633138,-527966.0752751415,-469321.6863017918,0.0,223.98967793699228,160.2252312348767,149.78945560188706,147.93260284427296,146.8770033944132,145.93527284407548,144.9502247402277,143.82687062332676,142.49401491644406,140.92752741464327,139.213135588429,137.6588567112703,136.98395938438608,138.99445047222173,176.01707867765919,151.03232885058208,148.34573464678465,147.27731293657433,146.35368552637468,145.41519835195632,144.37413578896332,143.15535360320874,141.71214732586955,140.07484722890098,138.44110000102188,137.3287503309073,137.83482890212127,143.53805293199767
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.37865240734814,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,174.6595400057322,201.56010957032507,160.0,160.0,,174.6595400057322,136.65496904653997,1532988.4756937663,1532.9884756937663,0.0,0.0,1532988.4756937663,1532.9884756937663,0.0,164.90174088750115,False,1840878.2044686412,1840.8782044686411,D*,-307889.72877487494,84175792704.47087,23.382164640130796,15.602174600416985,154.47669008203198,201.56010957032507,268.1387193595816,144.35104814867026,144.55085649391785,1532988.4756937663,1532.9884756937663,307889.72877487494,307.8897287748749,0.0,0.00522750783012951,-11.327357480088402,-58.48611880898712,0.0,58486.11880898712,0.0,1532988.4756937663,0.0,58486.11880898712,0.0,219.82687918646954,159.4943720080743,149.6295211526622,147.8264598095927,146.77594853277176,145.8276430843638,144.83037549302438,143.69404704619208,142.35636022512938,140.8095783256084,139.16666265026655,137.77561832881864,137.40350428434357,139.84381518048698,174.21594767811047,150.82740672622162,148.239033484194,147.17261217897936,146.24235373437793,145.29158509168118,144.2349979267069,143.0037673951763,141.56415273887924,139.96936318836137,138.4526453048417,137.57897443152092,138.4874147445488,144.55085649391785
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.6595400057322,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.21295286119368,196.79596726705233,182.0,182.0,,155.21295286119368,138.819449707131,1732215.7392975616,1732.2157392975616,0.0,0.0,1732215.7392975616,1732.2157392975616,0.0,186.58482504177294,False,1840878.2044686412,1840.8782044686411,D*,-108662.46517107962,83136463260.89233,23.093462016914536,15.409532524529467,148.73372615923444,196.79596726705236,261.69126372330976,144.2041685563895,144.9215768324136,1732215.7392975616,1732.2157392975616,108662.46517107962,108.66246517107962,0.0,0.00522750783012951,-11.337075351450094,-58.30722817015852,0.0,58307.228170158516,0.0,1732215.7392975616,0.0,58307.228170158516,0.0,215.51144981645345,158.7221526999647,149.45435618978183,147.70683448044537,146.660709253365,145.7045637251348,144.6939898740755,143.544801605435,142.2049149327993,140.68388656540142,139.12002241815372,137.89031218150654,137.77419551951542,140.4598673342696,172.56246286244357,150.62684867908945,148.13019306051507,147.06574878284817,146.1286952874629,145.16599826023335,144.09541662334442,142.85490746624058,141.42326220580912,139.8732437361588,138.46262336917144,137.77364390934483,138.91497953906565,144.9215768324136
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.21295286119368,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.26715277226594,195.88841139976367,182.0,182.0,,154.26715277226594,139.03548866927488,1752100.8101338958,1752.100810133896,0.0,0.0,1752100.8101338958,1752.100810133896,0.0,186.62307092866797,False,1840878.2044686412,1840.8782044686411,D*,-88777.39433474536,82085202774.812,22.801445215225556,15.214679002782075,149.45864464370445,195.88841139976367,255.1647572231011,144.05119502106757,145.3525801625464,1752100.8101338958,1752.100810133896,88777.39433474536,88.77739433474537,0.0,0.00522750783012951,-11.346763069408496,-58.12630775041123,0.0,58126.30775041123,0.0,1752100.8101338958,0.0,58126.30775041123,0.0,211.16941115543827,157.94540790559168,149.27533477734852,147.58328638282836,146.54125556159906,145.57693583602745,144.55294637210147,143.39142230771685,142.05103217952288,140.55909950829513,139.0790932359156,138.01473934421355,138.1507238604906,141.05441852178544,170.9062253272092,150.4235201963678,148.0189679669717,146.95651512414608,146.01251590744016,145.03778420684242,143.95338603379233,142.7044073725318,141.2826500911012,139.78099335061344,138.48229327918975,137.9866383736034,139.37400266189562,145.3525801625464
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.26715277226594,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.1454150654954,192.89426052619112,182.0,182.0,,151.1454150654954,137.77061239932374,1635676.652298762,1635.676652298762,0.0,0.0,1635676.652298762,1635.676652298762,0.0,186.75066331733868,False,1840878.2044686412,1840.8782044686411,D*,-205201.5521698792,81103796783.43274,22.52883243984243,15.032773170482367,149.42386485486125,192.8942605261911,248.99543064800486,143.90165391980318,145.74053707486996,1635676.652298762,1635.676652298762,205201.5521698792,205.2015521698792,0.0,0.00522750783012951,-11.356422631933233,-57.95737514842801,0.0,57957.37514842801,0.0,1635676.652298762,0.0,57957.37514842801,0.0,207.0977296431927,157.21685889556463,149.10175278065176,147.46098342496063,146.42225761494362,145.449839418483,144.41334999856977,143.24153022498788,141.9040064898637,140.44553363811755,139.0530293877401,138.15258720880288,138.52612461429527,141.6162401501231,169.34918382807203,150.22386466362855,147.9065321481137,146.8459561320545,145.89496654675474,144.90862669643394,143.811812423088,142.55724137223638,141.14998557321474,139.70242986012093,138.51980125108938,138.21344249303604,139.82337303251794,145.74053707486996
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.1454150654954,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38590454799862,190.24927740494434,182.0,182.0,,148.38590454799862,136.8143281579418,1547656.5114369201,1547.6565114369203,0.0,0.0,1547656.5114369201,1547.6565114369203,0.0,186.8651957004185,False,1840878.2044686412,1840.8782044686411,D*,-293221.69303172105,80175202876.57059,22.270889687936275,14.860656178146908,149.30801417613748,190.24927740494434,243.09835137586083,143.7528493538348,146.0835963200717,1547656.5114369201,1547.6565114369203,293221.69303172105,293.22169303172103,0.0,0.00522750783012951,-11.366055548926044,-57.79750195686624,0.0,57797.50195686624,0.0,1547656.5114369201,0.0,57797.50195686624,0.0,203.24208510534874,156.52645113171047,148.93129641682268,147.33832185511446,146.3021772062163,145.32168514185096,144.27355121257895,143.09348709503053,141.76236997646848,140.3421155427626,139.0413406534665,138.30382830461866,138.89976064846402,142.13978200506918,167.87572722103437,150.02705164890668,147.79274285544807,146.73391850200846,145.77591968697598,144.77842003309334,143.67056065506858,142.41312491316557,141.02461949535845,139.63622079727384,138.5728304116266,138.4508884390909,140.2605261845783,146.0835963200717
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.38590454799862,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.7151034745104,187.69089373117322,182.0,182.0,,145.7151034745104,136.14065274324255,1485648.7920466105,1485.6487920466104,0.0,0.0,1485648.7920466105,1485.6487920466104,0.0,186.97761799509053,False,1840878.2044686412,1840.8782044686411,D*,-355229.4124220307,79283813601.34262,22.023281555928506,14.695435148891223,148.38590454799862,187.69089373117322,237.47580053846872,143.60530244893542,146.30462081725545,1485648.7920466105,1485.6487920466104,355229.4124220307,355.2294124220307,0.0,0.00522750783012951,-11.375662881791573,-57.64399719316913,0.0,57643.997193169125,0.0,1485648.7920466105,0.0,57643.997193169125,0.0,199.59914576876508,155.87319188766435,148.764012075785,147.21545555185088,146.18122958475578,145.19276951961606,144.13393020923326,142.94768550989113,141.62627843840548,140.24813957289996,139.0410907002445,138.460455792659,139.252616397206,142.58124122922,166.48376428959813,149.8332012015689,147.6777168750272,146.62049716723345,145.6555108907975,144.64737282650833,143.52990029511605,142.27226508192444,140.90631087442966,139.580725002008,138.636201216737,138.68559518777087,140.6534391819378,146.30462081725545
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.7151034745104,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.16067387474047,185.24544051071757,182.0,182.0,,143.16067387474047,136.12678916339232,1484372.7339474997,1484.3727339474997,0.0,0.0,1484372.7339474997,1484.3727339474997,0.0,187.0865991195285,False,1840878.2044686412,1840.8782044686411,D*,-356505.47052114154,78393189960.97412,21.77588610027059,14.530356031797856,145.7151034745104,185.24544051071757,232.12033218817106,143.45905392451132,146.23725831116047,1484372.7339474997,1484.3727339474997,356505.47052114154,356.50547052114155,0.0,0.00522750783012951,-11.385244644896117,-57.49057862726864,0.0,57490.57862726864,0.0,1484372.7339474997,0.0,57490.57862726864,0.0,196.16012738188294,155.25515346742185,148.59969224534024,147.09234456938148,146.0594293688887,145.06315184142895,143.99455259960237,142.80404413937535,141.49506063854886,140.16123501984478,139.04559329080766,138.6054143449733,139.54309287526164,142.83978347648548,165.16976666272504,149.64231239244322,147.5615345355253,146.50575299155395,145.533827881932,144.5156009908286,143.38989378582605,142.13439047720308,140.7937067677321,139.53170356036713,138.69858917237826,138.88940700227968,140.93400818802806,146.23725831116047
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.16067387474047,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.7195337541715,182.90978459245855,182.0,182.0,,140.7195337541715,136.23372355230148,1494215.3932400513,1494.2153932400513,0.0,0.0,1494215.3932400513,1494.2153932400513,0.0,187.1920879149034,False,1840878.2044686412,1840.8782044686411,D*,-346662.81122858985,77496660725.03009,21.52685020139725,14.364182299134756,143.16067387474047,182.90978459245855,227.0249497877229,143.31418840676,145.91479404829062,1494215.3932400513,1494.2153932400513,346662.81122858985,346.6628112285899,0.0,0.00522750783012951,-11.394800664445599,-57.336117296897214,0.0,57336.11729689722,0.0,1494215.3932400513,0.0,57336.11729689722,0.0,192.91665286941526,154.67051243234266,148.43815874729916,146.96897463692127,145.93682164122703,144.9329323423734,143.85555101189033,142.66262870954995,141.3684548445075,140.0802760016042,139.05197092505296,138.7330764212975,139.76310184027867,142.9110731157636,163.9303000684959,149.45437890503786,147.44427763191038,146.38975661871623,145.41097865868787,144.38326448746295,143.25071595227826,141.99955196550326,140.686423025363,139.48782034235447,138.75722896697948,139.05896506142517,141.10487035274122,145.91479404829062
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.7195337541715,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.39072405078784,180.68283509949867,182.0,182.0,,138.39072405078784,136.3388388090201,1503890.6124925741,1503.890612492574,0.0,0.0,1503890.6124925741,1503.890612492574,0.0,187.29395256059377,False,1840878.2044686412,1840.8782044686411,D*,-336987.59197606705,76594326357.53455,21.276201765981817,14.19693257213724,140.7195337541715,180.68283509949867,222.1821891273998,143.17082098324215,145.37067207348377,1503890.6124925741,1503.890612492574,336987.59197606705,336.98759197606705,0.0,0.00522750783012951,-11.404330770660458,-57.18063728915463,0.0,57180.637289154634,0.0,1503890.6124925741,0.0,57180.637289154634,0.0,189.8602591311994,154.11746290533745,148.2792351271338,146.8453336347903,145.8134547208191,144.80221392485035,143.71705879975767,142.52351017439022,141.2462486048964,140.00438019518242,139.05824533392928,138.8406338061576,139.912549760923,142.8118805858809,162.76190922293202,149.26937826070284,147.32602383277117,146.27257948152393,145.28707185378408,144.250517857531,143.1125215613598,141.86775721065263,140.58401195778097,139.44770791149213,138.80951912250922,139.19156969945894,141.16998148283372,145.37067207348377
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.39072405078784,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.00910480118708,178.56277242220295,160.0,160.0,,151.00910480118708,131.62051114259228,1069597.2843591564,1069.5972843591564,0.0,0.0,1069597.2843591564,1069.5972843591564,0.0,165.55486738156424,False,1840878.2044686412,1840.8782044686411,D*,-771280.9201094848,75952567986.91905,21.09793555192196,14.077981198732589,153.19296291783664,178.56277242220295,217.5842670152254,143.03002082241463,146.15808008261067,1069597.2843591564,1069.5972843591564,771280.9201094848,771.2809201094848,0.0,0.00522750783012951,-11.413842465698147,-57.07017022614078,0.0,57070.170226140785,0.0,1069597.2843591564,0.0,57070.170226140785,0.0,186.98250045524338,153.59424106375985,148.12276643957463,146.72145692230686,145.68949726408988,144.67141207930624,143.580036643691,142.3889740211598,141.13418743634526,139.94870009842887,139.10552860956244,139.04082707145278,140.3005014808256,143.38469391715475,161.66115648369734,149.08728520737498,147.206877018648,146.1543742637645,145.16243169504446,144.11808606323905,142.97698891235916,141.74310613775972,140.49703938749988,139.43960746289466,138.93231537214908,139.49735428922193,141.70237926441416,146.15808008261067
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.00910480118708,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.1219128951334,175.76104180038286,160.0,160.0,,148.1219128951334,130.2656485269533,944890.4314001973,944.8904314001974,0.0,0.0,944890.4314001973,944.8904314001974,0.0,165.64033238701123,False,1840878.2044686412,1840.8782044686411,D*,-895987.7730684439,75385633728.07893,20.94045381335526,13.972898644601658,151.00910480118708,175.76104180038286,213.39109260961465,142.89599063174222,146.63124402400345,944890.4314001973,944.8904314001974,895987.7730684439,895.9877730684439,0.0,0.00522750783012951,-11.423337874176603,-56.97245087073707,0.0,56972.45087073707,0.0,944890.4314001973,0.0,56972.45087073707,0.0,184.38496820615703,153.1179386690432,147.97221291084568,146.59955900246908,145.5671699596563,144.54313185052996,143.447628944091,142.26241633153364,141.0344238510547,139.90944767851414,139.17079639936372,139.2541655525626,140.68472789596873,143.9150695495141,160.6648838966329,148.91175155477356,147.08825462844712,146.0364975649216,145.03867637431463,143.98805537416902,142.8466105169857,141.62754099733192,140.4233667888719,139.44670451721532,139.0639961439373,139.78458989811605,142.13599092420318,146.63124402400345
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.1219128951334,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.33170745483253,174.02447182682664,160.0,160.0,,146.33170745483253,130.68402752095275,983399.6699632518,983.3996699632518,0.0,0.0,983399.6699632518,983.3996699632518,0.0,165.69397018918787,False,1840878.2044686412,1840.8782044686411,D*,-857478.5345053894,74795593926.10098,20.776553868361383,13.863533425506233,148.1219128951334,174.02447182682664,209.3850366419148,142.76349382721136,146.77344982031036,983399.6699632518,983.3996699632518,857478.5345053894,857.4785345053893,0.0,0.00522750783012951,-11.43281632759382,-56.8707205032955,0.0,56870.7205032955,0.0,983399.6699632518,0.0,56870.7205032955,0.0,181.92334632171162,152.66324189272888,147.82255583890446,146.47653046151422,145.4435259565473,144.41411069423697,143.315902968029,142.13886856456085,140.9404833986147,139.8777141011447,139.24006026131377,139.45342518344995,141.00093365237527,144.23627542755307,159.72154517309684,148.73851602050314,146.96880693236372,145.91770038742604,144.91435832407214,143.8584321983098,142.71837519496555,141.51646222200503,140.35619955330046,139.45941373638254,139.19150345986787,140.03573666968316,142.44880738940327,146.77344982031036
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.33170745483253,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.56875471123743,172.31482397236806,160.0,160.0,,144.56875471123743,130.7875677353697,992929.916163559,992.9299161635589,0.0,0.0,992929.916163559,992.9299161635589,0.0,165.74727739936213,False,1840878.2044686412,1840.8782044686411,D*,-847948.2883050822,74199835976.40285,20.61106554900079,13.753108334727337,146.33170745483253,172.31482397236806,205.5868125779799,142.63403840515684,146.7200017728301,992929.916163559,992.9299161635589,847948.2883050822,847.9482883050822,0.0,0.00522750783012951,-11.442277660670014,-56.76799845715667,0.0,56767.998457156675,0.0,992929.916163559,0.0,56767.998457156675,0.0,179.60518557609683,152.23153937102143,147.67480544405646,146.3533958448832,145.31968069437318,144.2855614916171,143.18608919624907,142.0193726323418,140.85286985351243,139.85308328699594,139.3121036946401,139.63900474599,141.2614161505153,144.407739578314,158.83151273534034,148.56786881488165,146.84876675682088,145.79823864106723,144.78980948505298,143.72965057409047,142.59280918827346,141.4104327753837,140.29608316910097,139.47849073203983,139.31735384104357,140.261294984419,142.68044152694233,146.7200017728301
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.56875471123743,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89687625731898,170.69394464462272,160.0,160.0,,142.89687625731898,130.8465954476554,998363.0576138814,998.3630576138814,0.0,0.0,998363.0576138814,998.3630576138814,0.0,165.7982787461739,False,1840878.2044686412,1840.8782044686411,D*,-842515.1468547598,73600818141.83452,20.444671706065144,13.642079016874506,144.56875471123743,170.69394464462272,201.98693835346177,142.50770648846407,146.492292738362,998363.0576138814,998.3630576138814,842515.1468547598,842.5151468547598,0.0,0.00522750783012951,-11.451721778242044,-56.66470543217867,0.0,56664.70543217867,0.0,998363.0576138814,0.0,56664.70543217867,0.0,177.42255680229144,151.8213100897826,147.52877488093557,146.23011839620554,145.19566181519855,144.15756519421137,143.0582917013985,141.9039719424422,140.7714027911448,139.83492430272602,139.38573986867198,139.80989104784456,141.46925138761628,144.45087880490271,157.99178766600934,148.39972080858482,146.72819102701848,145.67819735628683,144.66516175212558,143.60187912953458,142.4700554970299,141.30942183423798,140.24254968673762,139.50267286412182,139.43925822814066,140.45866556694014,142.83235263164204,146.492292738362
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.89687625731898,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.3095031498181,169.1553986741377,160.0,160.0,,141.3095031498181,130.90674755642846,1003899.6929135387,1003.8996929135386,0.0,0.0,1003899.6929135387,1003.8996929135386,0.0,165.8471080092542,False,1840878.2044686412,1840.8782044686411,D*,-836978.5115551025,72998478326.0864,20.277355090579555,13.530433962255541,142.89687625731898,169.1553986741377,198.57772856560956,142.3846187893691,146.11524821029968,1003899.6929135387,1003.8996929135386,836978.5115551025,836.9785115551025,0.0,0.00522750783012951,-11.461148584153662,-56.560835469722264,0.0,56560.83546972226,0.0,1003899.6929135387,0.0,56560.83546972226,0.0,175.36862443684055,151.43126572018673,147.3843639641953,146.10673671781558,145.07157124502274,144.03027136083043,142.93266417257954,141.79271704427154,140.69582996566956,139.82240010211862,139.45932909900287,139.96403590687945,141.62465175226404,144.37781810233668,157.19964327391952,148.23400222048892,146.60714761429657,145.55767459256447,144.54055906204084,143.47529342413438,142.3502544071193,141.21338598788188,140.19512511874274,139.53076590796408,139.55525207829263,140.62622802906887,142.90821924667628,146.11524821029968
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.3095031498181,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.80392060049388,167.69649451383074,160.0,160.0,,139.80392060049388,130.96496442967018,1009258.201567688,1009.258201567688,0.0,0.0,1009258.201567688,1009.258201567688,0.0,165.89378843077364,False,1840878.2044686412,1840.8782044686411,D*,-831620.0029009532,72392923405.14578,20.10914539031827,13.41819298057774,141.3095031498181,167.69649451383074,195.35140198462986,142.26486898479723,145.61129865543688,1009258.201567688,1009.258201567688,831620.0029009532,831.6200029009532,0.0,0.00522750783012951,-11.470557985924348,-56.45641062411442,0.0,56456.41062411442,0.0,1009258.201567688,0.0,56456.41062411442,0.0,173.43667914831792,151.06016106550587,147.24147568383472,145.98328939573878,144.94750840212262,143.9038208560477,142.8093401649254,141.6856230761196,140.6258527874179,139.8146448560504,139.5312949952525,140.09967011186956,141.72835592363217,144.2005862672375,156.4524228108453,148.07063916362222,146.48570315776652,145.43676885401445,144.4161425409922,143.35005722442995,142.2335191056598,141.12223665042734,140.1532820300013,139.56155417103957,139.66346468763678,140.76263721112298,142.9118373488333,145.61129865543688
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.80392060049388,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.37708093263552,166.31422339308713,160.0,160.0,,138.37708093263552,131.0213126792465,1014444.7147929382,1014.4447147929382,0.0,0.0,1014444.7147929382,1014.4447147929382,0.0,165.93835891852243,False,1840878.2044686412,1840.8782044686411,D*,-826433.489675703,71784256576.27002,19.940071271186117,13.305375199687422,139.80392060049388,166.31422339308713,192.30022507922047,142.14852587988844,145.000808206063,1014444.7147929382,1014.4447147929382,826433.489675703,826.433489675703,0.0,0.00522750783012951,-11.479949894556995,-56.35145179587873,0.0,56351.45179587873,0.0,1014444.7147929382,0.0,56351.45179587873,0.0,171.62020969077878,150.70680661210434,147.1000212652609,145.85981916478235,144.82357392426903,143.7783490363714,142.6884355809725,141.58267126711107,140.56112709762814,139.81076101831886,139.6001049137728,140.21522737022852,141.78138867781186,143.9305130849414,155.7475575865414,147.90955606035072,146.363923855945,145.31557933343225,144.29205030345346,143.2263220788508,142.11993580660476,141.03584210058082,140.11644722032491,139.59381607543736,139.76214146560167,140.86685370213937,142.847188162322,145.000808206063
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.37708093263552,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.0258637109085,165.00551134887203,160.0,160.0,,137.0258637109085,131.07570607140664,1019451.2952976736,1019.4512952976736,0.0,0.0,1019451.2952976736,1019.4512952976736,0.0,165.98086594682368,False,1840878.2044686412,1840.8782044686411,D*,-821426.9091709676,71172585799.09142,19.770162721969836,13.192000630147948,138.37708093263552,165.00551134887203,189.41653876372592,142.03563209778724,144.30215186788314,1019451.2952976736,1019.4512952976736,821426.9091709676,821.4269091709676,0.0,0.00522750783012951,-11.489324224590488,-56.24598020095478,0.0,56245.980200954786,0.0,1019451.2952976736,0.0,56245.980200954786,0.0,169.91291404597098,150.37006901480999,146.95991990663669,145.73637228896266,144.6998686207113,143.65398436439543,142.570047585831,141.48380855983194,140.50126478696728,139.80982580562596,139.6642821524547,140.30935051166878,141.78504445570118,143.57825456020151,155.08257177892972,147.750676526554,146.2418754764223,145.1942053954428,144.1684164817301,143.10422618744678,142.0095635394232,140.9540283753292,140.08400426812466,139.62633081203975,139.8496526443446,140.93813123570132,142.71838708832135,144.30215186788314
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.0258637109085,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.74709759108558,163.76724017379914,160.0,160.0,,135.74709759108558,131.12808134898546,1024272.1206450653,1024.2721206450653,0.0,0.0,1024272.1206450653,1024.2721206450653,0.0,166.02136265483216,False,1840878.2044686412,1840.8782044686411,D*,-816606.0838235759,70558022526.70438,19.599450701862327,13.07808993004382,137.0258637109085,163.76724017379914,186.69278773158905,141.9262032825661,143.53182229515977,1024272.1206450653,1024.2721206450653,816606.0838235759,816.6060838235759,0.0,0.00522750783012951,-11.498680894123781,-56.14001719975461,0.0,56140.01719975461,0.0,1024272.1206450653,0.0,56140.01719975461,0.0,168.3087104348286,150.0488715687922,146.82109869760717,145.6129981102236,144.57649253711136,143.53084696499343,142.4542527440126,141.38894764919172,140.44583929911292,139.8109006948487,139.72241471932895,140.3808904099393,141.74085671374525,143.15378924402637,154.45508649472092,147.59392423665298,146.11962334265846,145.07274597844588,144.0453700505363,142.98389270595,141.90243192661802,140.87658054817834,140.05530381635634,139.65789214718146,139.92449938248922,140.97600316766471,142.52963985258944,143.53182229515977
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.74709759108558,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.53758987827487,162.59627579286143,160.0,160.0,,134.53758987827487,131.17840223355242,1028903.8516265106,1028.9038516265107,0.0,0.0,1028903.8516265106,1028.9038516265107,0.0,166.05990766498516,False,1840878.2044686412,1840.8782044686411,D*,-811974.3528421306,69940680215.72847,19.42796672659124,12.963664128817484,135.74709759108558,162.59627579286143,184.12154623519152,141.82022756963732,142.70454269646697,1028903.8516265106,1028.9038516265107,811974.3528421306,811.9743528421305,0.0,0.00522750783012951,-11.50801982480468,-56.033584085398836,0.0,56033.584085398834,0.0,1028903.8516265106,0.0,56033.584085398834,0.0,166.80174539071413,149.74219413056645,146.68349245741655,145.48974858526066,144.45354412288464,143.40904759375562,142.3411063578098,141.29796757660537,140.39438618077637,139.81303812145717,139.77316472041284,140.42890321710578,141.6505678952951,142.6664228981335,153.86282259288484,147.43922370563,145.99723231977205,144.951299072064,143.92303396086317,142.865428992997,141.7985416147319,140.80324481310382,140.02966268924803,139.68731521963076,139.98532138648702,140.98026726799952,142.285201610704,142.70454269646697
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.53758987827487,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.3941519504094,161.48949260286022,160.0,160.0,,133.3941519504094,131.22664382219457,1033344.1960805258,1033.3441960805258,0.0,0.0,1033344.1960805258,1033.3441960805258,0.0,166.09656399889496,False,1840878.2044686412,1840.8782044686411,D*,-807534.0083881154,69320673698.08015,19.255742693911152,12.848744510825794,134.53758987827487,161.48949260286022,181.69554066549864,141.71766569340434,141.83338397292624,1033344.1960805258,1033.3441960805258,807534.0083881154,807.5340083881155,0.0,0.00522750783012951,-11.517340941808023,-55.92670202005375,0.0,55926.70202005375,0.0,1033344.1960805258,0.0,55926.70202005375,0.0,165.38639930346622,149.4490725842552,146.54704349761323,145.3666777772717,144.3311193695417,143.28868659176058,142.2306421184027,141.21071529698796,140.3464083163527,139.81528798509228,139.8152752832198,140.4526459950344,141.51609963812479,142.12479860446447,153.30360241409736,147.28650097013266,145.87476675136654,144.82996113846505,143.80152419549512,142.74892566072646,141.6978647137274,140.73373204850014,140.00637367322147,139.713443859465,140.03089967668666,140.9509692794193,141.98933906076593,141.83338397292624
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.3941519504094,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.31362130980895,160.4437945253422,160.0,160.0,,132.31362130980895,131.27281302608566,1037593.7901385626,1037.5937901385626,0.0,0.0,1037593.7901385626,1037.5937901385626,0.0,166.13139807868055,False,1840878.2044686412,1840.8782044686411,D*,-803284.4143300786,68698117423.99702,19.082810395554727,12.733352289680555,133.3941519504094,160.4437945253422,179.40766901620643,141.61844969764232,140.92988358675964,1037593.7901385626,1037.5937901385626,803284.4143300786,803.2844143300787,0.0,0.00522750783012951,-11.526644173770325,-55.81939177381709,0.0,55819.391773817086,0.0,1037593.7901385626,0.0,55819.391773817086,0.0,164.05728968815478,149.1685979121948,146.4117012978566,145.24384125814544,144.20931079619976,143.16985248613761,142.12287036968954,141.1270033961722,140.30138027898315,139.81670576648463,139.84757666988676,140.45157009450307,141.33952351694808,141.53691160294247,152.77535053075133,147.13568415609794,145.752290321047,144.70882641729187,143.68094858799176,142.63445501239067,141.60034258028523,140.6677137459851,139.98471128562383,139.73516062885727,140.06015891690024,140.88838411420912,141.6462956434156,140.92988358675964
