timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.31362130980895,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.29288026349155,159.4561327837381,160.0,160.0,,131.29288026349155,131.3168990805459,1041651.6429774094,1041.6516429774094,0.0,0.0,1041651.6429774094,1041.6516429774094,0.0,166.16447882375545,False,1840878.2044686412,1840.8782044686411,D*,-799226.5614912318,68073126438.21057,18.909201788391826,12.617508789184374,132.31362130980895,159.4561327837381,177.2510173690243,141.52248490779473,140.00416410413115,1041651.6429774094,1041.6516429774094,799226.5614912318,799.2265614912318,0.0,0.00522750783012951,-11.53592945275938,-55.71167393432359,0.0,55711.67393432359,0.0,1041651.6429774094,0.0,55711.67393432359,0.0,162.80927244386888,148.89991495779503,146.2774221739269,145.12129562665942,144.0882068484788,143.05262180175447,142.01777978593074,141.0466171521783,140.25875282788442,139.8163589033711,139.8689912200575,140.42531349710453,141.12303296282872,140.91012807654852,152.276093651609,146.9867039819669,145.6298659768854,144.58798650462327,143.5614064864122,142.52207185937743,141.50589043180742,140.6048367036323,139.96393811798504,139.7513926845302,140.07216800559812,140.79299714714065,141.26026059718558,140.00416410413115
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.29288026349155,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.32886761352796,158.52351691273427,160.0,160.0,,130.32886761352796,131.35894097155588,1045521.3430191549,1045.5213430191548,0.0,0.0,1045521.3430191549,1045.5213430191548,0.0,166.19587696981512,False,1840878.2044686412,1840.8782044686411,D*,-795356.8614494863,67445813632.39908,18.734948231221967,12.501234934066538,131.29288026349155,158.52351691273427,175.21887358711024,141.4296492436805,139.0650497035139,1045521.3430191549,1045.5213430191548,795356.8614494863,795.3568614494864,0.0,0.00522750783012951,-11.545196714170887,-55.603568469035494,0.0,55603.5684690355,0.0,1045521.3430191549,0.0,55603.5684690355,0.0,161.63744133821584,148.64222089920545,146.14416883614606,144.9990978373731,143.9678908320586,142.93705756778152,141.91533525151502,140.96931042310678,140.2179548627317,139.81333313464268,139.87853799385277,140.37369195198428,140.86891658964302,140.2512071522025,151.80395976361874,146.8394941175106,145.50755568842,144.46752955321116,143.44298739891676,142.4118114121974,141.4143934195366,140.54471291556783,139.94330616698778,139.7611183399227,140.06614077753775,140.66548484794257,140.8353416908747,139.0650497035139
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.32886761352796,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.41860207840764,157.64303711788367,160.0,160.0,,129.41860207840764,131.39895768220143,1049204.6375412496,1049.2046375412497,0.0,0.0,1049204.6375412496,1049.2046375412497,0.0,166.22566400703582,False,1840878.2044686412,1840.8782044686411,D*,-791673.5669273916,66816290849.87433,18.56008079163176,12.384551454739237,130.32886761352796,157.64303711788367,173.30473824221764,141.33979442595415,138.12017886016287,1049204.6375412496,1049.2046375412497,791673.5669273916,791.6735669273916,0.0,0.00522750783012951,-11.55444589666287,-55.49509495189865,0.0,55495.09495189865,0.0,1049204.6375412496,0.0,55495.09495189865,0.0,160.53712593621384,148.39476352083423,146.011909953018,144.87730465830208,143.84844029017987,142.8232091258257,141.8154794026442,140.8948117702062,140.17839987322597,139.80673916536412,139.8753352861137,140.29668898761187,140.57953267405546,139.56632521412666,151.35717664210225,146.69399148684096,145.3854202859942,144.34753981378913,143.32577068399456,142.30369015965908,141.32571113771107,140.48693329073498,139.92206728252998,139.7633738230705,140.04143320187606,140.50669494709962,140.37554078593814,138.12017886016287
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.41860207840764,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.55918393016134,156.81186556460435,160.0,160.0,,128.55918393016134,131.43699983497152,1052706.186035525,1052.706186035525,0.0,0.0,1052706.186035525,1052.706186035525,0.0,166.25391183193526,False,1840878.2044686412,1840.8782044686411,D*,-788172.0184331161,66184667138.25301,18.384629760625838,12.2674785634262,129.41860207840764,156.81186556460435,171.50233327086877,141.2527464730685,137.17611377431132,1052706.186035525,1052.706186035525,788172.0184331161,788.1720184331161,0.0,0.00522750783012951,-11.56367694204499,-55.386272292740216,0.0,55386.272292740214,0.0,1052706.186035525,0.0,55386.272292740214,0.0,159.50388825144353,148.15683930660649,145.8806196425135,144.7559720124022,143.7299260994299,142.71111111512758,141.71813163995793,140.82282290295598,140.13948947047206,139.79571776623243,139.85860252092843,140.194445215368,140.25728562823002,138.86110273406365,150.93406981755928,146.55013644942483,145.2635191750956,144.22809691114875,143.20982451522022,142.19770459242528,141.23967564996502,140.43106215801026,139.89947614741257,139.75725709618135,139.9975405788476,140.3176268948155,139.88473358282388,137.17611377431132
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.55918393016134,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.7478061119461,156.0272668512751,160.0,160.0,,127.74780611194609,131.47311725629606,1056030.5747214253,1056.0305747214254,0.0,0.0,1056030.5747214253,1056.0305747214254,0.0,166.28069210285528,False,1840878.2044686412,1840.8782044686411,D*,-784847.6297472159,65551048793.42016,18.208624664838933,12.150035962311446,128.55918393016134,156.0272668512751,169.8056082440889,141.16830661286227,136.23844355887894,1056030.5747214253,1056.0305747214254,784847.6297472159,784.8476297472159,0.0,0.00522750783012951,-11.5728897951741,-55.27711877465288,0.0,55277.118774652874,0.0,1056030.5747214253,0.0,55277.118774652874,0.0,158.53351824217447,147.9277914053881,145.75027695487634,144.6351543850427,143.61241181322976,142.60078317339932,141.6231891000152,140.75302246811776,140.10061780978077,139.7794447792253,139.82766115588308,140.067246995037,139.9046041249098,138.14063206860595,150.53306008632936,146.4078729145241,145.14191008333972,144.10927531528733,143.0952054569109,142.09383165476464,141.15609435133658,140.37664536283322,139.87479609232793,139.74193197509103,139.93409351378716,140.0994124686049,139.36665228606495,136.23844355887894
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.7478061119461,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.98176065424744,155.28660394675134,160.0,160.0,,126.98176065424744,131.50735866158618,1059182.2875558727,1059.1822875558728,0.0,0.0,1059182.2875558727,1059.1822875558728,0.0,166.3060757612546,False,1840878.2044686412,1840.8782044686411,D*,-781695.9169127685,64915539420.886635,18.03209428357962,12.03224285491202,127.74780611194609,155.28660394675134,168.208744615766,141.0862534322858,135.31188199326732,1059182.2875558727,1059.1822875558728,781695.9169127685,781.6959169127686,0.0,0.00522750783012951,-11.582084403855829,-55.167652090370886,0.0,55167.65209037089,0.0,1059182.2875558727,0.0,55167.65209037089,0.0,157.62202838853958,147.70700750752786,145.6208653404773,144.5149042551723,143.49595310130852,142.492229855943,141.53052801264556,140.6850692842277,140.06117611783642,139.75713580706653,139.78193459797208,139.91551457302907,139.52392079277243,137.4095062374947,150.1526606553721,146.26714837776981,145.0206487850707,143.99114383008404,142.9819580946364,141.99202921934923,141.07475248849488,140.3232144812152,139.8473044442001,139.71663175294285,139.85085289057474,139.85329668652741,138.82487095528703,135.31188199326732
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.98176065424744,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.2584433369667,154.5873424463241,160.0,160.0,,126.2584433369667,131.53978802161905,1062167.21265934,1062.1672126593398,0.0,0.0,1062167.21265934,1062.1672126593398,0.0,166.33013262556284,False,1840878.2044686412,1840.8782044686411,D*,-778710.9918093013,64278239093.29103,17.855066414803066,11.91411778991906,126.98176065424744,154.5873424463241,166.7061581103723,141.00634386279367,134.4003591801151,1062167.21265934,1062.1672126593398,778710.9918093013,778.7109918093013,0.0,0.00522750783012951,-11.591260718725824,-55.05788921996658,0.0,55057.889219966586,0.0,1062167.21265934,0.0,55057.889219966586,0.0,156.76564750150098,147.4939176474259,145.4923720678302,144.3952714431369,143.38059697763595,142.38543990336993,141.4400030144087,140.61860330470947,140.02055667000505,139.72805057735874,139.72094735704422,139.73979026501172,139.11765459936578,136.6718482108804,149.79147398440978,146.1279138631795,144.8997887443886,143.87376493066313,142.87011424706085,141.89223527799876,140.99541177913176,140.2702873280757,139.81629679017203,139.68066229311225,139.74770426152756,139.5806199597598,138.2627953959929,134.4003591801151
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.2584433369667,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.57535687885667,153.92705341967152,160.0,160.0,,125.57535687885668,131.5704715524908,1064991.4448202387,1064.9914448202387,0.0,0.0,1064991.4448202387,1064.9914448202387,0.0,166.35293104968156,False,1840878.2044686412,1840.8782044686411,D*,-775886.7596484025,63639244226.39889,17.67756784066636,11.795678638213966,126.2584433369667,153.92705341967152,165.2924994480264,140.9283146734101,133.50710691664952,1064991.4448202387,1064.9914448202387,775886.7596484025,775.8867596484024,0.0,0.00522750783012951,-11.600418693130898,-54.94784643045338,0.0,54947.846430453385,0.0,1064991.4448202387,0.0,54947.846430453385,0.0,155.96081392361,147.28799198006018,145.36478765790056,144.2763025568546,143.26638133633517,142.28038635649003,141.3514487772301,140.55324861776782,139.9781564661602,139.6914960972667,139.64432318140376,139.5407262678529,138.68819451244133,135.93134032482496,149.4481884075354,145.99012382106247,144.77938080735333,143.75719432132877,142.75969282660606,141.7943689257671,140.91781404873322,140.2173728422757,139.78109069456778,139.63340313937226,139.6246510914334,139.28280040119222,137.68365431302354,133.50710691664952
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.57535687885667,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.3034149594229,160.0,160.0,,125.0,131.59947398870867,1067660.9424557367,1067.6609424557366,0.0,0.0,1067660.9424557367,1067.6609424557366,0.0,166.37453764321705,False,1840878.2044686412,1840.8782044686411,D*,-773217.2620129045,62998647660.925446,17.49962435025707,11.676942608034434,125.57535687885668,153.3034149594229,163.96265359582605,140.85188440795753,132.63473774033403,1067660.9424557367,1067.6609424557366,773217.2620129045,773.2172620129045,0.0,0.00522750783012951,-11.60955828301556,-54.83753930796925,0.0,54837.53930796925,0.0,1067660.9424557367,0.0,54837.53930796925,0.0,155.20416825469093,147.08873854374406,145.23810530659128,144.15804043986847,143.15333449283196,142.17702659222076,141.2646811509844,140.48861609355947,139.93338152270843,139.64682973672427,139.55178301454094,139.31907264557165,138.23788516987372,135.19125349331958,149.12157458431014,145.8537359598418,144.65947286038676,143.64148045618467,142.65069956532733,141.6983307874934,140.84168286294633,140.16397434411934,139.7410306576878,139.5743090553749,139.48180857203022,138.9613174188924,137.09049352404097,132.63473774033403
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.71336725735668,160.0,160.0,,125.0,131.6025020054542,1067939.6529572168,1067.9396529572168,0.0,0.0,1067939.6529572168,1067.9396529572168,0.0,166.39504647630625,False,1840878.2044686412,1840.8782044686411,D*,-772938.5515114244,62357883869.151115,17.32163440809753,11.558175582079745,125.0,152.71336725735668,162.71194676357814,140.77676680458316,131.79304395309933,1067939.6529572168,1067.9396529572168,772938.5515114244,772.9385515114244,0.0,0.00522750783012951,-11.618679485552436,-54.72721522126089,0.0,54727.21522126089,0.0,1067939.6529572168,0.0,54727.21522126089,0.0,154.4926626592815,146.89572470862805,145.1123316549639,144.0405342182224,143.04148568272117,142.07531366286534,141.17950986145252,140.42431962187123,139.8856738656861,139.5935222607373,139.44332104164084,139.0761914599625,137.77051117365937,134.45864548869264,148.81052451517485,145.7187214842213,144.54011780473803,143.52667284073388,142.543136331471,141.60401387769195,140.76673711211984,140.10961047312864,139.6955307632718,139.50302365237462,139.3197338579143,138.61867920824758,136.48895136669034,131.79304395309933
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.14969970478867,160.0,160.0,,125.0,131.4117449952268,1050381.631833356,1050.381631833356,0.0,0.0,1050381.631833356,1050.381631833356,0.0,166.4146984905911,False,1840878.2044686412,1840.8782044686411,D*,-790496.5726352851,61727654890.0511,17.146570802791974,11.44136120761127,125.0,152.14969970478867,161.53718291527426,140.70273637487455,131.04247603227586,1050381.631833356,1050.381631833356,790496.5726352851,790.4965726352851,0.0,0.00522750783012951,-11.62778260590824,-54.618722134835544,0.0,54618.722134835545,0.0,1050381.631833356,0.0,54618.722134835545,0.0,153.8241315988714,146.70869540227758,144.98754719580876,143.92389623201748,142.93092371374888,141.97525688787832,141.09580231416876,140.3600558092347,139.83465953847244,139.53154499097272,139.3203238714887,138.81726107419757,137.30022577852029,133.7687507566033,148.51426281894737,145.58512262720382,144.42142067498082,143.41287119764118,142.43705398702494,141.51136066336827,140.69275775071733,140.05392010190036,139.64431938654042,139.42007644511673,139.14145770773342,138.26419283980454,135.90322754940075,131.04247603227586
