timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 07:10:00+00:00,1043.933,3239261.0737555595,3239261.46302,2619979.99195687,619281.4710631301,0.3892644406296313,619281.0817986894,3239.26146302,3239.2610737555597,3239261.46302,139.5527743694623,0,,,True,optimized,9,3008890.103782217,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.5461480202826,139.5527743694623,182.0,182.0,212.14467929615154,139.5527743694623,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77076733660.06639,21.410203794462888,14.286347862695214,212.14467929615154,139.5461480202826,193.9358499620693,140.5659504427384,139.53099707254847,0.0,0.0,0.0,0.0,0.0,0.0,-0.39846656403320946,-57.2590629420216,2619979.99195687,2620112.1838502754,2619979.99195687,0.0,-57126.871048616245,132.19189340535377,0.0,183.3607402625277,166.61143123916975,155.51430216799005,148.63511261890017,144.5692956089725,142.2522057693153,140.96947872341426,140.2761111104227,139.90877018881463,139.7174794625681,139.61934896353117,139.56966982376946,139.54481183748712,139.53250267858263,173.75440703750178,160.03971830752036,151.3480529823476,146.13079592690556,143.12318987358717,141.44343500198968,140.5290972442125,140.0419495657048,139.78709388201486,139.65585077170718,139.58919317076723,139.55575044482453,139.53915346277932,139.53099707254847
2026-07-11 07:20:00+00:00,1054.858,3273160.875942561,3273161.0825199997,2646421.8532391707,626739.229280829,0.20657743886113167,626739.0227033901,3273.1610825199996,3273.160875942561,3273161.0825199997,139.5461480202826,0,,,True,optimized,9,3038280.4376260093,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.54027490971427,139.5461480202826,182.0,182.0,212.8477462598396,139.5461480202826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78630151211.57812,21.841708669882813,14.57427733846659,212.8477462598396,139.54027490971427,195.88006229838325,140.7248076954703,139.5219535035939,0.0,0.0,0.0,0.0,0.0,0.0,-0.4080542537827439,-57.52613849720627,2646421.8532391707,2646555.391016763,2646421.8532391707,0.0,-57392.600719613954,133.5377775923116,0.0,185.41325976555518,168.45929488780956,156.91459842743078,149.59409598959817,145.1816491710001,142.6225166669577,141.1829755176354,140.3932727718495,139.9690914202662,139.74532060231476,139.62911125482458,139.56958887504572,139.53947243443287,139.52439991412217,175.794215480568,161.68239025456265,152.5148832677386,146.8949746640935,143.59456362061562,141.72012372349832,140.6839969606939,140.12401786214048,139.82711080160348,139.67226801426193,139.59267518329563,139.55228346937588,139.53201773610738,139.5219535035939
2026-07-11 07:30:00+00:00,1064.703,3303711.8781283773,3303709.52682,2670207.972839891,633501.5539801088,0.0,633503.9052884863,3303.7095268199996,3303.711878128377,3303709.52682,139.54027490971427,0,,,True,optimized,9,3064735.443446929,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.53528075537113,139.54027490971427,182.0,182.0,213.48068827127844,139.54027490971427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80197679463.75684,22.2771331843769,14.86482226469548,213.48068827127844,139.53528075537113,197.68827972427675,140.90100498204512,139.51330500489627,0.0,0.0,0.0,0.0,0.0,0.0,-0.4176868593250004,-57.79563325353907,2670207.972839891,2670342.7202180573,2670207.972839891,0.0,-57660.88587537268,134.7473781663939,0.0,187.37157717330834,170.2878042935963,158.33792162267355,150.5907883056231,145.83070232834655,143.0222269812307,141.4175771911102,140.52451833197023,140.03832375842492,139.77857278246012,139.642052518088,139.57132527888206,139.53514807596457,139.51685316532667,177.78142738641338,163.33295733055658,153.71628769998642,147.69843363730294,144.09963268233233,142.02198468777456,140.8561459923465,140.21721028463404,139.87398072672715,139.69275722612065,139.59850648692415,139.55013897101395,139.52561112033095,139.51330500489627
2026-07-11 07:40:00+00:00,1073.594,3331300.8068174375,3331297.76636,2691650.1241274276,639647.6422325722,0.0,639650.6826900099,3331.29776636,3331.3008068174377,3331297.76636,139.53528075537113,0,,,True,optimized,9,3088599.712447737,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.53127364826958,139.53528075537113,182.0,182.0,214.05192918737214,139.53528075537113,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81777910656.25957,22.716086293405436,15.157721709800951,214.05192918737214,139.53127364826958,199.36819541065768,141.09523764231926,139.5051093736764,0.0,0.0,0.0,0.0,0.0,0.0,-0.4273647437681467,-58.067306658877825,2691650.1241274276,2691785.960830097,2691650.1241274276,0.0,-57931.469956208486,135.83670266933768,0.0,189.2372829141704,172.09270021285218,159.78001837455864,151.6227282255292,146.5156532206424,143.4515388551509,141.6739101629932,140.6705418806893,140.1170630470072,139.81768514172146,139.6584844903854,139.57508310944624,139.53196679162792,139.50993965722537,179.71319877856033,164.9865077764294,154.94879422918916,148.5396378978726,144.6382247232782,142.34952528025735,141.04625542542155,140.32219188668623,139.92822904531445,139.71769424300925,139.6069383624415,139.54947679992438,139.52003139693477,139.5051093736764
2026-07-11 07:50:00+00:00,1081.637,3356253.2433270076,3356254.7127799997,2711009.7188569275,645244.9939230722,1.4694529920816422,645243.5244700802,3356.25471278,3356.2532433270076,3356254.7127799997,139.53127364826958,0,,,True,optimized,9,3110162.6270732973,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.5283650966067,139.53127364826958,182.0,182.0,214.5685452169687,139.53127364826958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83369594012.08101,23.158220558911392,15.452743839420702,214.5685452169687,139.5283650966067,200.92744060185146,141.30815482803436,139.49743039479932,0.0,0.0,0.0,0.0,0.0,0.0,-0.4370882345987308,-58.34094498350462,2711009.7188569275,2711146.538019241,2711009.7188569275,0.0,-58204.12582119135,136.81916231326613,0.0,191.01240558895134,173.87023235780478,161.2368073761547,152.6873965346635,147.2355704209602,143.91054238084783,141.95253302578553,140.83200890747278,140.20590152911456,139.863115499013,139.67873130026973,139.58107819745868,139.53006591421175,139.50374383337285,181.5873361512317,166.63848038046797,156.20895758534564,149.4169346781958,145.21003610642987,142.70316146504967,141.25499035192053,140.43961439592942,139.9903857237118,139.74746661218688,139.6182346669317,139.55046746213867,139.51538446414418,139.49743039479932
2026-07-11 08:00:00+00:00,1088.921,3378856.692462674,3378856.52774,2728514.259913738,650342.2678262619,0.0,650342.432548936,3378.85652774,3378.856692462674,3378856.52774,139.5283650966067,0,,,True,optimized,9,3129678.8818318057,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.52667478082637,139.5283650966067,182.0,182.0,215.03677903120865,139.5283650966067,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84971615377.18472,23.603226493662422,15.749682142570403,215.03677903120865,139.52667478082637,202.37350397190818,141.54035642353827,139.49033734443714,0.0,0.0,0.0,0.0,0.0,0.0,-0.4468576275706627,-58.61635783159128,2728514.259913738,2728651.9663377814,2728514.259913738,0.0,-58478.65140754776,137.7064240435211,0.0,192.69931815396214,175.61712513001186,162.70438917376006,153.78223421409166,147.98940378739573,144.3992182042479,142.25393453319631,141.00955299407872,140.3054247875586,139.9153281587061,139.70312846132555,139.5895376070311,139.52959167656545,139.49835661522482,183.40222028416142,168.28465780096778,157.49337759428516,150.3285689641184,145.81463813661222,143.08321732791256,141.48296671340177,140.57011296519755,140.0609828987544,139.78247214216464,139.6326712805425,139.55329203433897,139.5117841883618,139.49033734443714
2026-07-11 08:10:00+00:00,1095.524,3399343.9446242508,3399345.2405599994,2744350.5848362534,654994.6557237459,1.2959357486106455,654993.3597879973,3399.345240559999,3399.343944624251,3399345.2405599994,139.52667478082637,0,,,True,optimized,9,3147354.539309781,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.52631456628905,139.52667478082637,182.0,182.0,215.4617075913364,139.52667478082637,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86582972808.55246,24.05082578015346,16.04835090683312,215.4617075913364,139.52631456628905,203.71362594920504,141.79239032811319,139.48390504284555,0.0,0.0,0.0,0.0,0.0,0.0,-0.4566731898954061,-58.893373948460344,2744350.5848362534,2744489.0928946882,2744350.5848362534,0.0,-58754.86589002563,138.50805843471608,0.0,194.30063734610866,177.33053577589996,164.1790502212734,154.90465789382037,148.7759948514864,144.91744049400285,142.5785320113212,141.20377272380966,140.41620916741255,139.97479214330497,139.7320215569849,139.60069930533518,139.53069963463153,139.49387499022683,185.15673158440438,169.92115576459904,158.79871438279244,151.27269815299485,146.45148358820276,143.4899251533666,141.73074849451424,140.71430297056727,140.14055250634294,139.82311754768267,139.65053539610872,139.55814198342964,139.50935268100847,139.48390504284555
2026-07-11 08:20:00+00:00,1101.511,3417925.0900317356,3417922.5423399997,2758684.2067637774,659238.3355762223,0.0,659240.8832679582,3417.92254234,3417.9250900317356,3417922.5423399997,139.52631456628905,0,,,True,optimized,9,3163374.9903547075,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.52743730410205,139.52631456628905,182.0,182.0,215.84790227611666,139.52631456628905,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88202763768.71542,24.500767713532063,16.348582844836564,215.84790227611666,139.52743730410205,204.95477123849625,142.06475016740006,139.4782148697825,0.0,0.0,0.0,0.0,0.0,0.0,-0.46653516306805304,-59.17183903588156,2758684.2067637774,2758823.439307488,2758684.2067637774,0.0,-59032.606492171064,139.23254371049552,0.0,195.81916277268118,179.0080233266318,165.65726870855457,156.0520756395576,149.59408770858823,145.4649805831624,142.92667030540036,141.41522889074614,140.5388190784354,140.0419794260848,139.76576551447843,139.6148117690678,139.53355491857448,139.4904043722946,186.85018780302607,171.54441259501706,160.12170240561326,152.24740651437853,147.11991370885872,143.92342609200674,141.99884531347595,140.87277704635162,140.22962396669777,139.86981698672543,139.67212482334443,139.5652190106756,139.5082203467195,139.4782148697825
2026-07-11 08:30:00+00:00,1106.939,3434762.270064863,3434765.30066,2771646.766397145,663118.5342628551,3.03059513727203,663115.5036677178,3434.7653006600003,3434.762270064863,3434765.30066,139.52743730410205,0,,,True,optimized,9,3177883.46279186,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.5301870054654,139.52743730410205,182.0,182.0,216.19895433966855,139.52743730410205,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89830164793.16496,24.952823553656934,16.650225325561436,216.19895433966855,139.5301870054654,206.1035562102382,142.35787342855448,139.47335455471875,0.0,0.0,0.0,0.0,0.0,0.0,-0.47644376511137726,-59.45161225994515,2771646.766397145,2771786.653009177,2771646.766397145,0.0,-59311.72564791329,139.8866120318562,0.0,197.25780073076825,180.64750983626482,167.13571409722238,157.22189936355548,150.44233899566638,146.04151074494857,143.29862107362908,141.64444200709963,140.67380430265715,140.11736297935994,139.80472350071474,139.63213357148578,139.53833179296643,139.48805751987027,188.4822821684338,173.1511757681947,161.45916153110326,153.25071841891395,147.8191652508596,144.38377123707158,142.28771034591924,141.04610227995494,140.32872180663233,139.92299061938544,139.69774735139728,139.57473483296351,139.50852610603536,139.47335455471875
2026-07-11 08:40:00+00:00,1111.856,3450022.6057705283,3450022.45664,2783366.327796087,666656.1288439129,0.0,666656.2779744412,3450.02245664,3450.022605770528,3450022.45664,139.5301870054654,0,,,True,optimized,9,3191026.792494832,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.53471941243797,139.5301870054654,182.0,182.0,216.5185342493537,139.5301870054654,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91464429336.39328,25.40678592677591,16.95313997510016,216.5185342493537,139.53471941243797,207.16629193677664,142.67213977572465,139.46941840614994,0.0,0.0,0.0,0.0,0.0,0.0,-0.4863991927621281,-59.73256590450515,2783366.327796087,2783506.804618367,2783366.327796087,0.0,-59592.089082225226,140.47682227992482,0.0,198.61954704707586,182.24726099822234,168.61125232882057,158.4115588198927,151.31932877142745,146.64660872341327,143.6945826756191,141.89188999577527,140.82169779000444,140.2014149483769,139.84926577898153,139.65293289110397,139.5452136848894,139.48695458350096,190.05304191750187,174.73849289526748,162.80800847939264,154.28061166146273,148.54837803051345,144.87092329550202,142.59773870275228,141.23481752643912,140.43836346500214,139.98306308866293,139.72771993094437,139.5869109164997,139.51041724020436,139.46941840614994
2026-07-11 08:50:00+00:00,1116.306,3463833.4169979705,3463830.53964,2793946.1951696756,669884.3444703245,0.0,669887.2218282949,3463.83053964,3463.8334169979707,3463830.53964,139.53471941243797,0,,,True,optimized,9,3202916.9873052724,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.54118889183434,139.53471941243797,182.0,182.0,216.80948289291007,139.53471941243797,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93104872908.87871,25.862464696910752,17.257199921763306,216.80948289291007,139.54118889183434,208.1489309606141,143.00786977176145,139.46650725197563,0.0,0.0,0.0,0.0,0.0,0.0,-0.4964016232315869,-60.01458281675279,2793946.1951696756,2794087.203625799,2793946.1951696756,0.0,-59873.57436062908,141.00845612371631,0.0,199.90743229493455,183.80585276913837,170.08094401775048,159.61851258780277,152.22357041300128,147.27976230921303,144.1146803696814,142.15800616894876,140.98301288454715,140.29460460518555,139.89976845265437,139.6774869213055,139.55439296275003,139.48722308984622,191.56278315029186,176.3036993346572,164.16526580691433,155.3350298904652,149.30660250489296,145.3847586333041,142.9292661336275,141.4394309892298,140.55905692532846,140.05046191073396,139.76236778403583,139.60197814043008,139.51404942453192,139.46650725197563
2026-07-11 09:00:00+00:00,1120.325,3476298.3893360896,3476301.2554999995,2803468.7814478246,672832.474052175,2.8661639099009335,672829.607888265,3476.3012554999996,3476.2983893360897,3476301.2554999995,139.54118889183434,0,,,True,optimized,9,3213645.282764631,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.54974392576773,139.54118889183434,182.0,182.0,217.0741388937787,139.54118889183434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94750860536.62375,26.319683482395487,17.562287471676456,217.0741388937787,139.54974392576773,209.05705198736933,143.36532402756438,139.4647284094042,0.0,0.0,0.0,0.0,0.0,0.0,-0.5064512156086024,-60.29755426209272,2803468.7814478246,2803610.2671704944,2803468.7814478246,0.0,-60156.06853942294,141.48572266977862,0.0,201.12447902580024,185.32213967310778,171.542041149573,160.84025768809636,153.15352000559207,147.94037408827944,144.55896674165672,142.44317752274205,141.15824104896055,140.39739658804444,139.95661246184125,139.70608136445173,139.56607072725123,139.4889974809196,193.01206158722042,177.8444016000957,165.52806793443656,156.41189377636982,150.0928071575939,145.92506962510058,143.28256800135955,141.66041791897072,140.6912984052656,140.1256158850634,139.80202356542122,139.62017647207549,139.51958666418602,139.4647284094042
2026-07-11 09:10:00+00:00,1123.944,3487529.8080337048,3487530.7953599994,2812018.1340473364,675512.661312663,0.9873262946493924,675511.6739863683,3487.5307953599995,3487.5298080337047,3487530.7953599994,139.54974392576773,0,,,True,optimized,9,3223309.9504087036,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.56058123799173,139.54974392576773,182.0,182.0,217.31500547959445,139.54974392576773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96401807736.74034,26.778279926872315,17.86829428960715,217.31500547959445,139.56058123799173,209.89591487161996,143.74470262915347,139.46419593941314,0.0,0.0,0.0,0.0,0.0,0.0,-0.5165481122937033,-60.581380110605465,2812018.1340473364,2812160.046971593,2812018.1340473364,0.0,-60439.46718634898,141.91292425648862,0.0,202.2737026433656,186.79523930347347,172.9919885632212,162.07434020462287,154.10758635581715,148.62776673778637,145.0274226031424,142.74774328717666,141.34784982722968,140.51024860705667,140.02018163146204,139.73900913442776,139.58045632056047,139.49242029408924,194.40164622730603,179.3584672923625,166.89366845371805,157.50911234412143,150.9058862837174,146.4915674702651,143.65785862742808,141.89821855653574,140.83557032966556,140.2089534201767,139.84702622373732,139.64175430666015,139.52720105310954,139.46419593941314
2026-07-11 09:20:00+00:00,1127.192,3497611.2584150545,3497609.14448,2819661.7959670117,677947.3485129881,0.0,677949.4624480428,3497.60914448,3497.6112584150546,3497609.14448,139.56058123799173,0,,,True,optimized,9,3231984.317388013,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.57387966222694,139.56058123799173,182.0,182.0,217.53402760347728,139.56058123799173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98057170610.14674,27.238102947262984,18.175119562623706,217.53402760347728,139.57387966222694,210.67043656523055,144.1461450250713,139.46503087047964,0.0,0.0,0.0,0.0,0.0,0.0,-0.5266924401496048,-60.865967135408944,2819661.7959670117,2819804.0894794133,2819661.7959670117,0.0,-60723.67362300726,142.29351240168762,0.0,203.35807949099384,188.22450504711134,174.42841863654817,163.31836265395003,155.08413980824633,149.34118818862876,145.51995841066238,143.0719938113701,141.5522808479001,140.63360983776428,140.09086172967034,139.77656997535348,139.59776713386216,139.4976413428835,195.73248779187142,180.84401205010076,168.25944473251653,158.62459301190472,151.74466754307645,147.083885221156,144.05529105524508,142.15323630869224,140.99233920236244,140.3009008168057,139.8977198932354,139.66696793817837,139.5370726650977,139.46503087047964
2026-07-11 09:30:00+00:00,1130.091,3506602.7200127295,3506604.5675399997,2826448.7925113505,680155.7750286493,1.847527270205319,680153.927501379,3506.6045675399996,3506.6027200127296,3506604.5675399997,139.57387966222694,0,,,True,optimized,9,3239721.173315811,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.589825995779,139.57387966222694,182.0,182.0,217.73263878517218,139.57387966222694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99716434727.3805,27.69900964649458,18.482667940055414,217.73263878517218,139.589825995779,211.38517366275386,144.56973003031112,139.46736092737314,0.0,0.0,0.0,0.0,0.0,0.0,-0.5368843113342927,-61.15122710812726,2826448.7925113505,2826591.4224977097,2826448.7925113505,0.0,-61008.597121768165,142.62998635909025,0.0,204.3805121029506,189.60949719563368,175.84914502421682,164.5699908291017,156.0815208283205,150.07981697333148,146.03641577042282,143.41616964210186,141.7719479541798,140.7679191222377,140.16903915968604,139.8190696907344,139.6182282895725,139.50481772038677,197.0056790347592,182.29938197818177,169.62290001183422,159.75625068242863,152.60791937502884,147.70158112759603,144.47495710073608,142.425836128653,141.1620536670767,140.4018807679996,139.95445299690238,139.69608114343717,139.54938938317375,139.46736092737314
2026-07-11 09:40:00+00:00,1132.664,3514588.4951872863,3514588.43216,2832439.926641015,682148.505518985,0.0,682148.5685462714,3514.5884321599997,3514.5884951872863,3514588.43216,139.589825995779,0,,,True,optimized,9,3246594.0150578697,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.60861580545028,139.589825995779,182.0,182.0,217.9127794403508,139.589825995779,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101379122191.82239,28.16086727550622,18.790850842677123,217.9127794403508,139.60861580545028,212.04441098410268,145.0154762411362,139.4713206431357,0.0,0.0,0.0,0.0,0.0,0.0,-0.5471238243400016,-61.437078034253695,2832439.926641015,2832582.852104078,2832439.926641015,0.0,-61294.152571190614,142.92546306308213,0.0,205.3438539283648,190.94997621874717,177.25216287355028,165.82696148894732,157.09804880414953,150.84276786595456,146.57656932166338,143.78046089186057,142.00723549588335,140.9136031719451,140.25509956218372,139.86681926544225,139.6420722353041,139.51411380847176,198.22244190320077,183.7231449128002,170.98166767010713,160.9020169524101,153.49435855691917,148.3441422549527,144.91688766405454,142.7163430865517,141.34514261165046,140.51231070981837,140.01757710640376,139.72936454503954,139.56434667218846,139.4713206431357
2026-07-11 09:50:00+00:00,1134.928,3521612.59108595,3521613.48832,2837673.333631013,683940.154688987,0.897234050091356,683939.2574549369,3521.61348832,3521.61259108595,3521613.48832,139.60861580545028,0,,,True,optimized,9,3252641.5571099306,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.63044178545053,139.60861580545028,182.0,182.0,218.0755589129866,139.60861580545028,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103044778036.04878,28.623549454457994,19.099583941242226,218.0755589129866,139.63044178545053,212.65210529389395,145.4833426314807,139.47705129919763,0.0,0.0,0.0,0.0,0.0,0.0,-0.5574110646410778,-61.72344180645755,2837673.333631013,2837816.515517115,2837673.333631013,0.0,-61580.2599203554,143.18188610215293,0.0,206.25086958865123,192.2458725108305,178.6356396108297,167.08708632962762,158.13202942439588,151.62909721718967,147.14012877234686,144.16500682539854,142.2584967712304,141.0710747712791,140.34942641023466,139.92013396958902,139.66953829712196,139.5257010027456,199.38410016802857,185.11407535293898,172.3335120791211,162.05984775694503,154.40265732302694,149.01098821673887,145.38105332240212,143.02504115647247,141.54201339100493,140.6326011795875,140.08744579059467,139.7670949523358,139.58214730357238,139.47705129919763
2026-07-11 10:00:00+00:00,1136.899,3527727.3209618623,3527729.3830599994,2842187.3366444106,685542.0464155888,2.062098137103021,685539.9843174517,3527.7293830599992,3527.7273209618625,3527729.3830599994,139.63044178545053,0,,,True,optimized,9,3257909.508865663,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.65551779335635,139.63044178545053,182.0,182.0,218.22225292427498,139.63044178545053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104712970332.22162,29.086936203394895,19.408787176943704,218.22225292427498,139.65551779335635,213.21193529159194,145.9732294840589,139.48470084411997,0.0,0.0,0.0,0.0,0.0,0.0,-0.5677461053476738,-62.010244239575435,2842187.3366444106,2842330.7378609693,2842187.3366444106,0.0,-61866.84302301658,143.40121655885014,0.0,207.10423860531037,193.49727226962983,179.9979109802891,168.34825727152267,159.1817623715555,152.43780856284357,147.72674125660748,144.5698957221271,142.52605263726187,141.24073135273193,140.45239971687604,139.97933249188094,139.7008722796465,139.53975763502848,200.4920565235719,186.47114024733185,173.67632906565134,163.2277306155493,155.33145040371778,149.70147511123088,145.8673652037115,143.3521722212796,141.75305013095976,140.76315431916183,140.1644134845582,139.80955467337736,139.60300110409494,139.48470084411997
2026-07-11 10:10:00+00:00,1138.588,3532968.6379089816,3532970.2487199996,2846010.8748266078,686959.3738933918,1.6108110179193318,686957.7630823739,3532.9702487199997,3532.9686379089817,3532970.2487199996,139.65551779335635,0,,,True,optimized,9,3262429.429598729,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.6840576419996,139.65551779335635,182.0,182.0,218.35381508312287,139.65551779335635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106383284559.61479,29.550912377670777,19.718383717422313,218.35381508312287,139.6840576419996,213.72729763641954,146.4849795130452,139.49442377163146,0.0,0.0,0.0,0.0,0.0,0.0,-0.5781290076981842,-62.29741410306248,2846010.8748266078,2846154.459758351,2846010.8748266078,0.0,-62153.82917131903,143.58493174345494,0.0,207.9065428676139,194.70439824580504,181.33747325986272,169.60844962464702,160.24554808031078,153.26785802879428,148.33599382855826,144.99516494709997,142.81019031899388,141.42295335161532,140.56439475698278,140.04473613991837,139.73632569783322,139.55646858910424,201.54777501055705,187.79348633641453,175.00814554981204,164.40369111473362,156.27934180186617,150.4148995614847,146.37567609119125,143.6979352734381,141.9786122166482,140.90436233779846,140.24883436412378,139.85703093300216,139.6271245127392,139.49442377163146
2026-07-11 10:20:00+00:00,1140.008,3537376.679729674,3537376.42352,2849172.8624345763,688203.5610854239,0.0,688203.8172950977,3537.37642352,3537.376679729674,3537376.42352,139.6840576419996,0,,,True,optimized,9,3266236.367839971,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.71627729040878,139.6840576419996,182.0,182.0,218.4712833843804,139.6840576419996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108055323587.9063,30.015367663307305,20.028299953669766,218.4712833843804,139.71627729040878,214.20134442075545,147.0183792358668,139.50638094174735,0.0,0.0,0.0,0.0,0.0,0.0,-0.5885598215528082,-62.58488312774389,2849172.8624345763,2849316.596946917,2849172.8624345763,0.0,-62441.1486154031,143.73451234079403,0.0,208.66027238371822,195.8675976142958,182.65297806905087,170.86572554234755,161.3216943141935,154.1181597856359,148.96741617546965,145.44080126318468,143.11116232081565,141.61810245905687,140.68578046904787,140.1166673821834,139.77615516237293,139.57602505996985,202.55276705565578,189.08042824768552,176.32711880298194,165.5857988516941,157.24491134970395,151.15050287830792,146.90578177526967,144.06248584258458,142.2190328721002,141.056605913149,140.34106112758957,139.90981484725148,139.6547400909304,139.50638094174735
2026-07-11 10:30:00+00:00,1141.168,3540975.528550361,3540975.8339199997,2851692.964559306,689282.8693606937,0.30536963883787394,689282.5639910549,3540.97583392,3540.9755285503607,3540975.8339199997,139.71627729040878,0,,,True,optimized,9,3269351.5024615102,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.75240048195653,139.71627729040878,182.0,182.0,218.57536346924212,139.71627729040878,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109728702126.18808,30.480195035052244,20.338464471140078,218.57536346924212,139.75240048195653,214.6369746198226,147.57316055431033,139.5207394552609,0.0,0.0,0.0,0.0,0.0,0.0,-0.5990385857280729,-62.87258505158817,2851692.964559306,2851836.815521228,2851692.964559306,0.0,-62728.734089666046,143.85096192212222,0.0,209.36781213354462,196.9873237276519,183.94322453471472,172.11823590661197,162.4085223533075,154.9875914445685,149.62048349010823,145.90674135450143,143.42918545410743,141.82652035124445,140.81691810177503,140.19544911697128,139.82062192598778,139.59862434064019,203.5085749501222,190.33143548199908,177.63153475538854,166.7721725575776,158.22672108859717,151.9074753166285,147.45742261863666,144.44593561706785,142.47461777741267,141.22025273029922,140.44144366862054,139.9682006738657,139.6860761771749,139.5207394552609
2026-07-11 10:40:00+00:00,1142.074,3543789.2551962645,3543787.0975599997,2853588.7771061296,690198.3204538701,0.0,690200.4780901349,3543.78709756,3543.7892551962645,3543787.0975599997,139.75240048195653,0,,,True,optimized,9,3271795.930108247,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.7926559185878,139.75240048195653,182.0,182.0,218.66676632463816,139.75240048195653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111403045480.3123,30.945290411197863,20.648807819420853,218.66676632463816,139.7926559185878,215.03686045045256,148.14900250363155,139.53767247826175,0.0,0.0,0.0,0.0,0.0,0.0,-0.6095653282969503,-63.160455413264316,2853588.7771061296,2853732.7122869673,2853588.7771061296,0.0,-63016.52023242647,143.93518083784875,0.0,210.03144412361107,198.06412372085944,185.20715264376057,173.36422203077558,163.50437248982786,155.87499926365493,150.29461944353588,146.39287253858078,143.76444015665234,142.04852740645126,140.95816004721303,140.28140372698638,139.8699912520083,139.62446950895227,204.41675832418323,191.54612012079974,178.91980570188096,167.96098462571288,159.22332127128564,152.68496034072726,148.0302853017321,144.84835224330948,142.74564392054867,141.3956561193324,140.5503279914251,140.03248508253117,139.72136644968668,139.53767247826175
2026-07-11 10:50:00+00:00,1142.733,3545833.889112136,3545831.9350199993,2854873.065855872,690958.8691641274,0.0,690960.823256264,3545.8319350199995,3545.8338891121357,3545831.9350199993,139.7926559185878,0,,,True,optimized,9,3273583.779030081,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.83727441777455,139.7926559185878,182.0,182.0,218.7460396868056,139.7926559185878,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113077986653.88512,31.41055184830142,20.959261974895917,218.7460396868056,139.83727441777455,215.40345418609445,148.74553317433362,139.557359019846,0.0,0.0,0.0,0.0,0.0,0.0,-0.620140066806244,-63.4484310557626,2854873.065855872,2855017.053677121,2854873.065855872,0.0,-63304.443234513514,143.9878212490803,0.0,210.65334379036963,199.0986245946309,186.44383607823582,174.60201709933042,164.60760910297225,156.77920323689307,150.9891992691894,146.89903366982227,144.1170699235482,142.2844214698863,141.10984856177546,140.3748520416671,139.92453173571656,139.65376908282403,205.27888275543904,192.72422504271674,180.1904676809723,169.15046529082065,160.2332560440576,153.48205889976973,148.62400474181405,145.26975933138522,143.0323585643948,141.58315372412522,140.6680550461747,140.1029662998241,139.76084941925222,139.557359019846
2026-07-11 11:00:00+00:00,1143.148,3547121.5071209013,3547119.65512,2855554.3392207283,691565.3158992715,0.0,691567.167900173,3547.1196551199996,3547.1215071209012,3547119.65512,139.83727441777455,0,,,True,optimized,9,3274725.721199003,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.88649196795816,139.83727441777455,182.0,182.0,218.81365026185858,139.83727441777455,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114753163793.19366,31.875878831442684,21.2697598671567,218.81365026185858,139.88649196795816,215.73900247208692,149.36233175823057,139.5799837073648,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307628084213331,-63.736449690534066,2855554.3392207283,2855698.348538114,2855554.3392207283,0.0,-63592.4403731483,144.00931738576037,0.0,211.2355795061207,200.09152129123106,187.6524742570358,175.83004552868164,165.71662503870218,157.69900194080668,151.70355289559026,147.42501620322182,144.48718087992705,142.5344767154985,141.272314511164,140.47611230770045,139.9845146104389,139.686736661118,206.0965087711755,193.86561244704197,181.4421770939405,170.33890559238185,161.25506872806844,154.29783365889975,149.23816615288553,145.7101366301328,143.33497832593775,141.78306621851752,140.79495954553198,140.17994323901704,139.80476789215848,139.5799837073648
2026-07-11 11:10:00+00:00,1143.322,3547656.1459720507,3547659.5666799997,2855635.725200565,692023.8414794346,3.4207079489715397,692020.4207714857,3547.65956668,3547.6561459720506,3547659.5666799997,139.88649196795816,0,,,True,optimized,9,3275225.471350574,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.94054631521223,139.88649196795816,182.0,182.0,218.86990210161684,139.88649196795816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116428216958.60358,32.341171377389884,21.580234780573445,218.86990210161684,139.94054631521223,216.04555091512663,149.99893072687348,139.6057365004416,0.0,0.0,0.0,0.0,0.0,0.0,-0.6414335499787034,-64.02444934422194,2855635.725200565,2855779.725027409,2855635.725200565,0.0,-63880.44951737812,143.99982684381393,0.0,211.7801086050985,201.04356383830614,188.83238450102576,177.046823095408,166.8298458935332,158.63317721072744,152.43696813557324,147.97056541511708,144.87484150836377,142.79894261050202,141.44587616589908,140.5854991642642,140.05021303702833,139.72359047593545,206.87118110448577,194.97025214251312,182.67370664366777,171.5246600397872,162.28730688137296,155.13131317278257,149.87230722886775,146.16942036900477,143.6536883861557,141.9956960934958,140.93136880434872,140.26371461854282,139.85336843507042,139.6057365004416
2026-07-11 11:20:00+00:00,1143.257,3547458.082324084,3547457.8755799998,2855129.425120143,692328.4504598565,0.0,692328.6572039407,3547.45787558,3547.458082324084,3547457.8755799998,139.94054631521223,0,,,True,optimized,9,3275100.6173702874,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,139.99967726830383,139.94054631521223,182.0,182.0,218.91543593191915,139.94054631521223,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118102793568.08119,32.80633154668922,21.890621363264415,218.91543593191915,139.99967726830383,216.32499916109822,150.65481827116596,139.6348122857898,0.0,0.0,0.0,0.0,0.0,0.0,-0.6521522781960388,-64.3123693040128,2855129.425120143,2855273.3851000387,2855129.425120143,0.0,-64168.40932411747,143.95997989533498,0.0,212.2888006525937,201.9555552452542,189.98299776070743,178.250957455264,167.94573416502814,159.5804992220997,153.18869413605373,148.53538185311308,145.28008255849184,143.07804299604317,141.63083797053073,140.70332259103674,140.12190152266558,139.76455282608856,207.60442965463375,196.0382142781681,183.88394270024688,172.70614942354376,163.32852720854675,155.98149626665304,150.52592054221947,146.64750380150278,143.98864184720048,142.22132653198807,141.07760157070578,140.35457803832992,139.90690086895046,139.6348122857898
2026-07-11 11:30:00+00:00,1142.951,3546507.3381541823,3546508.3759399997,2854025.201648338,692483.1742916615,1.0377858174033463,692482.1365058441,3546.5083759399995,3546.5073381541824,3546508.3759399997,139.99967726830383,0,,,True,optimized,9,3274334.1503158985,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.06412736376396,139.99967726830383,182.0,182.0,218.95006064354266,139.99967726830383,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119776534933.94179,33.271259703872715,22.200853131651556,218.95006064354266,140.06412736376396,216.57903142417547,151.32944052403852,139.66741055843477,0.0,0.0,0.0,0.0,0.0,0.0,-0.6629189694944849,-64.6001477906771,2854025.201648338,2854169.09089167,2854025.201648338,0.0,-64456.258547345176,143.889243331927,0.0,212.76339992785236,202.8283295069683,191.10384685836564,179.441145496668,169.06279199810788,160.53973046081873,153.95794442319837,149.11912276667755,145.7028970478488,143.37197524848614,141.8274897059537,140.82988712433433,140.199854812896,139.80984965578233,208.2977507423346,197.0696557147058,185.07187979353057,173.88186207501067,164.3772998482435,156.84735607835302,151.19845590190292,147.1442378532866,144.33995920262652,142.46022031415953,141.23396700254642,140.4528292421376,139.9656175017375,139.66741055843477
2026-07-11 11:40:00+00:00,1142.403,3544808.2499436354,3544807.96482,2852321.8828875707,692486.0819324292,0.0,692486.3670560648,3544.80796482,3544.8082499436355,3544807.96482,140.06412736376396,0,,,True,optimized,9,3272929.861793566,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.1341407799498,140.06412736376396,182.0,182.0,218.97408988540758,140.06412736376396,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121449081702.46443,33.735856028462344,22.510863478705495,218.97408988540758,140.1341407799498,216.80918939760713,152.02220424342985,139.70373509099332,0.0,0.0,0.0,0.0,0.0,0.0,-0.6737335899793157,-64.88772290898368,2852321.8828875707,2852465.6704467237,2852321.8828875707,0.0,-64743.935349830426,143.7875591532429,0.0,213.20555172964774,203.66274967484387,192.19456158537437,180.6161726543827,170.1795643260495,161.50962987595898,154.74390043458962,149.72140383001613,146.14324046483486,143.68090957642036,142.03610523823548,140.96549055903247,140.28434728726174,139.8597101204613,208.9526031052849,198.06481059643664,186.2366161455788,175.050355090656,165.4322124101373,157.72784394117252,151.88932290849175,147.65943195658116,144.70772795182012,142.71261888895373,141.40076359550258,140.55876104565127,140.02977252026994,139.70373509099332
2026-07-11 11:50:00+00:00,1141.609,3542341.0914710984,3542344.2304599993,2850007.0059197857,692337.2245402136,3.1389889009296894,692334.0855513127,3542.3442304599994,3542.3410914710985,3542344.2304599993,140.1341407799498,0,,,True,optimized,9,3270870.831169471,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.20996257531812,140.1341407799498,182.0,182.0,218.98734016727934,140.1341407799498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123120067079.70113,34.200018633250316,22.82058441833385,218.98734016727934,140.20996257531812,217.01683690233827,152.73247927291536,139.74399354712912,0.0,0.0,0.0,0.0,0.0,0.0,-0.684596095225139,-65.17503147493977,2850007.0059197857,2850150.6602027635,2850007.0059197857,0.0,-65031.37719196174,143.6542829780301,0.0,213.61678620093554,204.4596936479474,193.25485978359131,181.77491094421956,171.29464128736737,162.48895689623717,155.54571471375792,150.34180086033413,146.60103106847944,144.00498840381957,142.25694142175837,141.11042295256274,140.3756521954903,139.9143660595924,209.57040115781734,199.023980349417,187.37734880888289,176.21025527816545,166.49187374220236,158.6218933609665,152.5978935503343,148.19285501388785,145.0920023405805,142.97874146248375,141.57827801207523,140.67266240473043,140.0996213865976,139.74399354712912
2026-07-11 12:00:00+00:00,1140.565,3539102.4315670524,3539104.7611000002,2847074.501244111,692030.2598558892,2.329532947856933,692027.9303229414,3539.1047611000004,3539.1024315670525,3539104.7611000002,140.20996257531812,0,,,True,optimized,9,3268154.0510023963,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.29183812999347,140.20996257531812,182.0,182.0,218.98996512594226,140.20996257531812,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124789120668.09946,34.663644630027626,23.129947296507975,218.98996512594226,140.29183812999347,217.2032121884079,153.45960109517847,139.78839706656626,0.0,0.0,0.0,0.0,0.0,0.0,-0.6955064301727245,-65.46200968551322,2847074.501244111,2847217.9903493975,2847074.501244111,0.0,-65318.520580226555,143.48910528666602,0.0,213.998538579671,205.22005301561117,194.28454186050058,182.91631680791167,172.40666027993888,163.47647515909708,156.3625140698504,150.9798516244479,147.07615031371287,144.34432587938042,142.49023729387582,141.2649657902649,140.47404089294818,139.97405146469245,210.15251371636003,199.94752622009844,188.4933691048804,177.3602594592654,167.5549172955551,159.52842380647044,153.32350476257528,148.7442364561007,145.49280321335712,143.25878417840258,141.7667841177512,140.7948175703363,140.1754201752134,139.78839706656626
2026-07-11 12:10:00+00:00,1139.264,3535064.858371536,3535067.83616,2843506.5804143962,691561.2557456037,2.977788464166224,691558.2779571395,3535.06783616,3535.0648583715356,3535067.83616,140.29183812999347,0,,,True,optimized,9,3264755.8558223853,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.3800133378999,140.29183812999347,182.0,182.0,218.98162166943348,140.29183812999347,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126455861435.87175,35.126628176631044,23.438881488119513,218.98162166943348,140.3800133378999,217.36939069743195,154.20287347759742,139.83715981686393,0.0,0.0,0.0,0.0,0.0,0.0,-0.7064645288231081,-65.74859190230158,2843506.5804143962,2843649.8715227903,2843506.5804143962,0.0,-65605.3007939076,143.29110839398345,0.0,214.3521311120752,205.944720661388,195.28348207379474,184.03942803970503,173.51430769368116,164.47095600777567,157.1934027992292,151.63505776264816,147.56844341171748,144.69900747725057,142.73621322527944,141.42939104906446,140.5797820473312,140.03900192188163,210.7002555764503,200.83586004551316,189.5840571822645,178.4991341607326,168.6200041991361,160.4463443551362,154.06546107818212,149.3132674358072,145.91011799695247,143.5529194107972,141.9665420566819,140.9255052177912,140.25742489765565,139.83715981686393
2026-07-11 12:20:00+00:00,1137.698,3530209.2454106966,3530208.63212,2839287.152473607,690921.4796463931,0.0,690922.0929370895,3530.2086321200004,3530.2092454106964,3530208.63212,140.3800133378999,0,,,True,optimized,9,3260659.6053172685,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.4747301524389,140.3800133378999,182.0,182.0,218.9621376610395,140.3800133378999,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128119898736.5351,35.588860760148634,23.747314585954506,218.9621376610395,140.4747301524389,217.51631884077173,154.96157110945313,139.89049858475377,0.0,0.0,0.0,0.0,0.0,0.0,-0.7174703139620684,-66.03471083376233,2839287.152473607,2839430.2119393377,2839287.152473607,0.0,-65891.65136803174,143.0594657305919,0.0,214.6787840282245,206.63458656311275,196.25162254942023,185.14336164362396,174.6163200293941,165.47118165704524,158.03746582632084,152.30688677279372,148.07772000321853,145.0690896255308,142.9950700867548,141.60396026341738,140.6931408390325,140.1094540411563,211.21488296586747,201.68943596248633,190.6488768249817,179.62571538067252,169.68582590431788,161.37455716019656,154.8230373055184,149.89960212870096,146.34390080724646,143.86129509528234,142.177797316538,141.06499755048947,140.34589080673865,139.89049858475377
2026-07-11 12:30:00+00:00,1135.856,3524492.66113911,3524493.0166399996,2834385.03087967,690107.9857603298,0.3555008894763887,690107.6302594403,3524.4930166399995,3524.49266113911,3524493.0166399996,140.4747301524389,0,,,True,optimized,9,3255828.1176247434,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.57623023359554,140.4747301524389,182.0,182.0,218.9308436373525,140.4747301524389,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129780823253.02153,36.05022868139487,24.05517072216358,218.9308436373525,140.57623023359554,217.64477692064202,155.73494220575924,139.94863231048856,0.0,0.0,0.0,0.0,0.0,0.0,-0.7285236966238675,-66.32029597079435,2834385.03087967,2834527.823448186,2834385.03087967,0.0,-66177.5034022783,142.79256851605896,0.0,214.97959625194375,207.29052121947416,197.18896259700537,186.22730932571324,175.711484462853,166.47594803358692,158.89377171521033,152.99477402895317,148.60375493093971,145.45459955408447,143.26698852972123,141.78892364376048,140.81437816874387,140.18564499896686,211.69758442163817,202.5087389528128,191.68736877990963,180.73890724797494,170.7511063667403,162.31196070893066,155.59548118100378,150.5028591206611,146.7940726502966,144.1840341849858,142.40077985809745,141.21355942715377,140.4410716779594,139.94863231048856
2026-07-11 12:40:00+00:00,1133.726,3517880.553626286,3517883.7544400003,2828774.093363546,689109.6610764544,3.200813714414835,689106.46026274,3517.8837544400003,3517.8805536262857,3517883.7544400003,140.57623023359554,0,,,True,optimized,9,3250231.2888735062,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.68475249186963,140.57623023359554,182.0,182.0,218.8872419638651,140.57623023359554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131438210038.01292,36.51061389944803,24.362371131794962,218.8872419638651,140.68475249186963,217.7554133726572,156.5222111670988,140.0117814991824,0.0,0.0,0.0,0.0,0.0,0.0,-0.739624575643587,-66.60527411831688,2828774.093363546,2828916.582437307,2828774.093363546,0.0,-66462.78504455555,142.48907376133138,0.0,215.25555707387645,207.91337825935585,198.0955552356476,187.29053534799473,176.79863984654313,167.4840676413399,159.76137568457716,153.69812487155332,149.14628912289217,145.85553520845463,143.5521283273695,141.9845192274119,140.94374987689673,140.2678116357659,212.14947625041452,203.29427872462304,192.6991458921087,181.83768104935774,171.81460419568086,163.25745300584592,156.38201603421132,151.12262288404415,147.26052174787188,144.52123420434876,142.6357033006952,141.3714475087988,140.54321915880996,140.0117814991824
2026-07-11 12:50:00+00:00,1131.295,3510338.7678176532,3510340.5073,2822426.5195659976,687913.9877340025,1.7394823469221592,687912.2482516556,3510.3405073000004,3510.338767817653,3510340.5073,140.68475249186963,0,,,True,optimized,9,3243839.2280658144,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.80053367685463,140.68475249186963,182.0,182.0,218.83083925958306,140.68475249186963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133091617496.75137,36.9698937490976,24.668833964256045,218.83083925958306,140.80053367685463,217.84875920744253,157.32258116862377,140.08016771170492,0.0,0.0,0.0,0.0,0.0,0.0,-0.7507728371800617,-66.8895692188487,2822426.5195659976,2822568.667116264,2822426.5195659976,0.0,-66747.4216685826,142.1475502661051,0.0,215.50755522415005,208.50398572709113,198.97149933365446,188.33237298916072,177.87667695301894,168.4943720321902,160.63932247759527,154.41631671201236,149.70503056300493,146.27186524957642,143.85062778507364,142.19097198539717,141.0815060257079,140.35618998153586,212.57160669476272,204.04658329730873,193.68388784233406,182.92107402140303,172.87511447120272,164.2099345789866,157.1818434327412,151.7584453308456,147.74310396439887,144.87296687723233,142.88276416552114,141.53890938077075,140.65258202651557,140.08016771170492
2026-07-11 13:00:00+00:00,1128.545,3501809.4999028095,3501807.4223,2815301.565129803,686505.8571701972,0.0,686507.9347730065,3501.8074223000003,3501.8094999028094,3501807.4223,140.80053367685463,0,,,True,optimized,9,3236601.572431617,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,140.9238069763571,140.80053367685463,182.0,182.0,218.76064881451606,140.80053367685463,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134740579634.75917,37.427938787433106,24.974472846410677,218.76064881451606,140.9238069763571,217.92519003247483,158.1352366726383,140.15401309567918,0.0,0.0,0.0,0.0,0.0,0.0,-0.7619683540158562,-67.17310101476659,2815301.565129803,2815443.3310277616,2815301.565129803,0.0,-67031.33511680784,141.76589795874315,0.0,215.73635805596834,209.06313683353218,199.81693126522617,189.35221960947692,178.94453794453406,169.50571384708232,161.52664905455438,155.1487011276835,150.2796553348759,146.7035291447295,144.16260321793263,142.40849329724992,141.22789007342908,140.45101468712275,212.96494424022083,204.76618941226994,194.64133453070198,183.9881869909041,173.93146993752305,165.1683111830611,157.99414574520574,152.4098474106455,148.24164332478261,145.2392778400078,143.142141136471,141.71618285970897,140.7694054856578,140.15401309567918
2026-07-11 13:10:00+00:00,1125.457,3492227.4971079733,3492225.54358,2807350.420617663,684875.122962337,0.0,684877.0764903105,3492.22554358,3492.2274971079732,3492225.54358,140.9238069763571,0,,,True,optimized,9,3228461.3665365675,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.0548010867645,140.9238069763571,182.0,182.0,218.67552409964912,140.9238069763571,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136384601221.55992,37.88461145043331,25.279195986163867,218.67552409964912,141.0548010867645,217.98492544706573,158.959345904984,140.23353983114623,0.0,0.0,0.0,0.0,0.0,0.0,-0.7732109847188655,-67.45578421805615,2807350.420617663,2807491.7622193075,2807350.420617663,0.0,-67314.44261641148,141.34160164467175,0.0,215.94260504382967,209.5915806635264,200.63201685164748,190.34953229492413,180.00121576056716,170.51696866363056,162.42238718219207,155.89460596554338,150.86980874149504,147.1504373501908,144.48814850842047,142.6372800736426,141.38313803932618,140.55251835433512,213.33036742456795,205.45363332885088,195.57127937118025,185.03818186843986,174.98254191013095,166.1314963062939,158.8180886506497,153.076320757954,148.75593262356952,145.62018644118677,143.41399444871948,141.9034951830213,140.89393041308884,140.23353983114623
