timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 13:20:00+00:00,1122.008,3481520.1660961816,3481523.50352,2798518.837666341,683004.6658536587,3.3374238181859255,683001.3284298405,3481.52350352,3481.5201660961816,3481523.50352,141.0548010867645,0,,,True,optimized,9,3219355.1189218434,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.19373994471158,141.0548010867645,182.0,182.0,218.57415960274312,141.0548010867645,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138023154530.50922,38.33976514736367,25.582905568181975,218.57415960274312,141.19373994471158,218.02802905246386,159.79406327038188,140.31896957313674,0.0,0.0,0.0,0.0,0.0,0.0,-0.7845005727105837,-67.73752795030876,2798518.837666341,2798659.709532467,2798518.837666341,0.0,-67596.65608418267,140.87186612609366,0.0,216.12680549688008,210.09001538100344,201.41694435645488,191.32382353249218,181.04575336544016,171.52703662335878,163.3255659024708,156.65333744041217,151.47510649124442,147.6124715808786,144.82733473209564,142.87751391756217,141.5474778032923,140.66093090794135,213.66865996810964,206.10944264761443,196.47356305341805,186.07027911312494,176.0272409964311,167.0984135051256,159.65282359302242,153.75732938125253,149.2857341196612,146.0156856255365,143.69846529218532,142.1010621460219,141.02639265232403,140.31896957313674
2026-07-11 13:30:00+00:00,1118.172,3469623.6751504266,3469620.62568,2788757.3735606135,680863.2521193866,0.0,680866.3015898131,3469.62062568,3469.6236751504266,3469620.62568,141.19373994471158,0,,,True,optimized,9,3209226.6236493657,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.34084209046046,141.19373994471158,182.0,182.0,218.4554236730346,141.19373994471158,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139655682225.38718,38.79324506260755,25.88549828892922,218.4554236730346,141.34084209046046,218.05444237734943,160.63853182343627,140.4105229007997,0.0,0.0,0.0,0.0,0.0,0.0,-0.7958369454179813,-68.01823624438502,2788757.3735606135,2788897.727707652,2788757.3735606135,0.0,-67877.88209734671,140.35414703832066,0.0,216.28935492008904,210.55908881926788,202.1719200973357,192.2746576132634,182.07724309876536,172.53484431296218,164.23521405210988,157.42418228466767,152.09513596730326,148.0894851724184,145.1802098569078,143.12936060298168,141.72112843047756,140.77647897698404,213.98051438604773,206.7341319131252,197.34806851514148,187.08375533250444,177.06451767587416,168.06799875670103,160.4974902441859,154.45231141152956,149.8307803208275,146.42574190466817,143.9956752585257,142.30908741446564,141.16702234191135,140.4105229007997
2026-07-11 13:40:00+00:00,1113.92,3456427.073879214,3456426.9248,2777988.0933212982,678438.8314787019,0.0,678438.9805579158,3456.4269248,3456.427073879214,3456426.9248,141.34084209046046,0,,,True,optimized,9,3197978.8136049258,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.49632099042455,141.34084209046046,182.0,182.0,218.3171990902922,141.34084209046046,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141281580268.97943,39.244883408049844,26.186862188734295,218.3171990902922,141.49632099042455,218.06389775749216,161.49188525475586,140.50841874570216,0.0,0.0,0.0,0.0,0.0,0.0,-0.8072199129330973,-68.29780509069582,2777988.0933212982,2778127.8777444535,2777988.0933212982,0.0,-68158.02066754038,139.78442315544817,0.0,216.43048985137608,210.9993773481759,202.89715599661844,193.201643820464,183.0948241932224,173.53934487262384,165.15036208162667,158.20640966647537,152.72945747223804,148.58130349474374,145.54679850843374,143.39296949750738,141.9042994698007,140.89938526121153,214.26651300626287,207.3281904513052,198.19471287892455,188.07793954954244,178.0933621042865,169.03920205155757,161.3512186830667,155.1606807973707,150.39077481417598,146.85029539835654,144.3057258830379,142.52776186734357,141.3160432313988,140.50841874570216
2026-07-11 13:50:00+00:00,1109.217,3441836.477438657,3441833.7979800003,2766137.319659676,675696.4783203243,0.0,675699.1577789811,3441.8337979800003,3441.836477438657,3441833.7979800003,141.49632099042455,0,,,True,optimized,9,3185528.933007546,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.66038254938627,141.49632099042455,182.0,182.0,218.15771229053485,141.49632099042455,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142900200482.3809,39.694500133994694,26.486877126163122,218.15771229053485,141.66038254938627,218.05597411926638,162.353250159267,140.6128738355308,0.0,0.0,0.0,0.0,0.0,0.0,-0.8186492667481741,-68.57612289046021,2766137.319659676,2766276.4785595583,2766137.319659676,0.0,-68436.96399057796,139.15889988225535,0.0,216.550306439106,211.41138687997375,203.59286342544863,194.1044323510267,184.09768124643435,174.53951918683575,166.070044180874,158.9992732257666,153.377605566229,149.08772445720263,145.92710181009443,143.66847301037916,142.09719027309433,141.02986790202854,214.5271232279302,207.8920748203243,199.01344018042013,189.05220973518072,179.11280365221933,170.01098901528462,162.21313155690567,155.88182903174953,150.96539316829828,147.28925995481197,144.62869823452985,142.7572629380714,141.47367199951043,140.6128738355308
2026-07-11 14:00:00+00:00,1104.024,3425719.3487863406,3425720.2305599996,2753110.6049534534,672609.6256065462,0.8817736590281129,672608.7438328872,3425.7202305599994,3425.7193487863406,3425720.2305599996,141.66038254938627,0,,,True,optimized,9,3171760.4734010957,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,141.83322253593047,141.66038254938627,182.0,182.0,217.97437462731932,141.66038254938627,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,144510838087.9952,40.14189946888756,26.7854124690855,217.97437462731932,141.83322253593047,218.0300308968811,163.2217480115529,140.7241021256641,0.0,0.0,0.0,0.0,0.0,0.0,-0.8301247781318492,-68.8530683020505,2753110.6049534534,2753249.077659249,2753110.6049534534,0.0,-68714.59559625527,138.47270579524047,0.0,216.648728431329,211.79553586317155,204.25924491326893,194.98270796763873,185.08504195917803,175.53437632097658,166.99330006764188,159.8020129981305,154.03909041472767,149.60851907448438,146.32109727742954,143.95598608779227,142.2999893408235,141.168139856768,214.76268618269856,208.4261990990887,199.80421485101505,190.00598889776,180.12191038211648,170.98234241637113,163.08234617487958,156.61512689015424,151.5542838983074,147.74252334839628,144.96465256293385,142.9977539938739,141.64011758800464,140.7241021256641
2026-07-11 14:10:00+00:00,1098.293,3407936.756897544,3407937.2814199994,2738802.887090271,669134.3943297286,0.5245224554091692,669133.8698072731,3407.9372814199996,3407.936756897544,3407937.2814199994,141.83322253593047,0,,,True,optimized,9,3156550.845406993,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.01503211394757,141.83322253593047,182.0,182.0,217.76444686617333,141.83322253593047,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146112725347.0135,40.58686815194819,27.0823259153673,217.76444686617333,142.01503211394757,217.9852149998149,164.09649700288108,140.8423142017742,0.0,0.0,0.0,0.0,0.0,0.0,-0.8416461963236643,-69.12850915089167,2738802.887090271,2738940.6075146915,2738802.887090271,0.0,-68990.7887264709,137.7204244207678,0.0,216.72550127484257,212.1521469095656,204.89648318952328,195.83618325565672,186.05617416937878,176.52295350515482,167.91917652463226,160.61385724385792,154.7133991440906,150.1434320885698,146.7287388718451,144.25560579510446,142.51287364326726,141.3144083023254,214.9734034630796,208.9309240468986,200.5670129818497,190.9387403125398,181.11978784693514,171.95226320670704,163.9579763957524,157.35992612191976,152.15706946809854,148.20994753358485,145.31362804507964,143.2493837744955,141.81558052402164,140.8423142017742
2026-07-11 14:20:00+00:00,1091.973,3388327.6082717786,3388326.70062,2723095.6503273975,665231.0502926023,0.0,665231.957944381,3388.32670062,3388.3276082717784,3388326.70062,142.01503211394757,0,,,True,optimized,9,3139757.6647618366,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.20599396450433,142.01503211394757,182.0,182.0,217.52471489639026,142.01503211394757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147705023494.15262,41.029173192820174,27.37746199795587,217.52471489639026,142.20599396450433,217.92043506412656,164.97661377292516,140.96771675781017,0.0,0.0,0.0,0.0,0.0,0.0,-0.8532132464970206,-69.4023010401378,2723095.6503273975,2723232.5462720203,2723095.6503273975,0.0,-69265.40509551484,136.89594462295645,0.0,216.78017603613642,212.481435227329,205.50473393449184,196.66459297323635,187.01038303552767,177.50431599356864,168.84672878753543,161.43402420689523,155.39999720568233,150.69218264617678,147.1499569079312,144.56741087118135,142.73600818572996,141.46887409024558,215.15932682467644,209.40654735767012,201.3018147966704,191.84996304570595,182.10557771000003,172.91977136735687,164.83913438823495,158.11556110999243,152.77334732750424,148.6913689872306,145.67564251790265,143.51228581831458,142.00025235241034,140.96771675781017
2026-07-11 14:30:00+00:00,1085.002,3366693.2292303373,3366696.1058799997,2705844.3162661036,660851.789613896,2.876649662386626,660848.9129642337,3366.69610588,3366.6932292303372,3366696.1058799997,142.20599396450433,0,,,True,optimized,9,3121205.249320896,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.40628004519996,142.20599396450433,182.0,182.0,217.2511625428141,142.20599396450433,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149286807108.20325,41.46855753005646,27.670649187925576,217.2511625428141,142.40628004519996,217.8343049364082,165.861214957997,141.10051193779393,0.0,0.0,0.0,0.0,0.0,0.0,-0.8648256272731274,-69.67428465664092,2705844.3162661036,2705980.3080743556,2705844.3162661036,0.0,-69538.29284838913,135.99180825179792,0.0,216.81207280727205,212.78348940526445,206.08411302727535,197.4676860695836,187.94700768747038,178.47755654715564,169.77502169196467,162.26172376933516,156.09832973467772,151.25446502056965,147.58465819553606,144.89146139983131,142.9695453067058,141.63173092562954,215.32033529708195,209.85328955542917,202.00859544012013,192.73918649298608,183.07845605562045,173.88390650034341,165.72493224366832,158.88135049302412,153.40269098389967,149.18659907850133,146.05069230192981,143.7865779918454,142.19431501605536,141.10051193779393
2026-07-11 14:40:00+00:00,1077.307,3342821.7084796927,3342818.9825799996,2686890.138004859,655928.8445751406,0.0,655931.5704748337,3342.8189825799996,3342.821708479693,3342818.9825799996,142.40628004519996,0,,,True,optimized,9,3100705.418882018,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.61605392147194,142.40628004519996,182.0,182.0,216.93947098547864,142.40628004519996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150857055620.31482,41.90473767230967,27.961698320519112,216.93947098547864,142.61605392147194,217.7251434416568,166.74941870881,141.24089678964896,0.0,0.0,0.0,0.0,0.0,0.0,-0.8764830079922112,-69.9442843145028,2686890.138004859,2687025.13783379,2686890.138004859,0.0,-69809.28448557202,134.99982893078413,0.0,216.8202705473822,213.05826007292185,206.63468503561174,198.24521859407298,188.8654167969654,179.44179430364656,170.70313078445886,163.09615906686636,156.80782291965468,151.82994938481747,148.03272620980525,145.22779851656378,143.21362425587412,141.80316494554137,215.45611987699655,210.27128179496694,202.68731479408822,193.6059648053039,184.03763097969977,174.84372796779243,166.61448349556545,159.6565987586729,154.0446511035655,149.69542452027773,146.43875211081414,144.07236201523332,142.39794025211307,141.24089678964896
2026-07-11 14:50:00+00:00,1068.806,3316440.897933602,3316440.88964,2666034.167112891,650406.7225271091,0.0,650406.7308207108,3316.44088964,3316.4408979336017,3316440.88964,142.61605392147194,0,,,True,optimized,9,3078016.5681464793,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,142.83546855918368,142.61605392147194,182.0,182.0,216.58403828986513,142.61605392147194,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152414629204.14948,42.33739700115263,28.250398126332705,216.58403828986513,142.83546855918368,217.5908756766378,167.6403454595196,141.38906272745817,0.0,0.0,0.0,0.0,0.0,0.0,-0.8881850252915046,-70.2121037957604,2666034.167112891,2666168.07685352,2666034.167112891,0.0,-70078.19405513164,133.90974062876194,0.0,216.80354905721586,213.30553062568282,207.15644675862237,198.9969428952595,189.7650033495107,180.3961733554938,171.63014240161323,163.9365276863455,157.5278852353058,152.41828257480864,148.49402128435935,145.5764441596549,143.4683705442955,141.9833541137311,215.56615275754856,210.66054702655356,203.3379057252688,194.4498695812771,184.9823394606574,175.79831478538296,167.50690415387152,160.44059765346333,154.69875657938536,150.21760784607653,146.83977498888828,144.3697230769975,142.61128900669522,141.38906272745817
2026-07-11 15:00:00+00:00,1059.399,3287250.9458328923,3287251.53306,2643052.72522814,644198.8078318597,0.5872271074913442,644198.2206047522,3287.25153306,3287.2509458328923,3287251.53306,142.83546855918368,0,,,True,optimized,9,3052871.402152038,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.0646663508936,142.83546855918368,182.0,182.0,216.17864611418457,142.83546855918368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153958253951.00595,42.76618165305721,28.536512483491588,216.17864611418457,143.0646663508936,217.42901113470091,168.53311908276385,141.54519496341817,0.0,0.0,0.0,0.0,0.0,0.0,-0.8999312792591045,-70.47752380560004,2643052.72522814,2643185.43523306,2643052.72522814,0.0,-70344.81380068045,132.71000491958694,0.0,216.760360819566,213.52489835085586,207.64931420005846,199.72259863685022,190.64517962795696,181.3398608206588,172.5551542223296,164.78202297837296,158.25790872429926,153.01908890679198,148.96838086522575,145.93740086807938,143.73389551248343,142.17246766730133,215.64965790245978,211.02098205502824,203.9602621034775,195.270482482721,185.91184408299642,176.7467650146578,168.40131368968437,161.2326275588501,155.36451561541827,150.75288793631657,147.25369230462894,144.67872944001533,142.83451087221178,141.54519496341817
2026-07-11 15:10:00+00:00,1048.969,3254885.76961986,3254887.86886,2617676.9504644917,637210.9183955081,2.099240139592439,637208.8191553685,3254.88786886,3254.88576961986,3254887.86886,143.0646663508936,0,,,True,optimized,9,3024943.0641014613,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.30377857935846,143.0646663508936,182.0,182.0,215.71564785168152,143.0646663508936,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155486494774.95255,43.190692993042376,28.819775395554824,215.71564785168152,143.30377857935846,217.2365431296583,169.4268674760315,141.7094719702004,0.0,0.0,0.0,0.0,0.0,0.0,-0.9117213288093384,-70.74029730140307,2617676.9504644917,2617808.3372123935,2617676.9504644917,0.0,-70608.91055350145,131.38674790161895,0.0,216.68876738198918,213.7157409871499,208.11310319362846,200.42190178751244,191.50537107585856,182.27204434668735,173.477275184215,165.63183508410413,158.9972701786747,153.6319709912269,149.45561980226927,146.31065162649594,144.01029594116008,142.37066559016057,215.7055733104366,211.3523349584665,204.55422485941477,196.06738723270325,186.82542913123478,177.68819481342564,169.2968358208573,162.0319587717766,156.04141679912956,151.30098057904166,147.68041379274112,144.99943211649577,143.06774360247195,141.7094719702004
2026-07-11 15:20:00+00:00,1037.379,3218922.284553766,3218924.7942599994,2589591.5143938065,629333.279866193,2.509706233628094,629330.7701599593,3218.9247942599995,3218.9222845537656,3218924.7942599994,143.30377857935846,0,,,True,optimized,9,2993852.4332967317,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.5529248743313,143.30377857935846,182.0,182.0,215.18614635813685,143.30377857935846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156997727550.98886,43.610479875274685,29.099885827260202,215.18614635813685,143.5529248743313,217.00987605283774,170.32072285033425,141.88206494805925,0.0,0.0,0.0,0.0,0.0,0.0,-0.9235546862590869,-71.0001446984909,2589591.5143938065,2589721.4380923505,2589591.5143938065,0.0,-70870.22099994682,129.92369854408025,0.0,216.5863809170689,213.87718289223716,208.54750761020597,201.0945306861189,192.34500871911123,183.19192881950647,174.39562493206816,166.48515171678224,159.74533222473607,154.2565105388738,149.95553067449933,146.69615975279842,144.29765365446445,142.57809809367902,215.73250573750406,211.65417896765754,205.11956547975868,196.840159628583,187.72239565576453,178.62173688014573,170.1925988865614,162.83785260307366,156.72893012411964,151.8615790490296,148.1198276387158,145.33186458206472,143.31111263075775,141.88206494805925
2026-07-11 15:30:00+00:00,1024.464,3178850.6406165073,3178850.32416,2558418.6976473355,620431.6265126644,0.0,620431.9429691718,3178.8503241599997,3178.8506406165075,3178850.32416,143.5529248743313,0,,,True,optimized,9,2959141.36181562,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,143.8122127452128,143.5529248743313,182.0,182.0,214.57935405084345,143.5529248743313,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158490101701.94016,44.02502825053893,29.37650076992001,214.57935405084345,143.8122127452128,216.7446963055925,171.21382182268394,142.06313730203237,0.0,0.0,0.0,0.0,0.0,0.0,-0.9354308108299535,-71.25674742519958,2558418.6976473355,2558546.9990106896,2558418.6976473355,0.0,-71128.4460618454,128.30136335417046,0.0,216.45027650108847,214.00804856240265,208.95207431802493,201.74011082081546,193.1635212307706,184.09873291945706,175.30933304592477,167.34115877404875,160.5014443302434,154.89226916048014,150.46788414718054,147.0938688269175,144.59603515236694,142.79490511636712,215.72867378812913,211.92588003867615,205.65596701420034,197.58835615635118,188.60205592100635,179.5465385629054,171.08773599100613,163.64956234516796,157.4265079740313,152.43435470496942,148.57180060430017,145.67604252681855,143.56473060710772,142.06313730203237
2026-07-11 15:40:00+00:00,1010.025,3134045.2581411083,3134046.9734999994,2523696.1703776587,610350.8031223407,1.7153588910587132,610349.0877634496,3134.0469734999992,3134.045258141108,3134046.9734999994,143.8122127452128,0,,,True,optimized,9,2920246.1446981,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.08173891401017,143.8122127452128,182.0,182.0,213.88196017885832,143.8122127452128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159961489458.1844,44.43374707171789,29.64922583659608,213.88196017885832,144.08173891401017,216.4357927266592,172.10530507881688,142.25284409357045,0.0,0.0,0.0,0.0,0.0,0.0,-0.9473491006937329,-71.5097391826768,2523696.1703776587,2523822.666256397,2523696.1703776587,0.0,-71383.2433039383,126.49587873849669,0.0,216.27686852172323,214.10680126686756,209.32616915708462,202.35819830567874,193.96032475030972,184.9916842720396,176.21753755958895,168.199040659997,161.26494368160695,155.53878913558472,150.9924293491421,147.50370265642064,144.90549127791294,143.02121578188311,215.6918269454017,212.16655491726365,206.16300045421488,198.31150174010457,189.46372667535724,180.46175921279104,171.9813847244885,164.46633406083333,158.1335860431633,153.01895759184603,149.03617818773327,146.03196364447433,143.8286969691847,142.25284409357045
2026-07-11 15:50:00+00:00,993.821,3083767.917092763,3083766.93374,2484870.2943792436,598896.6393607561,0.0,598897.6227135193,3083.76693374,3083.7679170927627,3083766.93374,144.08173891401017,0,,,True,optimized,9,2876498.4111548224,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.3615837591671,144.08173891401017,182.0,182.0,213.07815911798082,144.08173891401017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161409431104.10126,44.83595308447257,29.917605113404612,213.07815911798082,144.3615837591671,216.0768986188495,172.99431666173209,142.45133164427307,0.0,0.0,0.0,0.0,0.0,0.0,-0.9593088834469957,-71.7586965195766,2484870.2943792436,2484994.7730476935,2484870.2943792436,0.0,-71634.21785112657,124.47866845004319,0.0,216.06179005920234,214.1714763107458,209.66893937757348,202.94825470453262,194.73480980739726,185.8700133056861,177.1193827604794,169.05798031405632,162.03515591830902,156.19559413858175,151.52889426226923,147.92556527480357,145.2260569145532,143.25714811187456,215.6191573342239,212.37502270919907,206.6400969556348,199.0090728690145,190.3067204189665,181.3665665319192,172.87268634400635,165.28740715773378,158.84958417174835,153.6150170351486,149.51278481149896,146.3996074565171,144.10309751619027,142.45133164427307
2026-07-11 16:00:00+00:00,975.557,3027094.114273599,3027094.8375799996,2441253.6033498477,585841.2342301519,0.7233064007014036,585840.5109237512,3027.0948375799994,3027.0941142735987,3027094.8375799996,144.3615837591671,0,,,True,optimized,9,2827058.320433979,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.65181541458472,144.3615837591671,182.0,182.0,212.14804962349524,144.3615837591671,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162831054719.6543,45.23084853323731,30.181106283435845,212.14804962349524,144.65181541458472,215.66039016143986,173.8800016949879,142.65873699378093,0.0,0.0,0.0,0.0,0.0,0.0,-0.9713094042808824,-72.00312500332006,2441253.6033498477,2441375.8175917193,2441253.6033498477,0.0,-71880.91076144855,122.21424187150842,0.0,215.79969286975208,214.19958307303156,209.97926386247389,203.50962188980483,195.4863276429852,186.7329465109963,178.01401649439438,169.917158300495,162.811395472244,156.86218982218483,152.07698608353763,148.3593409574073,145.55775071541044,143.50280844674433,215.50717491528877,212.5497405707306,207.08651357902693,199.68047868343052,191.13033560819312,182.26013226926264,173.76078457762603,166.11201446940797,159.57390698543378,154.2221421832712,150.00142402126835,146.778935166515,144.3880040570836,142.65873699378093
2026-07-11 16:10:00+00:00,954.872,2962911.1901293187,2962910.5236799996,2392009.2857672707,570901.2379127289,0.0,570901.904362048,2962.9105236799996,2962.9111901293186,2962910.5236799996,144.65181541458472,0,,,True,optimized,9,2770909.254171164,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,144.95248898702832,144.65181541458472,182.0,182.0,211.06752086805022,144.65181541458472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164222986620.4731,45.61749628346475,30.439104026619695,211.06752086805022,144.95248898702832,215.1770041886854,174.7615051954499,142.87518742298371,0.0,0.0,0.0,0.0,0.0,0.0,-0.9833498115811875,-72.24244380183076,2392009.2857672707,2392128.9451665264,2392009.2857672707,0.0,-72122.78440257534,119.6593992554117,0.0,215.48403712765563,214.18799477962668,210.25569321343428,204.04148993793612,196.21417312040907,187.57969733683703,178.90058661510062,170.7757522424708,163.59296595816815,157.53806440709525,152.63639160571526,148.80489426767383,145.90057485844721,143.7582910512394,215.3515578779687,212.68872606407098,207.50129118316934,200.32503872089302,191.9338450536846,183.1416265545779,174.6448237275998,166.93938223967027,160.30594446244726,154.83992252979021,150.50187869971862,147.16988954175017,144.68347403823972,142.87518742298371
2026-07-11 16:20:00+00:00,931.313,2889810.4713042746,2889808.36022,2336079.832442761,553728.5277772392,0.0,553730.6388615137,2889.80836022,2889.8104713042744,2889808.36022,144.95248898702832,0,,,True,optimized,9,2706758.006958518,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,145.26364592434345,144.95248898702832,182.0,182.0,209.80587083945238,144.95248898702832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165581218997.93515,45.99478305498199,30.690855486513897,209.80587083945238,145.26364592434345,214.6153477774514,175.63796848283988,143.10080006022187,0.0,0.0,0.0,0.0,0.0,0.0,-0.9954291387273381,-72.47596287690338,2336079.832442761,2336196.591980297,2336079.832442761,0.0,-72359.20333936717,116.75953753621434,0.0,215.10676365624607,214.13278792358525,210.49636933660366,204.54285404984748,196.91756143287498,188.40945475293674,179.77823555016658,171.63293499781054,164.3791600264661,158.22268905971202,153.20677753614862,149.26207002239784,146.2545147919887,144.02367781421546,215.14694686709404,212.78945307365916,207.88320043054668,200.94195375134322,192.71648040477882,184.01021060191098,175.5239457830327,167.76872960293278,161.045072276792,155.4679283594,151.01391128249398,147.57239478127644,144.98955019439248,143.10080006022187
2026-07-11 16:30:00+00:00,904.314,2806030.1483053765,2806032.0831599995,2272133.3346892055,533898.748470794,1.9348546229302883,533896.813616171,2806.0320831599993,2806.0301483053763,2806032.0831599995,145.26364592434345,0,,,True,optimized,9,2632976.541486798,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,145.58531193881296,145.26364592434345,182.0,182.0,208.32442676553228,145.26364592434345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166900945353.49304,46.36137370930362,30.935469767682317,208.32442676553228,145.58531193881296,213.961320023785,176.50852528538294,143.335681395318,0.0,0.0,0.0,0.0,0.0,0.0,-1.0075462811676494,-72.70285464186841,2272133.3346892055,2272246.780571688,2272133.3346892055,0.0,-72589.40875938581,113.4458824825997,0.0,214.65788673627085,214.02903997874287,210.69892272854185,205.01246280144338,197.59560181214752,189.22136974364355,180.64609409825746,172.48787231487086,165.16925890919669,158.91551812354788,153.78779076382017,149.73069359805868,146.61953912929383,144.29903770668304,214.88667316172987,212.84871621222405,208.23067214034262,201.53026978560018,193.4774137523364,184.86502770172012,176.3972866189823,168.59926748618716,161.7906518675832,156.10571108720424,151.53726391540016,147.986356527307,145.30626030318777,143.335681395318
2026-07-11 16:40:00+00:00,873.153,2709342.3665773603,2709341.36982,2198474.8828724087,510866.4869475914,0.0,510867.4837049516,2709.34136982,2709.3423665773603,2709341.36982,145.58531193881296,0,,,True,optimized,9,2547490.5310895075,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,145.91749830661996,145.58531193881296,182.0,182.0,206.57389485117994,145.58531193881296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168176342791.88617,46.71565077552393,31.171867583246666,206.57389485117994,145.91749830661996,213.19732996348174,177.37229604291792,143.57992684719252,0.0,0.0,0.0,0.0,0.0,0.0,-1.0196999672441813,-72.92211645919147,2198474.8828724087,2198584.5137810702,2198474.8828724087,0.0,-72812.48555052979,109.63090866168204,0.0,214.1249543847738,213.87056401434253,210.86033979967115,205.4487487628308,198.24726103348263,190.01453726425376,181.50327286537657,173.33971935794926,165.9625315402024,159.6159891485552,154.37905855884185,150.21057071134857,146.99559936390213,144.58442647170378,214.5624068487769,212.86245588618416,208.54170879777243,202.08883188068884,194.21573367716962,185.70519159310572,177.26397088356396,169.43019685338604,162.54203024440085,156.75280348477844,152.07165865980167,148.4116617357656,145.63361684345523,143.57992684719252
2026-07-11 16:50:00+00:00,836.909,2596877.2998263645,2596878.41246,2112910.3205009266,483968.0919590732,1.112633635289967,483966.9793254379,2596.8784124599997,2596.8772998263644,2596878.41246,145.91749830661996,0,,,True,optimized,9,2447605.1705907215,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,146.26020108558816,145.91749830661996,182.0,182.0,204.49022003410096,145.91749830661996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169400272593.53232,47.0556312759812,31.39872575529834,204.49022003410096,146.26020108558816,212.30118269251474,178.2283808801243,143.8336203860956,0.0,0.0,0.0,0.0,0.0,0.0,-1.031888720420098,-73.13251905549923,2112910.3205009266,2113015.52179908,2112910.3205009266,0.0,-73027.3177573455,105.20129815372638,0.0,213.49228999525397,213.64954063862513,210.97678186218326,205.84973979657997,198.87131982127778,190.78797427209386,182.34885179253584,174.18761617095896,166.758232967356,160.32352259399164,154.98018863130383,150.70148747597236,147.3826297005365,144.87988630427378,214.16367145786785,212.82552051572117,208.81376573421431,202.61622462787332,194.93041537403488,186.52977177218298,178.12310534200464,170.26070616481064,163.29853935370488,157.40871971405238,152.61679754836726,148.8481785562638,145.97161671324574,143.8336203860956
2026-07-11 17:00:00+00:00,794.384,2464924.681196118,2464925.88896,2012573.7472224277,452352.1417375724,1.2077638823539019,452350.93397369003,2464.92588896,2464.924681196118,2464925.88896,146.26020108558816,0,,,True,optimized,9,2329799.434532964,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,146.61340059002717,146.26020108558816,182.0,182.0,201.9897017563415,146.26020108558816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170563877325.01453,47.37885481250404,31.614402538410978,201.9897017563415,146.61340059002717,211.24459425211217,179.07584924281124,144.09683413865437,0.0,0.0,0.0,0.0,0.0,0.0,-1.0441108099393195,-73.33253711532879,2012573.7472224277,2012673.7562523424,2012573.7472224277,0.0,-73232.52808541409,100.00902991469775,0.0,212.7399733896239,213.35602662542277,211.0433456405032,206.21293861614475,199.46631083850735,191.5405883057647,183.18186513208954,175.03068100554464,167.555601475249,161.0375209584459,155.59076895654,151.20321034111964,147.78054685581975,145.1854455052002,213.67718589900792,212.7313470540619,209.04359430323345,203.1106930616251,195.62028064719811,187.33777350156967,178.9737696323212,171.08996758463076,164.059494688402,158.07295503316095,153.17236256027763,149.29575624605192,146.32024096134057,144.09683413865437
2026-07-11 17:10:00+00:00,744.021,2308653.7232030435,2308652.5217399998,1893693.05824045,414959.4634995498,0.0,414960.66496259347,2308.65252174,2308.6537232030432,2308652.5217399998,146.61340059002717,0,,,True,optimized,9,2189428.8830499845,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,146.9770599527149,146.61340059002717,182.0,182.0,198.96193907400527,146.61340059002717,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171656037322.1301,47.682232589480584,31.81683687753759,198.96193907400527,146.9770599527149,209.99115921801712,179.91372764235823,144.3696280009934,0.0,0.0,0.0,0.0,0.0,0.0,-1.0563641858804869,-73.52025564700406,1893693.05824045,1893786.9175062876,1893693.05824045,0.0,-73426.39638116653,93.85926583752735,0.0,211.84245279347263,212.9772870387486,211.05373835405592,206.53516497129527,200.0304415555717,192.2711401497654,184.00128358263865,175.86800201844918,168.35385542483317,161.75736767333987,156.21036746750198,151.71548595252628,148.18924983990524,145.50111813867778,213.0859738291042,212.5715305752875,209.2270308140761,203.57003877332255,196.2839460235762,188.1281125941575,179.8150045148644,171.91713180546577,164.82419343958188,158.74498525908422,153.7380154802464,149.75422501873416,146.67945450650424,144.3696280009934
2026-07-11 17:20:00+00:00,683.791,2121763.9546979284,2121762.44554,1751270.9858573044,370491.4596826958,0.0,370492.968840624,2121.76244554,2121.7639546979285,2121762.44554,146.9770599527149,0,,,True,optimized,9,2020335.0193341326,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,147.35112852949572,146.9770599527149,182.0,182.0,195.26056446563194,146.9770599527149,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172662635863.9331,47.96184329553697,32.003412206348266,195.26056446563194,147.35112852949572,208.4936089378638,180.7409820027209,144.6520492309456,0.0,0.0,0.0,0.0,0.0,0.0,-1.068646393112305,-73.69324339090802,1751270.9858573044,1751357.4797292564,1751270.9858573044,0.0,-73606.74951895606,86.4938719519705,0.0,210.76666904203972,212.49689296167926,210.99984257416253,206.81234280281666,200.56148970596567,192.97819143085403,184.80598827413053,176.69862554702144,169.15218813367883,162.48242511245755,156.83853136029322,152.2380408575072,148.60861968539766,145.82690367704194,212.36815778693784,212.33524238376157,209.3587143018722,203.99148136973668,196.9197549383387,188.89958193275908,180.64579562027154,172.74132095924196,165.59191166383297,159.4242657702486,154.31339755922482,150.2233958203117,147.0492058387214,144.6520492309456
2026-07-11 17:30:00+00:00,611.089,1896172.4417891796,1896172.50166,1578745.3317297744,317427.1699302257,0.05987082049250603,317427.1100594052,1896.17250166,1896.1724417891796,1896172.50166,147.35112852949572,0,,,True,optimized,9,1814436.28450874,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,147.73553566089996,147.35112852949572,182.0,182.0,190.6935743526061,147.35112852949572,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173565620572.60876,48.212672381280214,32.17078247556244,190.6935743526061,147.73553566089996,206.69039658591905,181.55649441844716,144.94413207402442,0.0,0.0,0.0,0.0,0.0,0.0,-1.0809544583039343,-73.8483911497771,1578745.3317297744,1578822.905609209,1578745.3317297744,0.0,-73770.8172703425,77.57387943461072,0.0,209.46967968642812,211.89356550670445,210.87115203588394,207.03922348096907,201.05666688383798,193.66003867980467,185.5947386098107,177.52154036710337,169.94976079792525,163.21203180023898,157.47478600991707,152.7705810364546,149.03851910936908,146.16278663004974,211.49539987455168,212.0084728344638,209.43171705492506,204.37147676564186,197.5256878186688,189.65080765666153,181.46505236968244,173.56161875034456,166.36190003161215,160.1102299179458,154.8981289069943,150.70305999598003,147.42942668375403,144.94413207402442
2026-07-11 17:40:00+00:00,522.751,1622064.5230798926,1622064.98794,1367826.9003340215,254238.08760597836,0.46486010728403926,254237.62274587108,1622.0649879399998,1622.0645230798925,1622064.98794,147.73553566089996,0,,,True,optimized,9,1561575.4677068929,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,148.13019348172833,147.73553566089996,182.0,182.0,185.01980697180278,147.73553566089996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174341967675.421,48.42832435428361,32.31468017654555,185.01980697180278,148.13019348172833,204.502294357547,182.35903385568037,145.24589733390297,0.0,0.0,0.0,0.0,0.0,0.0,-1.0932847472168534,-73.98173347751485,1367826.9003340215,1367893.5714978904,1367826.9003340215,0.0,-73915.06231364608,66.67116386877024,0.0,207.89614760847496,211.13988720932878,210.6541180744561,207.20905705684956,201.5124526267232,194.3146278943191,186.36613049016466,178.33565755132256,170.74569318831166,163.94549822899327,158.1186332462259,153.3127911534835,149.47879206243493,146.50873613135417,210.43113721459721,211.5731427396696,209.43709919328234,204.70549468140945,198.09925072722547,190.38019305002982,182.2715807609493,174.37705755576013,167.13337811528464,160.80228661640962,155.4918075121848,151.19298880129946,147.82003161161924,145.24589733390297
2026-07-11 17:50:00+00:00,415.586,1289537.9831804985,1289538.4228400001,1109369.647634949,180168.77520505106,0.43965950165875256,180168.3355455494,1289.53842284,1289.5379831804985,1289538.4228400001,148.13019348172833,0,,,True,optimized,9,1250765.81894543,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,148.534995265515,148.13019348172833,182.0,182.0,177.97882592703718,148.13019348172833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174963168435.75916,48.60088012104421,32.42982115013561,177.97882592703718,148.534995265515,201.8323227329466,183.14722585357336,145.55735193252028,0.0,0.0,0.0,0.0,0.0,0.0,-1.1056328073277144,-74.08836066516547,1109369.647634949,1109422.9612287744,1109369.647634949,0.0,-74035.04707134026,53.313593825208955,0.0,205.97758515623113,210.2016061583012,210.3316816724989,207.31331248809542,201.92443806403858,194.93947220757644,187.1185528973714,179.13978851001357,171.5390529277707,164.68210170967083,158.76954909778678,153.86433354014525,149.92926315658602,146.86470547797106,209.12951224302535,211.00642353371416,209.36351444083803,204.98780073486114,198.63735886285912,191.08585810094914,183.06405264279388,175.18660341884794,167.90552736995576,161.49981712424164,156.09400785769944,151.6929327258474,148.22091756628575,145.55735193252028
2026-07-11 18:00:00+00:00,288.714,895862.394309657,895862.2191599999,798243.013186043,97619.20597395685,0.0,97619.38112361403,895.8622191599999,895.862394309657,895862.2191599999,148.534995265515,0,,,True,optimized,9,876825.7721062,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,148.9498159210226,148.534995265515,182.0,182.0,169.44924737931785,148.534995265515,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175397638884.82443,48.72156635689568,32.51035123589123,169.44924737931785,148.9498159210226,198.5814015430847,183.9195347784102,145.87848844455692,0.0,0.0,0.0,0.0,0.0,0.0,-1.1179932799092693,-74.16283548933023,798243.013186043,798280.2505981254,798243.013186043,0.0,-74125.59807724785,37.237412082380615,0.0,203.64056419665812,209.04038089181358,209.8841125290013,207.3418877354499,202.2873482585028,195.53163030765288,187.85016445512872,179.93262916442444,172.32884636206182,165.42108192783041,159.4269816686774,154.42484715249333,150.38973705641854,147.2306316490677,207.53858065806378,210.28167502987782,209.1974184334195,205.21145853467323,199.1362974899721,191.7656049808739,183.84098266121327,175.98914292996224,168.67748426806637,162.20217183837957,156.70427944773442,152.20262074025348,148.63196335507405,145.87848844455692
2026-07-11 18:10:00+00:00,151.323,469546.4998269602,469546.18961999996,451105.95464962686,18440.2349703731,0.0,18440.545177333348,469.54618961999995,469.5464998269602,469546.18961999996,148.9498159210226,0,,,True,optimized,9,464216.3108105917,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,149.37450859436575,148.9498159210226,182.0,182.0,160.01669000265343,148.9498159210226,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175623793171.8106,48.784386992169615,32.552269447277475,160.01669000265343,149.37450859436575,194.7186288771512,184.67432493072272,146.20928469337971,0.0,0.0,0.0,0.0,0.0,0.0,-1.1303601883297147,-74.20145052267166,451105.95464962686,451125.2621662975,451105.95464962686,0.0,-74182.14300600096,19.307516670698533,0.0,200.84686392198233,207.62916472786682,209.29483344716746,207.28527764998424,202.5958302354513,196.08798250551288,188.5589857912911,180.71278830416264,173.11402616524737,166.16164233670725,160.09035106689456,154.99394728015668,150.8599981327758,147.6064349209834,205.61952186209203,209.37568497328672,208.92574799027753,205.36929498643664,199.59205609719479,192.41702590044883,184.60075955820338,176.7834903870257,169.44834096863303,162.90866969911787,157.3221462135282,152.72175985067057,149.05302924153602,146.20928469337971
2026-07-11 18:20:00+00:00,39.586,122832.87209570788,122832.98284,122832.87209570788,0.11074429212021641,0.11074429212021641,0.0,122.83298284,122.83287209570787,122832.98284,149.37450859436575,0,,,True,optimized,9,122462.39754840703,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,149.8089101673988,149.37450859436575,182.0,182.0,152.292459080169,149.37450859436575,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175668576094.55048,48.796826692930686,32.560570063847344,152.292459080169,149.8089101673988,190.47473538205867,185.4101353400365,146.5497035263966,0.0,0.0,0.0,0.0,0.0,0.0,-1.1427283345762482,-74.20887747920133,148843.36856738344,148847.08204564825,148843.36856738344,0.0,-74205.16400093651,3.7134782648208784,0.0,197.70844176991173,205.99801395070998,208.56858193706657,207.14173193386344,202.84725171205415,196.60631443652565,189.2433125842476,181.47894278559886,173.8935489598521,166.90297123384465,160.7590569975844,155.57122816455077,151.33981124264452,147.9920189164246,203.40594174540294,208.2921233261816,208.54513960087064,205.4574954138613,200.00171577703512,193.03803147666684,185.34184372557954,177.56846021698618,170.21717144960854,163.61860742806746,157.94710970195928,153.25003608133036,149.483957088192,146.5497035263966
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175625535879.5537,48.78487107765381,32.55259246212072,,,190.45871927650273,185.39462435305265,146.5380682164535,0.0,0.0,0.0,0.0,0.0,0.0,-1.1550952472854648,-74.20147625529927,0.0,2467.7845940240513,0.0,0.0,-71733.69166127522,2467.7845940240513,0.0,197.69170420441543,205.98044961236306,208.55076121773317,207.12405352453945,202.8300016207978,196.58968679343099,189.22741929477968,181.46382387466653,173.879186571891,166.88930604094395,160.7460045557793,155.55869311843313,151.32769820546625,147.98023976153584,203.38863593238315,208.27433018008142,208.52732121961583,205.43998498535467,199.98474948976988,193.02175971945323,185.326339549652,177.55373131567947,170.20317572048333,163.60526979516186,157.9343377032977,153.23773253322193,149.47202913931045,146.5380682164535
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175582499957.17368,48.77291665477046,32.54461565604037,,,190.44270476831926,185.37911491305533,146.5264340669221,0.0,0.0,0.0,0.0,0.0,0.0,-1.1674609265804092,-74.19407576966687,0.0,2467.538469607869,0.0,0.0,-71726.537300059,2467.538469607869,0.0,197.6749683082593,205.96288702583084,208.5329422757901,207.1063768784096,202.81275325000826,196.5730608087112,189.21152759043326,181.44870647161162,173.86482561634597,166.87564221091733,160.7329534157307,155.54615932246617,151.31558637634737,147.96846178140555,203.3713318453886,208.25653880862092,208.50950461551813,205.42247630328484,199.9677848946605,193.00548958511382,185.31083692003162,177.53900388334728,170.1891813872014,163.59193349245825,157.9215669784205,153.2254302121744,149.46010238002785,146.5264340669221
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175539468326.98218,48.760963424161716,32.536639645526925,,,190.4266918573489,185.36360701989028,146.5148010776867,0.0,0.0,0.0,0.0,0.0,0.0,-1.1798253725841144,-74.18667602223043,0.0,2467.2923697340884,0.0,0.0,-71719.38365249634,2467.2923697340884,0.0,197.65823408127673,205.94532619093857,208.51512511106003,207.08870199529764,202.79550659951374,196.55643648220095,189.1956374710501,181.43359057628348,173.85046609307398,166.86197974362886,160.71990357730843,155.53362677652487,151.3034757551675,147.95668497591666,203.3540294842471,208.2387492116231,208.49168978840024,205.40496936747758,199.95082199153822,192.98922107348673,185.29533583656408,177.52427791984303,170.17518844962345,163.57859851982394,157.90879752720065,153.21312911806532,149.44817681022553,146.5148010776867
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175496440988.55106,48.74901138570863,32.52866443050103,,,190.4106805434324,185.34810067340314,146.5031692486316,0.0,0.0,0.0,0.0,0.0,0.0,-1.1921885854196004,-74.17927701291626,0.0,2467.0462943798775,0.0,0.0,-71712.23071853638,2467.0462943798775,0.0,197.6415015233014,205.92776710751144,208.49730972336567,207.0710288750279,202.77826166914278,196.53981381373464,189.17974893647227,181.41847618853183,173.83610800193227,166.8483186389426,160.70685504038292,155.52109548048492,151.29136634180608,147.94490934495195,203.33672884878646,208.22096138891095,208.47387673808487,205.38746417775866,199.9338607802342,192.97295418441004,185.2798362990952,177.50955342502024,170.1611969076103,163.56526487712628,157.89602934951108,153.2008292507724,149.43625242978487,146.5031692486316
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175453417941.45212,48.73706053929226,32.520690010883314,,,190.39467082641033,185.33259587343963,146.49153857964103,0.0,0.0,0.0,0.0,0.0,0.0,-1.2045505652098756,-74.17187874165066,0.0,2466.800243420672,0.0,0.0,-71705.07849822998,2466.800243420672,0.0,197.62477063416677,205.91020977537477,208.4794961125298,207.05335751742456,202.7610184587237,196.52319280314697,189.16386198654166,181.40336330820634,173.82175134277796,166.8346588967226,160.69380780482427,155.50856543422145,151.27925813614266,147.93313488839422,203.3194299388346,208.20317534030744,208.45606546439475,205.36996073395397,199.91690126057972,192.95668891772195,185.26433830747075,177.4948303987324,170.14720676102277,163.55193256423263,157.8832624452248,153.18853061017325,149.42432923858726,146.49153857964103
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175410399185.25748,48.72511088479374,32.51271638659446,,,190.3786627061235,185.3170926198455,146.4799090705993,0.0,0.0,0.0,0.0,0.0,0.0,-1.2169113120779356,-74.16448120836007,0.0,2466.554217291545,0.0,0.0,-71697.92699106853,2466.554217291545,0.0,197.60804141370625,205.89265419435384,208.46168427837512,207.03568792231167,202.74377696808497,196.50657345027255,189.1479766211001,181.38825193515666,173.80739611546815,166.82100051683307,160.6807618705026,155.49603663760988,151.26715113805682,147.92136160612645,203.30213275421931,208.18539106563563,208.4382559671527,205.3524590358893,199.89994343240602,192.94042527326062,185.2488418615366,177.48010884083305,170.13321800972167,163.5386015810103,157.8704968142148,153.17623319614552,149.4124072365141,146.4799090705993
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175367384719.53906,48.713162422094186,32.50474355755514,,,190.36265618241256,185.3015909124665,146.46828072139073,0.0,0.0,0.0,0.0,0.0,0.0,-1.229270826146764,-74.15708441297078,0.0,2466.3082156135933,0.0,0.0,-71690.77619735718,2466.3082156135933,0.0,197.5913138617535,205.8751003642741,208.4438742207244,207.01802008951344,202.7265371970549,196.48995575494607,189.13209283998958,181.37314206923233,173.79304231986018,166.80734349913806,160.6677172372882,155.48350909052553,151.2550453474281,147.9095894980314,203.28483729476855,208.16760856471853,208.4204482461815,205.33495908339052,199.88298729554435,192.9241632508642,185.2333469611385,177.4653887511757,170.1192306535678,163.5252719273267,157.85773245635406,153.16393700856685,149.40048642344675,146.46828072139073
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175324374543.86884,48.70121515107468,32.496771523686,,,190.3466512551183,185.2860907511484,146.45665353189963,0.0,0.0,0.0,0.0,0.0,0.0,-1.2416291075393322,-74.14968835540914,0.0,2466.062238364044,0.0,0.0,-71683.62611704509,2466.062238364044,0.0,197.57458797814206,205.85754828496061,208.42606593940042,207.0003540188541,202.7092991454622,196.47333971700218,189.11621064305214,181.358033710283,173.77868995581113,166.7936878435017,160.65467390505128,155.4709827928438,151.24294076413608,147.89781856399213,203.26754356031017,208.1498278373792,208.40264230130396,205.31746087628346,199.866032849826,192.90790285037096,185.21785360612228,177.4506701296139,170.105244692422,163.51194360304925,157.84496937151562,153.15164204731494,149.3885667992666,146.45665353189963
