timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175281368657.81888,48.68926907161636,32.48880028490773,,,190.33064792408143,185.270592135737,146.44502750201033,0.0,0.0,0.0,0.0,0.0,0.0,-1.253986156378599,-74.14229303560154,0.0,2465.816285672743,0.0,0.0,-71676.4767499288,2465.816285672743,0.0,197.55786376270544,205.839997956239,208.40825943422604,206.98268971015787,202.69206281313512,196.45672533627538,189.10033003012964,181.34292685815853,173.7643390231782,166.78003354978807,160.6416318736621,155.45845774444007,151.2308373880604,147.88604880389133,203.25025155067212,208.13204888344072,208.38483813234285,205.29996441439408,199.8490800950823,192.891644071619,185.2023617963338,177.43595297600123,170.09126012614513,163.4986166080453,157.8322075595725,153.1393483122675,149.37664836385514,146.44502750201033
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175238367060.9613,48.67732418360036,32.48082984114103,,,190.3146461891428,185.255095066078,146.4334026316072,0.0,0.0,0.0,0.0,0.0,0.0,-1.2663419727875114,-74.13489845347436,0.0,2465.570357516932,0.0,0.0,-71669.32809595743,2465.570357516932,0.0,197.54114121527735,205.8224493779344,208.39045470502396,206.96502716324892,202.67482819990224,196.4401126126006,189.0844510010641,181.32782151270848,173.74998952181858,166.76638061786144,160.62859114299087,155.44593394518967,151.21873521908051,147.87428021761212,203.23296126568232,208.11427170272617,208.3670357391211,205.2824696975482,199.8321290311445,192.87538691444664,185.18687153161895,177.42123729019127,170.07727695459806,163.4852909421823,157.81944702039772,153.12705580330214,149.36473111709375,146.4334026316072
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175195369752.86835,48.66538048690787,32.472860192306605,,,190.2986460501431,185.23959954201734,146.42177892057458,0.0,0.0,0.0,0.0,0.0,0.0,-1.2786965568890036,-74.12750460895398,0.0,2465.324454026413,0.0,0.0,-71662.18015492757,2465.324454026413,0.0,197.52442033569133,205.80490254987242,208.3726517516171,206.9473663779515,202.6575953055921,196.4235015458124,189.0685735556976,181.31271767378263,173.73564145158954,166.75272904758592,160.61555171290783,155.4334113949681,151.2066342570761,147.86251280503728,203.21567270516874,208.09649629505864,208.34923512146148,205.26497672557178,199.815179657844,192.85913137869204,185.17138281182358,177.40652307203757,170.06329517764172,163.47196660532765,157.80668775386434,153.11476452029666,149.3528150588639,146.42177892057458
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175152376733.11215,48.65343798142004,32.464891338325145,,,190.2826475069232,185.2241055634008,146.41015636879686,0.0,0.0,0.0,0.0,0.0,0.0,-1.2910499088059981,-74.12011150196679,0.0,2465.0785749750066,0.0,0.0,-71655.03292699179,2465.0785749750066,0.0,197.50770112378086,205.7873574718783,208.3548505738283,206.92970735409,202.64036413003316,196.40689213574555,189.05269769387212,181.29761534123057,173.7212948123485,166.7390788388257,160.6025135832833,155.4208900936507,151.1945345019268,147.85074656604985,203.19838586895938,208.0787226602613,208.3314362791869,205.24748549829079,199.79823197501213,192.84287746419355,185.15589563679362,177.39181032139376,170.04931479513695,163.4586435973488,157.79392975984544,153.10247446312877,149.34090018904706,146.41015636879686
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175109388001.26486,48.64149666701802,32.456923279117355,,,190.2666505593239,185.20861313007418,146.39853497615837,0.0,0.0,0.0,0.0,0.0,0.0,-1.3034020286614048,-74.11271913243918,0.0,2464.8327202891087,0.0,0.0,-71647.88641215007,2464.8327202891087,0.0,197.4909835793799,205.76981414377752,208.33705117148037,206.91205009148862,202.62313467305407,196.39028438223474,189.03682341542967,181.28251451490223,173.7069496039525,166.72542999144494,160.58947675398764,155.40837004111302,151.18243595351223,147.83898150053264,203.1811007568822,208.06095079815725,208.31363921212028,205.22999601553116,199.78128598248028,192.82662517078938,185.14041000637496,177.37709903811347,170.03533580694466,163.44532191811322,157.7811730382141,153.09018563167615,149.3289865075247,146.39853497615837
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175066403556.89893,48.629556543583035,32.448956014603986,,,190.250655207186,185.19312224188337,146.38691474254355,0.0,0.0,0.0,0.0,0.0,0.0,-1.315752916578121,-74.10532750029753,0.0,2464.5868904037343,0.0,0.0,-71640.7406098938,2464.5868904037343,0.0,197.47426770232184,205.75227256539557,208.31925354439633,206.8943945899716,202.6059069344833,196.37367828511475,189.02095072021243,181.26741519464724,173.69260582625884,166.71178250530798,160.57644122489106,155.39585123723043,151.17033861171203,147.82721760836876,203.16381736876522,208.0431807085697,208.29584392008448,205.21250827711884,199.7643416800798,192.81037449831783,185.1249259204135,177.36238922205027,170.0213582129258,163.43200156748836,157.7684175888434,153.07789802581658,149.31707401417822,146.38691474254355
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175023423399.5866,48.61761761099628,32.44098954470575,,,190.23466145035042,185.17763289867426,146.37529566783675,0.0,0.0,0.0,0.0,0.0,0.0,-1.3281025726790323,-74.09793660546828,0.0,2464.3410849401116,0.0,0.0,-71633.59552052816,2464.3410849401116,0.0,197.45755349244047,205.73473273655776,208.30145769239888,206.87674084936344,202.58868091414942,196.3570738442204,189.0050796080622,181.25231738031536,173.67826347912504,166.69813638027892,160.56340699586383,155.38333368187836,151.15824247640583,147.81545488944104,203.1465357044365,208.0254123913218,208.2780504029025,205.19502228287985,199.7473990676421,192.79412544661727,185.1094433787552,177.34768087305793,170.00738201294126,163.4186825453417,157.7556634116064,153.06561164542782,149.3051627088892,146.37529566783675
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174980447528.9002,48.605679869138946,32.43302386934338,,,190.21866928865796,185.16214510029275,146.36367775192244,0.0,0.0,0.0,0.0,0.0,0.0,-1.3404509970870118,-74.09054644787784,0.0,2464.095303875569,0.0,0.0,-71626.45114400228,2464.095303875569,0.0,197.44084094956958,205.7171946570897,208.28366361531116,206.85908886948826,202.57145661188108,196.34047105938635,188.98921007882134,181.23722107175647,173.66392256240798,166.68449161622195,160.55037406677639,155.37081737493236,151.1461475474733,147.80369334363257,203.12925576372402,208.00764584623676,208.26025866039717,205.1775380326402,199.7304581449986,192.77787801552594,185.093962381246,177.33297399099,169.99340720685208,163.40536485154075,157.7429105063763,153.0533264903877,149.29325259153916,146.36367775192244
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174937475944.4122,48.593743317892276,32.42505898843763,,,190.20267872194955,185.14665884658467,146.352060994685,0.0,0.0,0.0,0.0,0.0,0.0,-1.3527981899249206,-74.08315702745264,0.0,2463.849547441656,0.0,0.0,-71619.30748001099,2463.849547441656,0.0,197.4241300735427,205.69965832681677,208.26587131295597,206.8414386501705,202.554234027507,196.32386993044756,188.97334213233188,181.2221262688203,173.64958307596544,166.6708482130015,160.53734243749898,155.35830231626784,151.13405382479414,147.79193297082642,203.11197754645585,207.9898810731378,208.24246869239153,205.16005552622588,199.7135189119808,192.76163220488226,185.0784829277319,177.31826857570024,169.97943379451914,163.39204848595298,157.73015887302617,153.04104256057389,149.28134366200956,146.352060994685
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174894508645.69504,48.581807957137514,32.417094901909245,,,190.18668975006605,185.131174137396,146.34044539600887,0.0,0.0,0.0,0.0,0.0,0.0,-1.3651441513156073,-74.0757683441191,0.0,2463.603815513954,0.0,0.0,-71612.16452860515,2463.603815513954,0.0,197.40742086419365,205.68212374556458,208.24808078515636,206.82379019123462,202.53701316085554,196.30727045723873,188.95747576843593,181.20703297135677,173.63524501965443,166.65720617048166,160.52431210790206,155.34578850576034,151.12196130824805,147.7801737709054,203.0947010524601,207.97211807184812,208.22468049870858,205.14257476346296,199.69658136842006,192.7453880145245,185.06300501805887,177.30356462704228,169.96546177580348,163.37873344844596,157.71740851142917,153.02875985586425,149.26943592018196,146.34044539600887
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174851545632.32123,48.5698737867559,32.409131609679,,,190.17070237284844,185.11569097257262,146.32883095577856,0.0,0.0,0.0,0.0,0.0,0.0,-1.3774888813819077,-74.06838039780367,0.0,2463.3581081206357,0.0,0.0,-71605.02228968302,2463.3581081206357,0.0,197.39071332135606,205.6645909131586,208.23029203173522,206.80614349250487,202.51979401175555,196.2906726395947,188.94161098697552,181.19194117921555,173.6209083933325,166.64356548852686,160.5112830778559,155.3332759432853,151.1098699977146,147.7684157437526,203.07742628156484,207.954356842191,208.20689407917126,205.12509574417751,199.67964551414786,192.7291454442911,185.0475286520729,177.28886214486982,169.95149115056603,163.36541973888717,157.70465942145847,153.0164783761366,149.25752936593787,146.32883095577856
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174808586903.86325,48.55794080662868,32.40116911166765,,,190.15471659013755,185.10020935196056,146.31721767387847,0.0,0.0,0.0,0.0,0.0,0.0,-1.3898323802466463,-74.06099318843279,0.0,2463.112425137311,0.0,0.0,-71597.88076329548,2463.112425137311,0.0,197.37400744486388,205.64705982942442,208.21250505251555,206.78849855380582,202.50257658003565,196.27407647735035,188.92574778779291,181.17685089224656,173.60657319685686,166.6299261670013,160.49825534723098,155.32076462871834,151.0977798930737,147.75665888925113,203.06015323359821,207.93659738398972,208.18910943360265,205.10761846819557,199.66271134899574,192.71290449402042,185.03205382962005,177.27416112903666,169.93752191866784,163.35210735714418,157.6919116029872,153.00419812126876,149.2456239991589,146.31721767387847
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174765632459.89368,48.546009016637136,32.39320740779596,,,190.1387324017744,185.08472927540572,146.30560555019306,0.0,0.0,0.0,0.0,0.0,0.0,-1.4021746480326354,-74.05360671593294,0.0,2462.866766642983,0.0,0.0,-71590.73994928996,2462.866766642983,0.0,197.3573032345507,205.62953049418755,208.19471984732044,206.77085537496174,202.4853608655245,196.25748197034065,188.90988617073032,181.16176211029972,173.59223943008502,166.61628820576925,160.4852289158976,155.30825456193492,151.085690994205,147.74490320728395,203.04288190838832,207.91883969706754,208.17132656182577,205.09014293534324,199.64577887279518,192.69666516355088,185.01658055054634,177.25946157939646,169.92355407996993,163.33879630308456,157.67916505588855,152.99191909113853,149.23371981972653,146.30560555019306
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174722682299.9853,48.53407841666258,32.38524649798477,,,190.12274980759992,185.06925074275412,146.29399458460685,0.0,0.0,0.0,0.0,0.0,0.0,-1.4145156848626739,-74.04622098023056,0.0,2462.621132920176,0.0,0.0,-71583.59984731038,2462.621132920176,0.0,197.3406006902505,205.6120029072735,208.17693641597288,206.7532139557972,202.46814686805084,196.24088911840033,188.89402613562982,181.14667483322484,173.57790709287434,166.60265160469507,160.47220378372623,155.29574574281062,151.07360330098825,147.73314869773412,203.0256123057633,207.90108378124776,208.15354546366362,205.0726691454467,199.62884808537768,192.6804274527209,185.00110881469774,177.244763495803,169.9095876343333,163.3254865765759,157.66641978003568,152.97964128562376,149.22181682752242,146.29399458460685
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174679736423.71063,48.52214900658629,32.37728638215482,,,190.1067688074551,185.05377375385174,146.28238477700435,0.0,0.0,0.0,0.0,0.0,0.0,-1.426855490859549,-74.03883598125209,0.0,2462.3755234884156,0.0,0.0,-71576.46045776368,2462.3755234884156,0.0,197.3238998117969,205.59447706850798,208.1591547582959,206.73557429613655,202.45093458744336,196.22429792136433,188.87816768233364,181.13158906087176,173.5635761850821,166.58901636364314,160.45917995058727,155.283238171221,151.06151681330311,147.72139536048473,203.00834442555131,207.88332963635372,208.1357661389393,205.05519709833203,199.61191898657478,192.66419136136892,184.98563862192043,177.23006687811005,169.89562258161905,163.31217817748578,157.65367577530188,152.96736470460232,149.2099150224281,146.28238477700435
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174636794830.64236,48.510220786289544,32.36932706022692,,,190.0907894011809,185.03829830854457,146.27077612727,0.0,0.0,0.0,0.0,0.0,0.0,-1.4391940661460365,-74.03145171892409,0.0,2462.129938477723,0.0,0.0,-71569.32178044636,2462.129938477723,0.0,197.30720059902387,205.57695297771653,208.14137487411259,206.71793639580434,202.43372402353077,196.2077083790677,188.862310810684,181.11650479309054,173.5492467065659,166.5753824824778,160.4461574163511,155.27073184704162,151.0494315310294,147.70964319541892,202.99107826758058,207.86557726220875,208.1179885874759,205.03772679382536,199.59499157621804,192.64795688933341,184.97016997206043,177.2153717261714,169.88165892168823,163.2988711056817,157.64093304156032,152.95508934795205,149.1980144043252,146.27077612727
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174593857520.3533,48.4982937556537,32.36136853212188,,,190.0748115886184,185.02282440667864,146.2591686352884,0.0,0.0,0.0,0.0,0.0,0.0,-1.4515314108448987,-74.02406819317295,0.0,2461.884378068775,0.0,0.0,-71562.18381510417,2461.884378068775,0.0,197.29050305176514,205.55943063472492,208.12359676324596,206.70030025462498,202.41651517614187,196.19112049134517,188.8464555205231,181.101422029731,173.53491865718303,166.56174996106336,160.4331361808882,155.25822677014813,151.03734745404697,147.69789220241967,202.97381383167928,207.84782665863617,208.10021280909658,205.02025823175288,199.57806585413903,192.63172403645282,184.95470286496385,177.20067803984085,169.8676966544019,163.28556536103144,157.62819157868424,152.9428152155509,149.1861149730953,146.2591686352884
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174550924492.41626,48.48636791456007,32.35341079776053,,,190.05883536960857,185.00735204810002,146.247562300944,0.0,0.0,0.0,0.0,0.0,0.0,-1.4638675250788864,-74.01668540392521,0.0,2461.638842188142,0.0,0.0,-71555.04656173706,2461.638842188142,0.0,197.2738071698547,205.5419100393587,208.10582042551917,206.68266587242314,202.39930804510539,196.17453425803177,188.8306018116932,181.08634077064303,173.52059203679104,166.54811879926422,160.4201162440691,155.2457229404159,151.02526458223548,147.68614238137013,202.95655111767562,207.83007782545934,208.08243880362437,205.0027914119408,199.56114182016933,192.61549280256563,184.93923730047678,177.18598581897217,169.85373577962116,163.2722609434025,157.61545138654685,152.9305423072767,149.17421672862002,146.247562300944
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174507995746.40408,48.47444326289002,32.345453857063696,,,190.0428607439925,184.99188123265478,146.23595712412137,0.0,0.0,0.0,0.0,0.0,0.0,-1.4762024089707375,-74.00930335110736,0.0,2461.3933308131673,0.0,0.0,-71547.91002029419,2461.3933308131673,0.0,197.2571129531263,205.5243911914434,208.08804586075541,206.6650332490232,202.38210263025013,196.15794967896255,188.81474968403663,181.0712610156767,173.50626684524738,166.53448899694467,160.4070976057642,155.23322035772082,151.0131829154748,147.6743937321534,202.93929012539783,207.81233076250174,208.06466657088245,204.98532633421527,199.54421947414056,192.59926318751033,184.92377327844537,177.17129506341922,169.83977629720712,163.25895785266255,157.60271246502145,152.91827062300743,149.16231967078107,146.23595712412137
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174465071281.8896,48.46251980052489,32.33749770995218,,,190.02688771161118,184.97641196018895,146.22435310470505,0.0,0.0,0.0,0.0,0.0,0.0,-1.4885360626431785,-74.00192203464593,0.0,2461.147843819519,0.0,0.0,-71540.77419082641,2461.147843819519,0.0,197.24042040141393,205.5068740908048,208.07027306877768,206.64740238424986,202.3648989314049,196.14136675397236,188.79889913739555,181.05618276468192,173.49194308240948,166.52086055396924,160.3940802658439,155.2207190219384,151.0011024536447,147.66264625465254,202.92203085467418,207.7945854695867,208.046896110694,204.9678629984025,199.52729881588436,192.58303519112542,184.90831079871572,177.15660577303578,169.82581820702086,163.24565608867925,157.58997481398129,152.90600016262093,149.15042379946001,146.22435310470505
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174422151098.44574,48.45059752734604,32.329542356346856,,,190.01091627230568,184.96094423054865,146.21275024257963,0.0,0.0,0.0,0.0,0.0,0.0,-1.5008684862189232,-73.99454145446737,0.0,2460.9023813879467,0.0,0.0,-71533.63907307942,2460.9023813879467,0.0,197.22372951455145,205.48935873726876,208.05250204940918,206.62977327792743,202.34769694839858,196.12478548289633,188.7830501716124,181.04110601750864,173.47762074813485,166.50723347020238,160.38106422417886,155.20821893294422,150.98902319662506,147.65089994875083,202.9047733053329,207.77684194653773,208.0291274228822,204.95040140432877,199.51037984523236,192.5668088132495,184.892849861134,177.14191794767578,169.81186150892358,163.2323556513203,157.5772384332996,152.89373092599516,149.13852911453853,146.21275024257963
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174379235195.64554,48.43867644323487,32.321587796168565,,,189.99494642591714,184.94547804357998,146.20114853762965,0.0,0.0,0.0,0.0,0.0,0.0,-1.5131996798206728,-73.98716161049828,0.0,2460.6569434959238,0.0,0.0,-71526.50466700236,2460.6569434959238,0.0,197.2070402923727,205.47184513066077,208.03473280247314,206.61214592988077,202.33049668105983,196.10820586556935,188.7672027865293,181.02603077400687,173.46329984228103,166.4936077455084,160.3680494806395,155.19572009061395,150.97694514429563,147.6391548143313,202.88751747720227,207.7591001931782,208.01136050727018,204.93294155182033,199.49346256201616,192.5505840537211,184.87739046554643,177.12723158719305,169.79790620277637,163.21905654045332,157.5645033228498,152.88146291300808,149.12663561589832,146.20114853762965
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174336323573.06186,48.42675654807274,32.31363402933813,,,189.97897817228667,184.93001339912905,146.18954798973974,0.0,0.0,0.0,0.0,0.0,0.0,-1.5255296435711172,-73.97978250266516,0.0,2460.4115298664838,0.0,0.0,-71519.37097279867,2460.4115298664838,0.0,197.19035273471178,205.4543332708067,208.0169653277926,206.5945203399343,202.31329812921766,196.09162790182657,188.75135698198878,181.01095703402663,173.44898036470553,166.47998337975167,160.35503603509636,155.18322249482327,150.9648682965363,147.62741085127715,202.87026337011062,207.7413602093316,207.99359536368118,204.91548344070338,199.47654696606747,192.53436091237876,184.86193261179915,177.11254669144148,169.7839522884404,163.20575875594605,157.55176948250508,152.86919612353762,149.11474330342105,146.18954798973974
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174293416230.26788,48.414837841741075,32.30568105577646,,,189.9630115112554,184.91455029704196,146.17794859879447,0.0,0.0,0.0,0.0,0.0,0.0,-1.5378583775929329,-73.9724041308945,0.0,2460.166140934787,0.0,0.0,-71512.23798995971,2460.166140934787,0.0,197.17366684140262,205.4368231575322,207.99919962519093,206.5768965079128,202.29610129270085,196.07505159150293,188.73551275783296,180.99588479741797,173.43466231526574,166.46636037279688,160.34202388742,155.17072614544784,150.952792653227,147.61566805947157,202.85301098388626,207.72362199482137,207.97583199193843,204.89802707080426,199.45963305721799,192.51813938906108,184.84647629973838,177.09786326027495,169.76999976577687,163.19246229766614,157.53903691213876,152.85693055746174,149.10285217698842,146.17794859879447
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174250513166.83667,48.4029203241213,32.29772887540441,,,189.9470464426644,184.8990887371649,146.16635036467846,0.0,0.0,0.0,0.0,0.0,0.0,-1.550185882008785,-73.96502649511291,0.0,2459.92077642394,0.0,0.0,-71505.10571868897,2459.92077642394,0.0,197.15698261227908,205.4193147906631,207.9814356944913,206.55927443364072,202.27890617133835,196.05847693443363,188.7196701139043,180.9808140640309,173.42034569381957,166.45273872450835,160.32901303748088,155.15823104236333,150.9407182142475,147.6039264387977,202.83576031835753,207.70588554947108,207.95807039186525,204.88057244194928,199.4427208352994,192.50191948360666,184.83102152921037,177.08318129354737,169.756048634647,163.17916716548135,157.5263056116242,152.84466621465845,149.09096223648208,146.16635036467846
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174207614382.34137,48.39100399509483,32.28977748814286,,,189.93108296635484,184.88362871934402,146.15475328727632,0.0,0.0,0.0,0.0,0.0,0.0,-1.5625121569413263,-73.95764959524688,0.0,2459.675436413061,0.0,0.0,-71497.97415883382,2459.675436413061,0.0,197.14030004717517,205.40180817002516,207.9636735355169,206.54165411694288,202.2617127649591,196.04190393045363,188.70382905004527,180.9657448337154,173.40603050022418,166.43911843475055,160.31600348514968,155.14573718544545,150.92864497947767,147.59218598913878,202.81851137335272,207.68815087310423,207.94031056328478,204.86311955396476,199.42581030014344,192.48570119585406,184.81556830006127,177.06850079111268,169.7420988949119,163.1658733592594,157.51357558083475,152.83240309500573,149.07907348178384,146.15475328727632
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174164719876.3551,48.379088854543085,32.28182689391269,,,189.91512108216793,184.8681702434255,146.1431573664727,0.0,0.0,0.0,0.0,0.0,0.0,-1.5748372025131967,-73.95027343122301,0.0,2459.4301207778626,0.0,0.0,-71490.84331044515,2459.4301207778626,0.0,197.12361914592506,205.38430329544425,207.94591314809105,206.5240355576438,202.24452107339192,196.02533257939805,188.6879895660982,180.95067710632182,173.39171673433736,166.42549950338804,160.30299523029686,155.13324457456994,150.9165729487975,147.58044671037803,202.8012641487003,207.6704179655443,207.9225525060204,204.84566840667702,199.40890145158184,192.469484525642,184.80011661213737,177.05382175282486,169.7281505464328,163.152580878868,157.5008468196438,152.82014119838155,149.06718591277536,146.1431573664727
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174121829648.45114,48.36717490234754,32.2738770926348,,,189.89916078994483,184.8527133092556,146.13156260215223,0.0,0.0,0.0,0.0,0.0,0.0,-1.5871610188470247,-73.94289800296787,0.0,2459.184829699225,0.0,0.0,-71483.71317326864,2459.184829699225,0.0,197.10693990836262,205.36680016674612,207.92815453203693,206.50641875556823,202.22733109646578,196.00876288110206,188.67215166190536,180.93561088169992,173.37740439601671,166.41188193028523,160.2899882727931,155.12075320961245,150.90450212208677,147.56870860239857,202.78401864422858,207.65268682661485,207.90479621989536,204.8282189999124,199.39199428944636,192.4532694728091,184.78466646528494,177.0391441785378,169.71420358907096,163.139289724175,157.48811932792466,152.80788052466394,149.05529952933838,146.13156260215223
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174078943698.2027,48.35526213838964,32.26592808423008,,,189.88320208952675,184.83725791668041,146.11996899419955,0.0,0.0,0.0,0.0,0.0,0.0,-1.599483606065426,-73.93552331040803,0.0,2458.9395630020153,0.0,0.0,-71476.58374740601,2458.9395630020153,0.0,197.09026233432203,205.34929878375664,207.91039768717795,206.48880371054102,202.21014283400967,195.99219483540077,188.6563153373093,180.9205461596999,173.36309348511975,166.3982657153068,160.27698261250896,155.10826309044873,150.8924324992255,147.55697166508364,202.766774859766,207.6349574561395,207.88704170473298,204.8107713334973,199.37508881356877,192.43705603719397,184.76921785935025,177.02446806810548,169.70025802268765,163.1259998950481,157.4753931055507,152.79562107373096,149.0434143313547,146.11996899419955
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174036062025.18317,48.34335056255088,32.25797986861948,,,189.8672449807549,184.82180406554627,146.10837654249934,0.0,0.0,0.0,0.0,0.0,0.0,-1.6118049642910046,-73.92814935347002,0.0,2458.69432091793,0.0,0.0,-71469.45503255208,2458.69432091793,0.0,197.07358642363712,205.33179914630156,207.89264261333736,206.47119042238668,202.19295628585257,195.97562844212928,188.64048059215241,180.905482940172,173.3487840015041,166.3846508583171,160.26397824931504,155.0957742169546,150.88036408009359,147.54523589831663,202.74953279514096,207.61722985394178,207.8692889603566,204.79332540725812,199.35818502378083,192.42084421863535,184.75377079417956,177.00979342138194,169.68631384714408,163.11271139135508,157.46266815239537,152.78336284546063,149.03153031870607,146.10837654249934
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173993184628.9658,48.33144017471272,32.25003244572388,,,189.85128946347047,184.80635175569935,146.0967852469363,0.0,0.0,0.0,0.0,0.0,0.0,-1.6241250936463512,-73.92077613208045,0.0,2458.4491031192592,0.0,0.0,-71462.32702896118,2458.4491031192592,0.0,197.05691217614216,205.314301254207,207.87488931033852,206.45357889093,202.17577145182338,195.9590637011228,188.6246474262771,180.8904212229662,173.3344759450275,166.37103735918078,160.25097518308198,155.0832865890057,150.86829686457102,147.53350130198066,202.73229245018197,207.59950401984534,207.85153798658956,204.77588122102125,199.3412829199144,192.4046340169719,184.73832526961922,176.99512023822112,169.6723710623015,163.09942421296375,157.44994446833206,152.771105839731,149.01964749127424,146.0967852469363
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173950311509.12405,48.31953097475668,32.242085815464236,,,189.83533553751477,184.79090098698595,146.08519510739507,0.0,0.0,0.0,0.0,0.0,0.0,-1.6364439942540454,-73.91340364616595,0.0,2458.203909939548,0.0,0.0,-71455.1997362264,2458.203909939548,0.0,197.04023959167117,205.2968051072986,207.8571377780048,206.43596911599576,202.15858833175125,195.94250061221655,188.60881583952602,180.87536100793275,173.32016931554745,166.3574252177624,160.2379734136804,155.07080020647788,150.85623085253758,147.52176787595897,202.71505382471742,207.58177995367373,207.83378878325524,204.75843877461313,199.32438250180124,192.38842543204234,184.7228812855156,176.98044851847706,169.65842966802126,163.08613835974194,157.4372220532342,152.7588500564201,149.00776584894103,146.08519510739507
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173907442665.23132,48.30762296256426,32.23413997776146,,,189.819383202729,184.77545175925232,146.07360612376038,0.0,0.0,0.0,0.0,0.0,0.0,-1.6487616662366544,-73.9060318956531,0.0,2457.958741101902,0.0,0.0,-71448.0731545512,2457.958741101902,0.0,197.0235686700583,205.27931070540237,207.83938801615952,206.4183610974088,202.14140692546508,195.9259391752457,188.59298583174146,180.8603022949217,173.30586411292168,166.34381443392655,160.22497294098105,155.0583150692469,150.84416604387346,147.51003562013494,202.69781691857574,207.56405765525065,207.81604135017707,204.74099806786015,199.30748376927326,192.37221846368544,184.70743884171497,176.9657782620038,169.6444896641646,163.07285383155747,157.4245009069752,152.7465954954061,148.99588539158822,146.07360612376038
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173864578096.86108,48.29571613801697,32.22619493253649,,,189.80343245895446,184.76000407234474,146.062018295917,0.0,0.0,0.0,0.0,0.0,0.0,-1.6610781097167324,-73.8986608804685,0.0,2457.713596736401,0.0,0.0,-71440.9472837321,2457.713596736401,0.0,197.00689941113757,205.26181804834422,207.82164002462602,206.40075483499388,202.12422723279397,195.90937939004536,188.5771574027659,180.84524508378334,173.29156033700798,166.3302050075378,160.21197376485443,155.04583117718855,150.83210243845852,147.4983045343918,202.68058173158545,207.5463371243997,207.79829568717838,204.72355910058883,199.29058672216226,192.35601311173986,184.6919979380637,176.95110946865535,169.6305510505929,163.05957062827818,157.41178102942845,152.734342156567,148.98400611909764,146.062018295917
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173821717803.5869,48.28381050099637,32.21825067971031,,,189.78748330603247,184.7445579261095,146.0504316237496,0.0,0.0,0.0,0.0,0.0,0.0,-1.6733933248168222,-73.89129060053874,0.0,2457.468476922193,0.0,0.0,-71433.82212361654,2457.468476922193,0.0,196.99023181474325,205.24432713595016,207.8038938032277,206.3831503285757,202.10704925356697,195.89282125645087,188.56133055244197,180.8301893743678,173.27725798766386,166.31659693846078,160.19897588517136,155.03334853017859,150.82004003617274,147.48657461861282,202.66334826357507,207.52861836094462,207.78055179408264,204.7061218726256,199.27369136030015,192.33980937604443,184.67655857440818,176.93644213828577,169.61661382716744,163.0462887497719,157.39906242046752,152.72209003978097,148.9721280313511,146.0504316237496
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173778861784.98236,48.271906051383986,32.21030721920386,,,189.77153574380435,184.729113320393,146.0388461071429,0.0,0.0,0.0,0.0,0.0,0.0,-1.6857073116594539,-73.88392105579051,0.0,2457.2233815351356,0.0,0.0,-71426.69767425537,2457.2233815351356,0.0,196.97356588070943,205.22683796804594,207.7861493517881,206.36554757797927,202.0898729876131,195.87626477429757,188.5455052806121,180.81513516652538,173.2629570647472,166.30299022655998,160.18597930180243,155.02086712809293,150.8079788368961,147.47484587268133,202.64611651437315,207.51090136470907,207.76280967071327,204.688686383797,199.25679768351878,192.32360725643792,184.66112075059476,176.92177627074915,169.60267799374958,163.03300819590646,157.38634507996582,152.70983914492606,148.96025112823048,146.0388461071429
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173736010040.6209,48.26000278906137,32.20236455093809,,,189.7555897721114,184.71367025504148,146.02726174598166,0.0,0.0,0.0,0.0,0.0,0.0,-1.6980200703671458,-73.8765522461504,0.0,2456.9783104000817,0.0,0.0,-71419.57393575032,2456.9783104000817,0.0,196.9569016088703,205.20935054445786,207.76840667013056,206.34794658302928,202.07269843476158,195.85970994342048,188.529681587119,180.80008246010604,173.24865756811553,166.2893848717002,160.17298401461844,155.00838697080732,150.79591884050873,147.46311829648073,202.62888648380817,207.49318613551674,207.74506931689373,204.67125263392953,199.2399056916501,192.3074067527591,184.64568446646987,176.90711186589957,169.58874355020066,163.01972896654982,157.37362900779684,152.69758947188043,148.94837540961754,146.02726174598166
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173693162570.07635,48.2481007139101,32.194422674834,,,189.73964539079495,184.69822872990133,146.01567854015067,0.0,0.0,0.0,0.0,0.0,0.0,-1.7103316010624032,-73.86918417154504,0.0,2456.7332639522647,0.0,0.0,-71412.45090759278,2456.7332639522647,0.0,196.94023899906006,205.19186486501158,207.75066575807858,206.33034734355067,202.05552559484138,195.84315676365506,188.51385947180506,180.7850312549603,173.23435949762674,166.27578087374602,160.15999002349,154.99590805819767,150.78386004689054,147.45139188989427,202.61165817170874,207.47547267319138,207.7273307324475,204.65382062284968,199.223015384526,192.2912078648468,184.63024972187992,176.89244892359113,169.57481049638204,163.00645106156978,157.36091420383408,152.68534102052217,148.93650087539416,146.01567854015067
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173650319372.92233,48.23619982581176,32.18648159081256,,,189.72370259969637,184.6827887448189,146.00409648953467,0.0,0.0,0.0,0.0,0.0,0.0,-1.7226419038677203,-73.86181683190111,0.0,2456.4882418640773,0.0,0.0,-71405.32859003702,2456.4882418640773,0.0,196.92357805111294,205.17438092953336,207.73292661545557,206.31274985936832,202.03835446768173,195.82660523483656,188.49803893451286,180.76998155093833,173.22006285313844,166.262178232562,160.1469973282879,154.98343039013977,150.77180245592163,147.4396666528053,202.59443157790338,207.45776097755672,207.7095939171981,204.63639035038403,199.20612676197842,192.27501059253981,184.61481651667134,176.87778744367796,169.5608788321551,162.9931744808343,157.34820066795103,152.67309379072952,148.92462752544228,146.00409648953467
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173607480448.73257,48.22430012464794,32.17854129879478,,,189.70776139865706,184.6673502996406,145.9925155940184,0.0,0.0,0.0,0.0,0.0,0.0,-1.7349509789055777,-73.85445022714524,0.0,2456.24324421474,0.0,0.0,-71398.2069829305,2456.24324421474,0.0,196.90691876486304,205.15689873784913,207.71518924208502,206.29515413030705,202.02118505311165,195.81005535680026,188.48221997508514,180.75493334789024,173.2057676345085,166.24857694801298,160.13400592888289,154.97095396650954,150.75974606748198,147.4279425850972,202.5772067022207,207.44005104843652,207.691858870969,204.61896181635913,199.18923982383933,192.25881493567695,184.59938485069054,176.8631274260142,169.54694855738128,162.97989922421132,157.3354884000212,152.66084778238056,148.9127553596437,145.9925155940184
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173564645797.0808,48.212401610300226,32.17060179870161,,,189.69182178751834,184.65191339421278,145.98093585348673,0.0,0.0,0.0,0.0,0.0,0.0,-1.747258826298445,-73.8470843572041,0.0,2455.998270930897,0.0,0.0,-71391.0860862732,2455.998270930897,0.0,196.89026114014464,205.1394182897849,207.69745363779052,206.27756015619198,202.0040173509605,195.7935071293815,188.46640259336434,180.7398866456666,173.19147384159467,166.2349770199635,160.1210158251457,154.95847878718286,150.74769088145175,147.4162196866533,202.55998354448937,207.42234288565456,207.67412559358377,204.60153502060157,199.1723545699407,192.24262089409712,184.58395472378407,176.84846887045393,169.53301967192192,162.96662529156873,157.32277739991815,152.64860299535349,148.90088437788037,145.98093585348673
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173521815417.5409,48.20050428265025,32.1626630904541,,,189.6758837661217,184.63647802838184,145.96935726782445,0.0,0.0,0.0,0.0,0.0,0.0,-1.759565446168779,-73.8397192220043,0.0,2455.7533221426565,0.0,0.0,-71383.96589986165,2455.7533221426565,0.0,196.8736051767921,205.12193958516684,207.6797198023955,206.25996793684783,201.98685136105726,195.77696055241574,188.45058678919318,180.72484144411746,173.17718147425472,166.22137844827836,160.10802701694712,154.94600485203557,150.73563689771092,147.40449795735705,202.54276210453793,207.40463648903466,207.6563940848659,204.58410996293796,199.15547100011452,192.22642846763918,184.56852613579832,176.83381177685135,169.5190921756385,162.95335268277447,157.31006766751545,152.6363594295265,148.8890145800342,145.96935726782445
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173478989309.68674,48.18860814157965,32.15472517397326,,,189.6599473343085,184.62104420199427,145.9577798369163,0.0,0.0,0.0,0.0,0.0,0.0,-1.7718708386390243,-73.83235482147262,0.0,2455.508397878468,0.0,0.0,-71376.84642359415,2455.508397878468,0.0,196.8569508746397,205.10446262382092,207.66198773572353,206.24237747209963,201.96968708323124,195.76041562573815,188.43477256241428,180.7097977430932,173.16289053234644,166.2077812328222,160.09503950415785,154.93353216094366,150.72358411613968,147.39277739709178,202.52554238219506,207.3869318584006,207.63866434463898,204.5666866431949,199.1385891141928,192.21023765614203,184.55309908657983,176.81915614506065,169.5051660683924,162.94008139769647,157.29735920268664,152.6241170847778,148.8771459659871,145.9577798369163
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173436167473.0922,48.176713186970055,32.146788049180095,,,189.6440124919202,184.60561191489646,145.94620356064718,0.0,0.0,0.0,0.0,0.0,0.0,-1.7841750038316135,-73.82499115553567,0.0,2455.263497963242,0.0,0.0,-71369.72765757242,2455.263497963242,0.0,196.84029823352162,205.08698740557335,207.6442574375982,206.22478876177234,201.9525245173115,195.74387234918422,188.4189599128702,180.69475554244417,173.14860101572776,166.19418537345982,160.08205328664877,154.92106071378296,150.71153253661802,147.38105800574095,202.50832437728945,207.3692289935762,207.62093637272662,204.549265061199,199.12170891200756,192.19404845944462,184.5376735759751,176.804501974936,169.49124135004513,162.92681143620277,157.28465200530525,152.61187596098557,148.86527853562097,145.94620356064718
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173393349907.33118,48.164819418703104,32.13885171599565,,,189.62807923879825,184.59018116693485,145.9346284389019,0.0,0.0,0.0,0.0,0.0,0.0,-1.796477941868967,-73.81762822412016,0.0,2455.018622425414,0.0,0.0,-71362.60960169474,2455.018622425414,0.0,196.82364725327216,205.0695139302501,207.6265289078431,206.20720180569091,201.93536366312762,195.72733072258941,188.40314884040373,180.6797148420207,173.13431292425636,166.18059087005588,160.06906836429076,154.90859051042946,150.69948215902608,147.36933978318788,202.49110808964974,207.35152789438538,207.60321016895236,204.53184521677696,199.10483039339084,192.17786087738574,184.52224960383066,176.7898492663316,169.4773180204581,162.9135427981613,157.27194607524493,152.59963605802807,148.8534122888178,145.9346284389019
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173350536611.97775,48.152926836660484,32.13091617434095,,,189.61214757478416,184.57475195795598,145.9230544715654,0.0,0.0,0.0,0.0,0.0,0.0,-1.8087796528734925,-73.81026602715275,0.0,2454.7737714459654,0.0,0.0,-71355.49225570679,2454.7737714459654,0.0,196.80699793372577,205.0520421976774,207.60880214628165,206.1896166036804,201.9182045205084,195.710790745789,188.38733934485754,180.66467564167314,173.12002625779016,166.16699772247514,160.0560847369544,154.89612155075903,150.68743298324398,147.35762272931615,202.47389351910465,207.33382856065194,207.58548573313988,204.5144271097554,199.08795355817472,192.16167490980442,184.50682716999304,176.77519801910168,169.46339607949284,162.90027548344005,157.2592414123792,152.58739737578352,148.8415472254595,145.9230544715654
