timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173307727586.60583,48.14103544072384,32.12298142413704,,,189.59621749971936,184.55932428780633,145.91148165852246,0.0,0.0,0.0,0.0,0.0,0.0,-1.821080136967586,-73.80290456456024,0.0,2454.528944697362,0.0,0.0,-71348.37561986287,2454.528944697362,0.0,196.79035027471662,205.03457220768144,207.59107715273765,206.17203315556588,201.90104708928342,195.69425241861842,188.37153142607434,180.64963794125188,173.105741016187,166.15340593058244,160.0431024045107,154.88365383464776,150.6753850091519,147.345906844009,202.45668066548282,207.31613099219976,207.5677630651128,204.497010739961,199.07107840619125,192.1454905565396,184.4914062743088,176.76054823310045,169.4494755270108,162.88700949190707,157.24653801658172,152.57515991413015,148.82968334542804,145.91148165852246
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173264922830.78955,48.129145230774874,32.11504746530497,,,189.5802890134454,184.54389815633238,145.89990999965795,0.0,0.0,0.0,0.0,0.0,0.0,-1.8333793942736307,-73.79554383626923,0.0,2454.2841424622748,0.0,0.0,-71341.25969380696,2454.2841424622748,0.0,196.7737042760792,205.0171039600883,207.57335392703482,206.15445146117227,201.88389136928183,195.67771574091321,188.35572508389674,180.63460174060725,173.0914571993048,166.1398154942425,160.0301213668305,154.87118736197144,150.66333823662998,147.33419212715003,202.43946952861305,207.29843518885278,207.55004216469473,204.47959610722052,199.05420493727252,192.12930781743026,184.47598691662446,176.7458999081822,169.43555636287354,162.87374482343034,157.2338358877261,152.56292367294623,148.8178206486054,145.89990999965795
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8089101673988,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,149.8089101673988,149.8089101673988,182.0,182.0,,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173222122344.10306,48.117256206695295,32.10711429776582,,,189.5643621158037,184.52847356338063,145.88833949485678,0.0,0.0,0.0,0.0,0.0,0.0,-1.8456774249139984,-73.78818384220651,0.0,2454.039364718308,0.0,0.0,-71334.1444774882,2454.039364718308,0.0,196.75705993764788,204.99963745472422,207.55563246899646,206.1368715203247,201.86673736033296,195.66118071250878,188.33992031816757,180.61956703958973,173.0771748070015,166.1262264133201,160.01714162378465,154.85872213260618,150.6512926655583,147.3224785786227,202.42226010832408,207.28074115043495,207.53232303170935,204.4621832113606,199.03733315125064,192.11312669231538,184.46056909678668,176.73125304420114,169.42163858694252,162.8604814778779,157.22113502568598,152.55068865211004,148.80595913487355,145.88833949485678
2026-07-12 04:00:00+00:00,11.475,35606.23821720827,35606.23649999999,35606.23821720827,0.0,0.0,0.0,35.606236499999994,35.60623821720827,35606.23649999999,149.8089101673988,0,,,True,optimized,9,35575.018838351774,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,149.58345845273314,149.8089101673988,182.0,182.0,150.65611036734498,149.8089101673988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173251959864.41748,48.12554440678263,32.11264475000906,150.65611036734498,149.58345845273314,185.67138280500245,185.24336651913467,146.25456949656243,0.0,0.0,0.0,0.0,0.0,0.0,-1.8579762765112569,-73.79310958355073,123519.8472369163,123522.31010758842,123519.8472369163,0.0,-73790.64671287863,2.462870672097779,0.0,193.7102010918929,203.3215255583533,206.76482995639782,205.94073724752448,202.08084599341726,196.15529556486402,189.01082711375093,181.3813660094829,173.85991661835564,166.87683653550044,160.69961773298502,155.45272798179775,151.1494211370053,147.72686996267484,200.14365714395717,206.11848662476285,207.0930536435689,204.51288567084188,199.42584119040237,192.72531086904766,185.20259925312004,177.5251572827316,170.20582816524177,163.5906314244312,157.86960441974912,153.10433278972832,149.2629235846882,146.25456949656243
2026-07-12 04:10:00+00:00,89.283,277039.65055314836,277039.79202,196108.9196244285,80930.8723955715,0.14146685163723305,80930.73092871986,277.03979202,277.03965055314836,277039.79202,149.58345845273314,0,,,True,optimized,9,275170.57222918276,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,150.024776984459,149.58345845273314,182.0,182.0,156.13833354760658,149.58345845273314,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173325345577.6725,48.14592932713125,32.126246958846,156.13833354760658,150.024776984459,182.70213564384312,185.93763416769258,146.61176748606093,0.0,0.0,0.0,0.0,0.0,0.0,-1.870277224091583,-73.80568548195662,196108.9196244285,196115.20757363143,196108.9196244285,0.0,-73799.39753275369,6.287949202931486,0.0,191.12451256292104,201.7253716433058,205.93969424802611,205.68377149289728,202.23573762853735,196.59944134432277,189.64235110682932,182.11380553261966,174.6220579245344,167.6139836579575,161.37398949904056,156.0422412825888,151.64511717046935,148.1296379809091,198.00615149501672,204.92369569908382,206.5786508745416,204.48680682081928,199.74700351267307,193.28169684784635,185.90001568788364,178.2844951881528,170.96396600765735,164.30146820209623,158.50365372600885,153.64671766856995,149.71031363969226,146.61176748606093
2026-07-12 04:20:00+00:00,220.844,685266.1433695881,685265.6813599999,505911.05292586394,179354.628434136,0.0,179355.09044372413,685.2656813599999,685.2661433695881,685265.6813599999,150.024776984459,0,,,True,optimized,9,674069.9484315807,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,150.4841975968864,150.024776984459,182.0,182.0,166.0730987881626,150.024776984459,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173584595394.4709,48.217943165130805,32.17429950194489,166.0730987881626,150.4841975968864,181.01841829003902,186.6115925701451,146.97812872922844,0.0,0.0,0.0,0.0,0.0,0.0,-1.8825856181541,-73.8503643751017,505911.05292586394,505933.3923724365,505911.05292586394,0.0,-73828.02492852916,22.33944657254324,0.0,189.30023404429542,200.35966629386118,205.15420794854353,205.40564689298168,202.35588702016483,197.01141582337556,190.24924172441794,182.83010382989238,175.37594160848596,168.34945316924174,162.0516647187562,156.63840676473356,152.14933771799582,148.5415998420585,196.24633106805845,203.8149613452924,206.05419268389468,204.4255723804618,200.03219175599523,193.80890874433297,186.5769162556152,179.03175016683429,171.71734661207157,165.01335201215562,159.14289820710863,154.19686771455224,150.16668893672164,146.97812872922844
2026-07-12 04:30:00+00:00,355.265,1102366.8483192865,1102365.9790999999,843249.4621707248,259116.51692927512,0.0,259117.38614856172,1102.3659790999998,1102.3668483192864,1102365.9790999999,150.4841975968864,0,,,True,optimized,9,1074000.6611225314,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,150.95263476715292,150.4841975968864,182.0,182.0,176.03956508769545,150.4841975968864,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174046210981.77972,48.34616971716103,32.259861000804214,176.03956508769545,150.95263476715292,180.49650779967752,187.26503254738378,147.35382149709022,0.0,0.0,0.0,0.0,0.0,0.0,-1.894907274088026,-73.92993560355477,843249.4621707248,843289.2477849512,843249.4621707248,0.0,-73890.14998932823,39.78561422653729,0.0,188.24019714971857,199.25781071642612,204.43273702772973,205.11935839734775,202.44708927630347,197.393311157551,190.83190469973582,183.52998937542645,176.12109084881615,169.08277728919487,162.73227704595462,157.2409908265565,152.66198008943303,148.96276380244032,194.93532435792966,202.8369668596561,205.54242241185972,204.33931134387043,200.2853311729023,194.30811966460672,187.23337231683894,179.76662879048115,172.46562694312013,165.72601880100945,159.78719657691641,154.7547668262675,150.63213977119395,147.35382149709022
2026-07-12 04:40:00+00:00,472.395,1465812.3398762748,1465813.3413,1140162.7612177143,325650.5800822857,1.0014237251598388,325649.5786585605,1465.8133413,1465.8123398762748,1465813.3413,150.95263476715292,0,,,True,optimized,9,1416568.7917878784,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,151.42972554001787,150.95263476715292,182.0,182.0,184.63974824623108,150.95263476715292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174685917602.16937,48.5238660006026,32.37843207763865,184.63974824623108,151.42972554001787,180.88285226445626,187.8977462488333,147.7387367009613,0.0,0.0,0.0,0.0,0.0,0.0,-1.9072473050102003,-74.040185533046,1140162.7612177143,1140217.88618246,1140162.7612177143,0.0,-73985.06056830031,55.12496474568616,0.0,187.8236838992675,198.40422930167702,203.781626453683,204.83179217812506,202.51325159567034,197.74666513331078,191.39053114034525,184.21301320085098,176.85682260544414,169.81325665450157,163.41522151901611,157.84953119274513,153.18273472299992,149.39295969008725,194.0400912194593,201.9966287687626,205.05327670105288,204.23414972924664,200.5091764334332,194.780097620686,187.86916990503204,180.48851011662293,173.20808409436668,166.43879993847202,160.43600852739303,155.32002851446765,151.10642917004176,147.7387367009613
2026-07-12 04:50:00+00:00,569.685,1767699.7500096103,1767698.3738999998,1385013.7734277444,382684.6004722554,0.0,382685.9765818659,1767.6983738999998,1767.6997500096104,1767698.3738999998,151.42972554001787,0,,,True,optimized,9,1697167.3749128599,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,151.91521383003038,151.42972554001787,182.0,182.0,191.7659456953511,151.42972554001787,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175472461096.8616,48.742350304683775,32.52421970304415,191.7659456953511,151.91521383003038,181.93805393806366,188.5095977787454,148.13274732272524,0.0,0.0,0.0,0.0,0.0,0.0,-1.919609923734924,-74.17571234834233,1385013.7734277444,1385081.5368353927,1385013.7734277444,0.0,-74107.9489406941,67.76340764823544,0.0,187.9162880460882,197.77167410288635,203.20142321482746,204.54759504240465,202.55761672983596,198.07291264768494,191.9253573703375,184.87878294013035,177.5824887104307,170.54020410180667,164.09988927947958,158.4635525425747,153.71127512258354,149.8320001018627,193.50109305876038,201.2882545588308,204.59168701453098,204.11454114178562,200.7060558749004,195.22557270705636,188.48414089670968,181.19681368513778,173.94401376996663,167.1510267959827,161.08878185898047,155.89224852796985,151.58930089189326,148.13274732272524
2026-07-12 05:00:00+00:00,649.69,2015949.7994947103,2015949.0886000001,1583919.2515009122,432029.8370990879,0.0,432030.54799379804,2015.9490886,2015.9497994947103,2015949.0886000001,151.91521383003038,0,,,True,optimized,9,1925369.9438939372,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,152.40883115521348,151.91521383003038,182.0,182.0,197.64773205295944,151.91521383003038,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176378260407.6667,48.99396122435186,32.69211166516366,197.64773205295944,152.40883115521348,183.46996215214142,189.10054547323264,148.5357121987038,0.0,0.0,0.0,0.0,0.0,0.0,-1.9319985495076797,-74.33175463653464,1583919.2515009122,1583997.2726450085,1583919.2515009122,0.0,-74253.73349243845,78.02114409618662,0.0,188.4029713454164,197.33383802464354,202.69137107220132,204.27068707052175,202.58324935349643,198.37353992129462,192.43671717091948,185.52698449369467,178.2974873161011,171.2629523112511,164.78567353769694,159.0825711647355,154.24726141346187,150.2796830403716,193.2610491857075,200.7037661913016,204.16104737222884,203.9843972707232,200.87823147000006,195.64535416161905,189.07820577939583,181.89101994117996,174.67274300965315,167.86204018598946,161.74496009422424,156.47101100904925,152.08048431558063,148.5357121987038
2026-07-12 05:10:00+00:00,715.718,2220831.266785633,2220830.01092,1745945.2202604855,474884.79065951426,0.0,474886.0465251473,2220.83001092,2220.831266785633,2220830.01092,152.40883115521348,0,,,True,optimized,9,2112066.638197826,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,152.9102956731905,152.40883115521348,182.0,182.0,202.54545989720788,152.40883115521348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177381176665.5441,49.27254907376225,32.87800447427491,202.54545989720788,152.9102956731905,185.33211431649698,189.6706471987088,148.9474762998349,0.0,0.0,0.0,0.0,0.0,0.0,-1.9444159650009685,-74.50449295973321,1745945.2202604855,1746031.5894220846,1745945.2202604855,0.0,-74418.12379813404,86.36916159917018,0.0,189.192217110455,197.06806914752306,202.25058534764133,204.00467431922883,202.59316084410992,198.65011872819954,192.92505340948904,186.15738822416446,179.00126768891187,171.98085759680723,165.47197227192427,159.70609673170046,154.79034138271797,150.73579241022148,193.27145491763002,200.23548614182855,203.76423118961776,203.84741681007765,201.02799648583064,196.04035951784067,189.6513851368494,182.57067670684125,175.39363468263434,168.5711936018497,162.40398469046698,157.05588986925198,152.5796951770699,148.9474762998349
2026-07-12 05:20:00+00:00,770.668,2391334.249336481,2391336.56392,1879080.9981651567,512255.5657548434,2.3145835190080106,512253.2511713244,2391.33656392,2391.334249336481,2391336.56392,152.9102956731905,0,,,True,optimized,9,2266363.7495531496,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,153.4193128654371,152.9102956731905,182.0,182.0,206.6765850133346,152.9102956731905,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178463866635.49838,49.57329628763844,33.07868352233155,206.6765850133346,153.4193128654371,187.41478100604363,190.2200584432339,149.36787101685294,0.0,0.0,0.0,0.0,0.0,0.0,-1.9568644544770182,-74.69093685629822,1879080.9981651567,1879174.2201134393,1879080.9981651567,0.0,-74597.71490801568,93.22194828254578,0.0,190.21263402717753,196.9552584379202,201.8782313853142,203.7529247442611,202.59032033870102,198.90430134669012,193.3909147678241,186.76984960065093,179.69333281915175,172.69330286566867,166.15819065362146,160.3336340085579,155.34015152478622,151.20009853689845,193.49244857733632,199.8765843666408,203.40381311040525,203.7071495425434,201.15768443937486,196.4116132052946,190.2038000286976,183.2354017249113,176.10609069649544,169.277856082735,163.06529713536037,157.64645013970235,153.0866363079927,149.36787101685294
2026-07-12 05:30:00+00:00,816.844,2534619.048430938,2534617.92136,1989611.7669533184,545006.1544066817,0.0,545007.2814776194,2534.61792136,2534.6190484309377,2534617.92136,153.4193128654371,0,,,True,optimized,9,2395317.364445037,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,153.9355763215929,153.4193128654371,182.0,182.0,210.20945920422957,153.4193128654371,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179612759790.3079,49.89243327508552,33.29163348125258,210.20945920422957,153.9355763215929,189.63627031056103,190.74902844313502,149.7967144967093,0.0,0.0,0.0,0.0,0.0,0.0,-1.9693459124245696,-74.8887476853079,1989611.7669533184,1989710.6723678233,1989611.7669533184,0.0,-74789.84227080294,98.90541450495948,0.0,191.4086333803275,196.97917159598467,201.5734703814004,203.51856081110344,202.5776394760295,199.1378075195805,193.83494914522365,187.364307913923,180.37324110354623,173.3997000066567,166.8437432892153,160.9646845415181,155.89631812577917,151.6723587375726,193.89127839097281,199.62095103153445,203.08208298101482,203.56698996538574,201.26965441558374,196.76023706116408,190.73566891683487,183.88488347923868,176.80955443377096,169.98141469702708,163.72834094855497,158.24224933776344,153.60099842373273,149.7967144967093
2026-07-12 05:40:00+00:00,856.022,2656186.0435560048,2656184.9046799997,2082302.4153183186,573882.489361681,0.0,573883.6282376861,2656.18490468,2656.1860435560047,2656184.9046799997,153.9355763215929,0,,,True,optimized,9,2504246.345257046,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,154.45876864438276,153.9355763215929,182.0,182.0,213.27088042586558,153.9355763215929,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180817145790.95163,50.22698494193101,33.51486916534425,213.27088042586558,154.45876864438276,191.93588421770778,191.25789551317027,150.2338120347637,0.0,0.0,0.0,0.0,0.0,0.0,-1.981861925892159,-75.09608080553642,2082302.4153183186,2082406.0818784328,2082302.4153183186,0.0,-74992.41424542223,103.66656011418672,0.0,192.73670803163117,197.12579333297379,201.33537498918156,203.30443719741066,202.557949436577,199.3524074774552,194.25789506538928,187.94078417341376,181.0406075119988,174.099492272442,167.52805647251614,161.59874839141165,156.45845840854827,152.15231795189143,194.44077095005667,199.4629861426584,202.80102008382792,203.43015641077406,201.36627102238054,197.08743818600993,191.2473030010538,184.51888125699426,177.50351276161948,170.68127694266903,164.39256368705827,158.84283888140365,154.12246097167383,150.2338120347637
2026-07-12 05:50:00+00:00,889.564,2760265.4351491574,2760263.7181599997,2160759.575735756,599504.1424242435,0.0,599505.8594134012,2760.26371816,2760.2654351491574,2760263.7181599997,154.45876864438276,0,,,True,optimized,9,2597181.12241587,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,154.98856234569735,154.45876864438276,182.0,182.0,215.95683717073905,154.45876864438276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182068479272.5333,50.57457757570369,33.74680667179019,215.95683717073905,154.98856234569735,194.2686754650212,191.74708167340125,150.6789565199203,0.0,0.0,0.0,0.0,0.0,0.0,-1.994413836791119,-75.31146539375935,2160759.575735756,2160867.2680298677,2160759.575735756,0.0,-75203.77309964783,107.692294111519,0.0,194.16259599078805,197.382829057416,201.16287222780235,203.11312584207656,202.53398240595024,199.54990526729708,194.66057244790346,188.49937833927694,181.69510427204102,174.79215625055454,168.21057028690905,162.2353258466987,157.02618171179503,152.639709422442,195.11811120254092,199.39743117062625,202.56227329239977,203.29967247695976,201.4498849093664,197.39449594310602,191.73910070349226,185.13722461589228,178.18749771310368,171.37687297806207,165.05741891375493,159.44776553237978,154.65069303142414,150.6789565199203
2026-07-12 06:00:00+00:00,918.518,2850105.354002538,2850106.24292,2227722.980728467,622383.2621915331,0.8889174619689584,622382.3732740711,2850.10624292,2850.105354002538,2850106.24292,154.98856234569735,0,,,True,optimized,9,2677181.004281169,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,155.524620941946,154.98856234569735,182.0,182.0,218.34010571353184,154.98856234569735,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183359859507.0018,50.9332943075005,33.986166934953296,218.34010571353184,155.524620941946,196.60151046891662,192.2170893360836,151.13192893771776,0.0,0.0,0.0,0.0,0.0,0.0,-2.0070027892080335,-75.53371450148799,2227722.980728467,2227834.1052823314,2227722.980728467,0.0,-75422.58994762367,111.12455386432703,0.0,195.65914005022856,197.73933540447294,201.0547105185005,202.9469086705064,202.50835585011225,199.73212473861125,195.0438767970153,189.040267416145,182.33646164087583,175.47720379280833,168.8907408906252,162.87391923782104,157.5990907473769,153.13425544123803,195.9039241209857,199.41925506252042,202.36715390300608,203.17835360207064,201.52281553383781,197.68274974439976,192.21154325363156,185.73981293523363,178.8610880288408,172.0676577163298,165.72236823218128,160.0565729042416,155.18535427966694,151.13192893771776
2026-07-12 06:10:00+00:00,943.697,2928235.605958823,2928235.1691799997,2285300.3828357225,642934.7863442772,0.0,642935.2231231006,2928.23516918,2928.2356059588233,2928235.1691799997,155.524620941946,0,,,True,optimized,9,2746605.5825269585,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,156.0665997621718,155.524620941946,182.0,182.0,220.47673642517475,155.524620941946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184685651064.50504,51.30156974014029,34.23190541509505,220.47673642517475,156.0665997621718,198.91018633305896,192.6684941785368,151.5924989144154,0.0,0.0,0.0,0.0,0.0,0.0,-2.019629765790118,-75.76185949250761,2285300.3828357225,2285414.4553312324,2285300.3828357225,0.0,-75647.7869969979,114.07249550972483,0.0,197.20470679587197,198.1854615043989,201.00945022504337,202.80777805104225,202.4835600925955,199.9008982087169,195.40876897079613,189.563701513639,182.9644679917429,176.15418362540836,169.56804217020084,163.5140345379177,158.17678281353375,153.6356681150179,196.78159399407375,199.52358502939285,202.21664012747917,203.06879861279674,201.58733568586163,197.95358874814684,192.6651887885277,186.3266140646366,179.5239103573644,172.7531128376609,166.3868831017412,160.66880292267004,155.7260959753663,151.5924989144154
2026-07-12 06:20:00+00:00,965.739,2996628.1306344448,2996630.17266,2335117.80552651,661512.3671334903,2.0420255553908646,661510.3251079349,2996.63017266,2996.628130634445,2996630.17266,156.0665997621718,0,,,True,optimized,9,2807279.8321713363,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,156.61414712937747,156.0665997621718,182.0,182.0,222.4100049581641,156.0665997621718,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186041194659.95218,51.67810962776449,34.48315850312828,222.4100049581641,156.61414712937747,201.1772429640301,193.10193562484363,152.06042530812616,0.0,0.0,0.0,0.0,0.0,0.0,-2.0322956158017904,-75.99510007003344,2335117.80552651,2335234.4258152726,2335117.80552651,0.0,-75878.4797812705,116.6202887629479,0.0,198.78198323248841,198.7122559000409,201.02546550837633,202.69744129895756,202.46194902948963,200.0580476176583,195.75626114478354,190.0699979874651,183.57896836564035,176.8226825219773,170.24196759361934,164.15518304915838,158.75885107059636,154.1436501872412,197.73675253280553,199.70566626425415,202.11138904426366,202.97338517741008,201.6456589476004,198.2084380872755,193.10066345136835,186.89766157437646,180.1756395130003,173.43274842361765,167.050446608093,161.28399729565106,156.27256198365274,152.06042530812616
2026-07-12 06:30:00+00:00,985.149,3056861.267937837,3056858.23806,2378466.9942015796,678391.2438584203,0.0,678394.2737362576,3056.85823806,3056.861267937837,3056858.23806,156.61414712937747,0,,,True,optimized,9,2860653.803433691,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,157.16690542489837,156.61414712937747,182.0,182.0,224.174222421565,156.61414712937747,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187422606495.57034,52.06183513765843,34.7392063283037,224.174222421565,157.16690542489837,203.39037856649867,193.51811734888582,152.53545684805115,0.0,0.0,0.0,0.0,0.0,0.0,-2.0450010774027754,-76.232769605912,2378466.9942015796,2378585.8289695187,2378466.9942015796,0.0,-76113.93483797275,118.83476793924638,0.0,200.37709250316678,199.31153694307145,201.10095901879697,202.61733097430724,202.44573371471446,200.2053794404658,196.08741694553288,190.55954059185825,184.17986491887783,177.48232639239947,170.91203193812177,164.79688305316606,159.34488583239616,154.65789589854154,198.75689902067342,199.96084520547768,202.0517547616223,202.8942691015463,201.69992774088686,198.44874936351138,193.5186578337357,187.4530536082417,180.81599927761664,174.10610450095785,167.7125552451471,161.90169901120532,156.8243898430371,152.53545684805115
2026-07-12 06:40:00+00:00,1002.33,3110171.915416196,3110169.8502,2416357.4152863724,693812.4349136278,0.0,693814.5001298236,3110.1698502000004,3110.171915416196,3110169.8502,157.16690542489837,0,,,True,optimized,9,2907857.981606666,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,157.72451216453825,157.16690542489837,182.0,182.0,225.79606934235653,157.16690542489837,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188826608822.10178,52.45183578391716,34.99944135234252,225.79606934235653,157.72451216453825,205.5411662414082,193.91779598215552,153.0173328117345,0.0,0.0,0.0,0.0,0.0,0.0,-2.057746795046451,-76.47430586205542,2416357.4152863724,2416478.1834144443,2416357.4152863724,0.0,-76353.53773398371,120.7681280717079,0.0,201.9788761171026,199.9757821620269,201.23397626765976,202.56861466646856,202.43697617538402,200.3446716346466,196.4033376105373,191.03277314968284,184.76711519708246,178.132780976728,171.57777279099972,165.43866137907807,159.9344758515832,155.1780918755881,199.83109670949506,200.28456103198567,202.0378084237403,202.83338542296084,201.75220392685358,198.6759907777069,193.91992013890615,187.9929502797718,181.44476245189585,174.77275235318723,168.37272055688007,162.52145380155326,157.38121185086518,153.0173328117345
2026-07-12 06:50:00+00:00,1017.608,3157579.2640295364,3157576.5675199996,2449610.51645575,707966.0510642496,0.0,707968.7475737864,3157.5765675199996,3157.5792640295363,3157576.5675199996,157.72451216453825,0,,,True,optimized,9,2949818.3994953595,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,158.28660119564708,157.72451216453825,182.0,182.0,227.29733458667624,157.72451216453825,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190250417070.76593,52.84733807521276,35.26334744908894,227.29733458667624,158.28660119564708,207.62417032874933,194.3017785316655,153.50578374283643,0.0,0.0,0.0,0.0,0.0,0.0,-2.070533333630162,-76.71923150226426,2449610.51645575,2449732.9792758543,2449610.51645575,0.0,-76596.76868215995,122.46282010430878,0.0,203.5783798960487,200.6980589805884,201.42242887075776,202.5522094288253,202.43758716121312,200.47766460146167,196.7051577949479,191.49019653619334,185.34073137000343,178.7737526819766,172.23875207561318,166.08005497867927,160.52720962888588,155.703918057842,200.9497437658897,200.67234825825716,202.06936116891723,202.79245193106897,201.80446029472625,198.89163690894694,194.3052499803954,188.51757105127294,182.06175079021781,175.43229576829378,169.03047074423225,163.14281160773487,157.94265617683018,153.50578374283643
2026-07-12 07:00:00+00:00,1031.248,3199900.9224301586,3199900.6691199997,2478885.6952112946,721014.9739087052,0.0,721015.227218864,3199.9006691199997,3199.9009224301585,3199900.6691199997,158.28660119564708,0,,,True,optimized,9,2987274.8703448074,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,158.8528037212308,158.28660119564708,182.0,182.0,228.6953607064629,158.28660119564708,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191691642577.25488,53.24767849368191,35.530481874181454,228.6953607064629,158.8528037212308,209.63620255424823,194.67091286840682,154.00053219821996,0.0,0.0,0.0,0.0,0.0,0.0,-2.0833611898452427,-76.96713729048282,2478885.6952112946,2479009.648105404,2478885.6952112946,0.0,-76843.18439637357,123.95289410925761,0.0,205.1684248906526,201.47196189163682,201.6641149245298,202.56879592530325,202.44932471348136,200.60605297428353,196.99403411388872,191.93236268133862,185.90077811385476,179.4049887366123,172.89455716603683,166.72061233649612,161.12267667672293,156.23504863359165,202.1043890213302,201.11984309493218,202.14598769940847,202.77297457644136,201.85857424650447,199.09715999732978,194.67549144938454,189.02719156361508,182.6668345113762,176.08437199123244,169.68535209225973,163.76532798449256,158.5083479786173,154.00053219821996
2026-07-12 07:10:00+00:00,1043.47,3237824.339280149,3237824.8018,2504731.8193768687,733092.9824231314,0.46251985104754567,733092.5199032803,3237.8248018,3237.824339280149,3237824.8018,158.8528037212308,0,,,True,optimized,9,3020846.473458004,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,159.42274973715845,158.8528037212308,182.0,182.0,230.0046008130655,158.8528037212308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,193148226226.50122,53.652285062917,35.80046296595971,230.0046008130655,159.42274973715845,211.57580578231247,195.02608390455075,154.50129353809217,0.0,0.0,0.0,0.0,0.0,0.0,-2.0962308016189306,-77.21767064212746,2504731.8193768687,2504857.0860526906,2504731.8193768687,0.0,-77092.40396630531,125.26667582214577,0.0,206.74329191381705,202.29157130802747,201.9567430915696,202.61883458404876,202.473793893306,200.7314788391647,197.27114021443765,192.35987078188106,186.4473711038939,180.02627743333025,173.54480212367886,167.35989505680675,161.72046886468044,156.77115303214885,203.28758540882095,201.62279319481252,202.26705045273536,202.776254380909,201.91632208440583,199.2940217241202,195.03152690577824,189.52214049126582,183.25993163735015,176.72865249526365,170.33693033328433,164.38856555456601,159.07791055880054,154.50129353809217
2026-07-12 07:20:00+00:00,1054.453,3271906.20830951,3271904.3918199996,2527595.4765626597,744308.9152573398,0.0,744310.7317468501,3271.9043918199995,3271.9062083095096,3271904.3918199996,159.42274973715845,0,,,True,optimized,9,3051032.9659651117,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,159.99606869116636,159.42274973715845,182.0,182.0,231.23666175779533,159.42274973715845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194618377053.738,54.060660292705,36.07295876503138,231.23666175779533,159.99606869116636,213.44279867622558,195.36820621451056,155.0077767229452,0.0,0.0,0.0,0.0,0.0,0.0,-2.109142555790137,-77.47052502723828,2527595.4765626597,2527721.903755215,2527595.4765626597,0.0,-77344.09783468302,126.42719255526026,0.0,208.29844491295597,203.1514103535479,202.2979520460563,202.70258061205377,202.51244764041058,200.85552426903934,197.53765847170524,192.77336207486803,186.9806747716609,180.63744796109253,174.18912861389418,167.9974789436412,162.32018158083898,157.31189686789313,204.4927642549992,202.1770660141717,202.43172260975842,202.80339499536143,201.97937492865094,199.48366504712337,195.37427090032907,190.00279622987946,183.8410070934219,177.36484358217217,170.98479194110368,165.0120952858497,159.6509664729267,155.0077767229452
2026-07-12 07:30:00+00:00,1064.348,3302608.4564305944,3302607.9831199995,2547845.2298496184,754762.7532703811,0.0,754763.226580976,3302.6079831199995,3302.6084564305943,3302607.9831199995,159.99606869116636,0,,,True,optimized,9,3078247.6923798784,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,160.572390961729,159.99606869116636,182.0,182.0,232.40108758985298,159.99606869116636,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196100525404.57053,54.47236816793626,36.34767833238487,232.40108758985298,160.572390961729,215.23794294334775,195.69821839836283,155.5196851348814,0.0,0.0,0.0,0.0,0.0,0.0,-2.122096794439626,-77.72543189693414,2547845.2298496184,2547972.6832844666,2547845.2298496184,0.0,-77597.97846208606,127.45343484808109,0.0,209.83031345080437,204.04640944367208,202.6853292880766,202.8200992488758,202.56658877071155,200.9797064140276,197.79477336396585,193.1735150630332,187.50090003412294,181.2383700833324,174.82720668954923,168.63295528441796,162.92141497061687,157.85694293151312,205.71412572569403,202.77865498025295,202.6390095714399,202.8553108225276,202.04929526063358,199.6675073510135,195.70466372219076,190.46958324088175,184.41007150569726,177.99268675019985,171.62854520095541,165.63549774355812,160.22713864127374,155.5196851348814
2026-07-12 07:40:00+00:00,1073.283,3330334.1918268,3330332.7520199995,2565799.141193948,764533.6108260513,0.0,764535.0506328517,3330.3327520199996,3330.3341918267997,3330332.7520199995,160.572390961729,0,,,True,optimized,9,3102849.9651149586,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,161.1513489070235,160.572390961729,182.0,182.0,233.50612835259125,160.572390961729,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197593292613.0794,54.88702572585539,36.62436612915682,233.50612835259125,161.1513489070235,216.96271940590697,196.01707741009767,156.0367174250543,0.0,0.0,0.0,0.0,0.0,0.0,-2.1350938203498524,-77.98215546135953,2565799.141193948,2565927.5029761605,2565799.141193948,0.0,-77853.79367914703,128.3617822124943,0.0,211.33613764346222,204.97188455460167,203.11643215579343,202.97128230306552,202.63737347964636,201.1054732355343,198.04366539124183,193.56104081485415,188.00830187473295,181.8289536222043,175.45873543341867,169.26593201875585,163.52377513336074,158.4059521820038,206.94655737856837,203.42368979301432,202.88777133891944,202.93273647657463,202.12753511980867,199.8469341990544,196.0236656575826,190.9229684799525,184.96717986147695,178.6119589024464,172.267821217339,166.25836434977185,160.80605147407655,156.0367174250543
2026-07-12 07:50:00+00:00,1081.364,3355406.1587442886,3355407.61016,2581716.678263615,773690.9318963853,1.4514157115481794,773689.4804806737,3355.4076101600003,3355.4061587442884,3355407.61016,161.1513489070235,0,,,True,optimized,9,3125126.9447997734,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,161.73257798132028,161.1513489070235,182.0,182.0,234.5583192852007,161.1513489070235,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199095455827.4112,55.304293285392,36.90279549697533,234.5583192852007,161.73257798132028,218.61908924726444,196.32575296904008,156.55856837128016,0.0,0.0,0.0,0.0,0.0,0.0,-2.1481339014542824,-78.24048662657997,2581716.678263615,2581845.843846225,2581716.678263615,0.0,-78111.3210439696,129.16558261036698,0.0,212.81380935144,205.92350507152148,203.58880214317665,203.1558624660765,202.72581458263707,201.23419900295877,198.28550516094248,193.9366782244361,188.50317674590167,182.40914773881047,176.08344348380894,169.8960347998664,164.1268752748864,158.95858473596442,208.18555364313397,204.10844138048975,203.17674220531848,203.036236136797,202.21543486691687,200.0232933581659,196.33225128437726,191.3634576829567,185.51242995699172,179.22247235998472,172.90227480438978,166.88029855423986,161.38733197167747,156.55856837128016
2026-07-12 08:00:00+00:00,1088.682,3378117.1431300025,3378114.9250799995,2595827.3113558665,782287.613724133,0.0,782289.831774136,3378.1149250799995,3378.1171431300027,3378114.9250799995,161.73257798132028,0,,,True,optimized,9,3145338.1635812237,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,162.31571784208683,161.73257798132028,182.0,182.0,235.5635323737614,161.73257798132028,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200605929996.26602,55.72386944340723,37.18276531911449,235.5635323737614,162.31571784208683,220.20937881400948,196.62522231093774,157.08492974592207,0.0,0.0,0.0,0.0,0.0,0.0,-2.161217274771348,-78.50023990239336,2595827.3113558665,2595957.1879937733,2595827.3113558665,0.0,-78370.36326448666,129.87663790669467,0.0,214.26177394297662,206.89727754648726,204.09998282962033,203.37342921149863,202.832786521038,201.36718138276805,198.52144799519385,194.30118939687205,188.98585986834635,182.97894004084608,176.70108945153436,170.52290797506078,164.73033682192096,159.5145008535019,209.42715275316215,204.8293283922243,203.5045503509327,203.16621358521377,202.31422295176444,200.1978895440439,196.63140400653793,191.79159160801535,186.04596067610854,179.82407469693507,173.53158527690977,167.50091694565327,161.97061080656604,157.08492974592207
2026-07-12 08:10:00+00:00,1095.314,3398694.287358319,3398693.6231600004,2608314.8935606913,790378.7295993092,0.0,790379.3937976277,3398.6936231600002,3398.694287358319,3398693.6231600004,162.31571784208683,0,,,True,optimized,9,3163684.769854746,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,162.90041326268525,162.31571784208683,182.0,182.0,236.5262578581175,162.31571784208683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202123740485.82642,56.145483468285114,37.464094944979806,236.5262578581175,162.90041326268525,221.73611071271588,196.91646462996817,157.61549118045113,0.0,0.0,0.0,0.0,0.0,0.0,-2.1743441495520717,-78.76124868434123,2608314.8935606913,2608445.397951665,2608314.8935606913,0.0,-78630.74429336749,130.50439097372873,0.0,215.6789123899342,207.88951581655996,204.64752988455666,203.62344178968007,202.9590292762269,201.50563890160254,198.75262822336637,194.65535484036718,189.45672231505245,183.5383554830958,177.3114618657168,171.14621533917833,165.33379043898077,160.07336189437717,210.66787308485007,205.58291895224716,203.86973469105138,203.3229219694778,202.42501604550037,200.37198002672858,196.92211053738708,192.20794213317274,186.56795006782082,180.41664843002383,174.1554569785746,168.11985023636504,162.555523358524,157.61549118045113
2026-07-12 08:20:00+00:00,1101.327,3417349.3384501636,3417351.60138,2619344.599338686,798007.0020413138,2.2629298362880945,798004.7391114775,3417.35160138,3417.3493384501635,3417351.60138,162.90041326268525,0,,,True,optimized,9,3180353.632546783,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,163.4863156271643,162.90041326268525,182.0,182.0,237.45064337446826,162.90041326268525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203648011861.8236,56.56889218383989,37.74662211083877,237.45064337446826,163.4863156271643,223.2019490245262,197.20045662694324,158.14994105299812,0.0,0.0,0.0,0.0,0.0,0.0,-2.1875147101080255,-79.02336333572286,2619344.599338686,2619475.656664377,2619344.599338686,0.0,-78892.30601003207,131.05732569079555,0.0,217.064477384714,208.89682663980614,205.22902507854812,203.90524373757736,203.10515423010258,201.65070935866163,198.98015497264242,194.9999691812458,189.9161681695977,184.08745516421016,177.9143792916574,171.76564090149364,165.93687714418567,160.63483131863399,211.9046628745813,206.36593336257144,204.270761325392,203.50647380857026,202.54882015302954,200.5467705020574,197.20535595115098,192.61310846441324,187.07861332878633,181.0001104874139,174.77361975201438,168.7367441825274,163.1417107758713,158.14994105299812
2026-07-12 08:30:00+00:00,1106.778,3434264.3995626364,3434265.72732,2629060.7379455743,805204.9893744257,1.3277573636732996,805203.661617062,3434.26572732,3434.2643995626363,3434265.72732,163.4863156271643,0,,,True,optimized,9,3195505.114874443,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,164.0730829544395,163.4863156271643,182.0,182.0,238.34020988068568,163.4863156271643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205177955360.87988,56.9938764891333,38.030200617605615,238.34020988068568,164.0730829544395,224.60962515371796,197.4781679070804,158.68796733186863,0.0,0.0,0.0,0.0,0.0,0.0,-2.200729118280444,-79.28644903451173,2629060.7379455743,2629192.280794969,2629060.7379455743,0.0,-79154.90618511708,131.54284939465288,0.0,218.41803009835945,209.91609231279057,205.84208745958057,204.2180763289326,203.27165004390773,201.80344876802903,199.20510801833768,195.3358368840642,190.36463158021348,184.62633497443267,178.5096902458459,172.38088953398793,166.5392490585549,161.1985755474838,213.13485986465363,207.1752474149948,204.70603958646788,203.71685145281356,202.68653255197762,200.72341187683998,197.48211914524097,193.00771340110586,187.5782006825997,181.57441158326233,175.38582933213536,169.35126048609763,163.7288208972357,158.68796733186863
2026-07-12 08:40:00+00:00,1111.716,3449585.067045144,3449588.0450399993,2637581.0388079723,812007.006232027,2.977994855493307,812004.0282371715,3449.588045039999,3449.5850670451437,3449588.0450399993,164.0730829544395,0,,,True,optimized,9,3209267.266029487,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,164.66038159327852,164.0730829544395,182.0,182.0,239.1977176965313,164.0730829544395,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206712852934.54498,57.4202369262625,38.31469737336717,239.1977176965313,164.66038159327852,225.96185881806727,197.75055636454505,159.2292584220459,0.0,0.0,0.0,0.0,0.0,0.0,-2.2139875154522937,-79.55038303109929,2637581.0388079723,2637713.005806266,2637581.0388079723,0.0,-79418.41603280557,131.96699829371937,0.0,219.73937128658835,210.94444794658105,206.48438019607983,204.56109021690764,203.45888829747463,201.96483084503743,199.42853399302348,195.66376792186207,190.80257369669957,185.1551240847702,179.0972729366707,172.99168746645108,167.14057032610953,161.76426488659226,214.35614409907487,208.00789022054286,205.173934993846,203.95391670722827,202.83894388981284,200.90299744390228,197.7533684330643,193.39239950770755,188.0669951073074,182.13953541717424,175.99186757220605,169.96307752500508,164.3165091641765,159.2292584220459
2026-07-12 08:50:00+00:00,1116.184,3463448.923133144,3463451.9809599994,2645012.9877828937,818438.9931771057,3.0578268552199006,818435.9353502505,3463.451980959999,3463.448923133144,3463451.9809599994,164.66038159327852,0,,,True,optimized,9,3221760.75691541,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,165.24788695338822,164.66038159327852,182.0,182.0,240.02575384009515,164.66038159327852,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208252051096.2252,57.84779197117366,38.59999125289721,240.02575384009515,165.24788695338822,227.2613416962962,198.0185646338645,159.7735040194425,0.0,0.0,0.0,0.0,0.0,0.0,-2.2272900243857383,-79.81505360066649,2645012.9877828937,2645145.323067677,2645012.9877828937,0.0,-79682.71831588307,132.3352847834176,0.0,221.02850591786336,211.97926877949138,207.1536197725688,204.93335779467563,203.66712987978306,202.13574677319755,199.65144308692186,195.9845740143188,191.23047974272657,185.67398341027882,179.6770349071445,173.5977827473613,167.74051795435673,162.33157441639165,215.5665032113316,208.86104396083346,205.67278210590322,204.21742070609653,203.0067409862724,201.08656047296319,198.02005743544626,193.76782548831721,188.54531002800343,182.69549777197105,176.59154255301257,170.57189105784047,164.9044395426523,159.7735040194425
2026-07-12 09:00:00+00:00,1120.22,3475978.4773446824,3475975.4467999996,2651453.028864751,824522.4179352485,0.0,824525.4484799313,3475.9754467999996,3475.9784773446822,3475975.4467999996,165.24788695338822,0,,,True,optimized,9,3233092.8194004805,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,165.83528424987813,165.24788695338822,182.0,182.0,240.82659151267944,165.24788695338822,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209794954289.79156,58.27637619160877,38.88597186851291,240.82659151267944,165.83528424987813,228.5107105667386,198.28311616054847,160.3203959369403,0.0,0.0,0.0,0.0,0.0,0.0,-2.2406367508703355,-80.08035890758352,2651453.028864751,2651585.6815182096,2651453.028864751,0.0,-79947.7062541251,132.6526534584118,0.0,222.28560928907598,213.01815636404118,207.8475832877545,205.33388464915387,203.89653144375563,202.31700573111726,199.8748057757551,196.2990647708578,191.64885598867377,186.18310384191875,180.24891250280086,174.19894553698762,168.33878254147825,162.90018483327816,216.764204431715,209.73204401557285,206.20089676798173,204.50701380411024,203.19051004547302,201.27507246568433,198.2831212039296,194.1346626091415,189.0134869540993,183.24234544901742,177.18468856335986,171.17741481982327,165.4922853621236,160.3203959369403
2026-07-12 09:10:00+00:00,1123.854,3487253.261061615,3487251.5307599995,2656969.637792604,830281.8929673955,0.0,830283.6232690108,3487.2515307599997,3487.253261061615,3487251.5307599995,165.83528424987813,0,,,True,optimized,9,3243333.0398980402,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,166.42226929705757,165.83528424987813,182.0,182.0,241.60162630593993,165.83528424987813,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211341008103.55978,58.70583558432216,39.17253645874778,241.60162630593993,166.42226929705757,229.71247122889292,198.5451118518624,160.869628908538,0.0,0.0,0.0,0.0,0.0,0.0,-2.254027784889818,-80.34620411689438,2656969.637792604,2657102.5603972594,2656969.637792604,0.0,-80213.28151223902,132.92260465536674,0.0,223.51096510692366,214.0589118925372,208.56410916425574,205.76161813275303,204.14715107307273,202.50933561206693,200.0995502401852,196.60804411296115,192.05822677291403,186.68270445353537,180.81287024338008,174.79496830972496,168.9350689369898,163.46978325603504,217.94775229513724,210.61837140397043,206.7565844948139,204.82225411580833,203.39073983349195,201.46944170517008,198.54347266564926,194.49359118140146,189.47189303331268,183.78015508516788,177.77116595656446,171.77938101951628,166.0797300979864,160.869628908538
2026-07-12 09:20:00+00:00,1127.114,3497366.1960702552,3497367.1151599996,2661633.4553953893,835733.6597646102,0.9190897443331778,835732.7406748659,3497.3671151599997,3497.3661960702552,3497367.1151599996,166.42226929705757,0,,,True,optimized,9,3252562.4682066594,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,167.00854946958324,166.42226929705757,182.0,182.0,242.35252630406046,166.42226929705757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212889700565.0719,59.136027934742195,39.459590128342484,242.35252630406046,167.00854946958324,230.8690355391103,198.80542718237592,161.42090138501717,0.0,0.0,0.0,0.0,0.0,0.0,-2.2674632018287344,-80.61250163349932,2661633.4553953893,2661766.604153692,2661633.4553953893,0.0,-80479.35287519684,133.14875830248639,0.0,224.70496075835618,215.09953042222506,209.301104517635,206.2154581789614,204.41895509635077,202.71338449120296,200.32656041896237,196.91230702323597,192.45913160938792,187.17303069609898,181.36890010820153,175.38566596766242,169.52909683441698,164.04006402503313,219.1158654168926,211.5176507278159,207.3381500785108,205.16261659960088,203.6078254715241,201.67051242047697,198.8019995746335,194.84529724449996,189.92091861124695,184.30903191193568,178.3508609125364,172.37754075753048,166.66646809978042,161.42090138501717
2026-07-12 09:30:00+00:00,1130.026,3506402.419361588,3506402.87644,2665511.3419094933,840891.5345305065,0.45707841170951724,840891.0774520948,3506.40287644,3506.4024193615883,3506402.87644,167.00854946958324,0,,,True,optimized,9,3260855.226893194,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,167.59384417322488,167.00854946958324,182.0,182.0,243.0808029718038,167.00854946958324,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214440559868.51318,59.56682218569811,39.74704542701634,243.0808029718038,167.59384417322488,231.98271660632417,199.0649094463165,161.9739162999053,0.0,0.0,0.0,0.0,0.0,0.0,-2.280943063614491,-80.87917071453998,2665511.3419094933,2665644.6764500136,2665511.3419094933,0.0,-80745.83617401961,133.33454052037268,0.0,225.8680733091687,216.13819053727255,210.05654978473967,206.6942668155151,204.71182467140426,202.92972231010376,200.5566742288409,197.21263644684942,192.85212232825123,187.65435250888623,181.91702071127787,175.97087585368052,170.12060129041055,164.6107294372566,220.26746222944882,212.42764999422567,207.94390721664647,205.52750223043648,203.84207263483142,201.87906439449236,199.0595617271992,195.19046937074432,190.36097478451873,184.82910842172157,178.92368509231633,172.9716643571011,167.2522052672313,161.9739162999053
2026-07-12 09:40:00+00:00,1132.61,3514418.525089371,3514420.8734,2668652.0690822136,845768.8043177864,2.3483106289058924,845766.4560071575,3514.4208734,3514.418525089371,3514420.8734,167.59384417322488,0,,,True,optimized,9,3268260.488444704,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,168.17788482451863,167.59384417322488,182.0,182.0,243.78739193774697,167.59384417322488,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215993143518.06744,59.9980954216854,40.03482033716354,243.78739193774697,168.17788482451863,233.05568571126986,199.3243752623061,162.52838176338642,0.0,0.0,0.0,0.0,0.0,0.0,-2.2944674195482166,-81.14613560235293,2668652.0690822136,2668785.5515261204,2668652.0690822136,0.0,-81012.65315844631,133.4824439066142,0.0,227.00083064175072,217.17323396316823,210.82849855269768,207.19687543647606,205.02556168492472,203.1588426331433,200.7906820426672,197.5098003752324,193.23776026951612,188.12696237854178,182.45727638002782,176.55045773789286,170.70933319896707,165.18149035494983,221.4016311969597,213.3462732101311,208.57218472183143,205.9162458520147,204.09370156784536,202.09581279164843,199.31698839755393,195.529795579097,190.79249094025946,185.34054294521044,179.48957517985772,173.5615416378746,167.83665968664087,162.52838176338642
