timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 09:50:00+00:00,1134.883,3521470.6008189674,3521473.85602,2671099.8991806703,850373.9568393296,3.25520103238523,850370.7016382972,3521.47385602,3521.4706008189673,3521473.85602,168.17788482451863,0,,,True,optimized,9,3274826.891863464,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,168.7604162062898,168.17788482451863,182.0,182.0,244.47322376679415,168.17788482451863,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217547035619.37473,60.42973211649298,40.32283777181868,244.47322376679415,168.7604162062898,234.0899853534821,199.58460870295843,163.08401175236307,0.0,0.0,0.0,0.0,0.0,0.0,-2.308036307059558,-81.41332506804966,2671099.8991806703,2671233.4939135187,2671099.8991806703,0.0,-81279.73033520114,133.59473284851993,0.0,228.10379995331795,218.2031548994718,211.6150792806376,207.7220923906674,205.35989485230292,203.4011647872234,201.02932555227946,197.80454933652334,193.61661363138288,188.59117339979565,182.98973616665413,177.12429357081416,171.29505963424583,165.7520668692744,222.51760890940872,214.27155480641895,209.22133230815228,206.32812379222875,204.36285125782464,202.32140834837125,199.57507606630446,195.86396047839776,191.21591234353005,185.843518175896,180.04849236028204,174.14698205588385,168.41956216579374,163.08401175236307
2026-07-12 10:00:00+00:00,1136.862,3527614.1537276497,3527614.5742800003,2672898.222948435,854716.3513315651,0.4205523505806923,854715.9307792145,3527.6145742800004,3527.61415372765,3527614.5742800003,168.7604162062898,0,,,True,optimized,9,3280602.4980399776,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,169.34119660248734,168.7604162062898,182.0,182.0,245.13922418441655,168.7604162062898,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219101846353.92532,60.861623987201476,40.61102547723453,245.13922418441655,169.34119660248734,235.08754165510592,199.8463588749183,163.64052677735629,0.0,0.0,0.0,0.0,0.0,0.0,-2.321649752447363,-81.68067232682655,2672898.222948435,2673031.8965778234,2672898.222948435,0.0,-81546.99869743828,133.67362938827137,0.0,229.1775832021563,219.22659190415115,212.41449778550688,208.26871051684526,205.71448612600676,203.65703640816764,201.27329703121862,198.09761368903796,193.9892547426859,189.0473172530739,183.51449275609758,177.6922871690775,171.87756412666477,166.3221888894637,223.614767997945,215.20165672944017,209.88972686212801,206.76236156847602,204.64958398537365,202.55643799366064,199.83458657921096,196.19364242059183,191.63169769428828,186.33823961539343,180.6004216783694,174.72781473380186,169.00065671388842,163.64052677735629
2026-07-12 10:10:00+00:00,1138.559,3532883.479920696,3532880.2634599996,2674077.581101136,858802.6823588638,0.0,858805.8988195602,3532.8802634599997,3532.883479920696,3532880.2634599996,169.34119660248734,0,,,True,optimized,9,3285616.8573343027,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,169.91999827735296,169.34119660248734,182.0,182.0,245.7858970177025,169.34119660248734,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,220657204266.77454,61.293667851881814,40.89931460339235,245.7858970177025,169.91999827735296,236.05013767783666,200.11033854715222,164.19765450431822,0.0,0.0,0.0,0.0,0.0,0.0,-2.3353077713992634,-81.94811371140263,2674077.581101136,2674211.301793424,2674077.581101136,0.0,-81814.39301911462,133.72069228799955,0.0,230.2227918530701,220.24231137667732,213.22503546280956,208.83551270158094,206.08893612179676,203.92673585679577,201.52323874859204,198.38970147104405,194.35625756134812,189.4957422247589,184.03166132641564,178.25436391009282,172.45664690178003,166.89159668478706,224.69259634087405,216.1348613480919,210.5757764717506,207.21814068753744,204.95388964464456,202.80142564671175,200.09624540639956,196.5195108693887,192.040316742401,186.82493398070505,181.14537131442734,175.3038884608318,169.5797009738386,164.19765450431822
2026-07-12 10:20:00+00:00,1139.986,3537305.6455647466,3537308.1588399997,2674661.459741054,862646.6990989456,2.51327525312081,862644.1858236925,3537.3081588399996,3537.3056455647466,3537308.1588399997,169.91999827735296,0,,,True,optimized,9,3289893.1816725573,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,170.49660786813632,169.91999827735296,182.0,182.0,246.41360907859644,169.91999827735296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222212752032.1209,61.72576445336692,41.18763891914225,246.41360907859644,170.49660786813632,236.97941485026038,200.3772230891113,164.75513033429314,0.0,0.0,0.0,0.0,0.0,0.0,-2.3490103693908395,-82.2155879494569,2674661.459741054,2674795.1968600815,2674661.459741054,0.0,-82081.8508304297,133.7371190272097,0.0,231.24003344267172,221.24919516393493,214.04504817229162,209.42127712972524,206.48278959543705,204.2104748824179,201.77974289356766,198.68149658766472,194.7181953296185,189.93681125371432,184.54137836274404,178.8104703205963,173.032125020955,167.4600413648744,225.7506773559907,217.0695637969651,211.27792345954444,207.694604803713,205.27568999711605,203.05683321781072,200.36074033825668,196.84222407915453,192.44224800917144,187.30384759930334,181.68337180799443,175.8750716196986,170.15646658642603,164.75513033429314
2026-07-12 10:30:00+00:00,1141.152,3540927.8265356594,3540926.1868800004,2674683.737208768,866242.4496712326,0.0,866244.0893268916,3540.9261868800004,3540.9278265356593,3540926.1868800004,170.49660786813632,0,,,True,optimized,9,3293472.142589319,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,171.07082757562338,170.49660786813632,182.0,182.0,247.0231439729613,170.49660786813632,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,223768152686.8875,62.157820190802084,41.475935967611655,247.0231439729613,171.07082757562338,237.87692457703827,200.6476491677719,165.31269794576588,0.0,0.0,0.0,0.0,0.0,0.0,-2.362757542265185,-82.4830372460736,2674683.737208768,2674817.4618570763,2674683.737208768,0.0,-82349.31259776512,133.72464830847457,0.0,232.22993013339115,222.24624121343524,214.87296962638143,210.02478390959055,206.89554148319175,204.50840178149463,202.04335133714045,198.9736569500403,195.07563831549274,190.370900035047,185.0438004406321,179.36057358987006,173.60383250295507,168.02728532827362,226.78868835140165,218.00427091781756,211.99464937863584,208.19086646196635,205.61484334083283,203.32306211946403,200.62872029505374,197.1624268265863,192.83797655468973,187.7752448014645,182.21447521840108,176.4412520226519,170.73073950800102,165.31269794576588
2026-07-12 10:40:00+00:00,1142.063,3543755.774406759,3543752.9652200006,2674156.2504722527,869596.7147477479,0.0,869599.5239345063,3543.7529652200005,3543.755774406759,3543752.9652200006,171.07082757562338,0,,,True,optimized,9,3296358.3357070633,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,171.64247213579554,171.07082757562338,182.0,182.0,247.61445873489163,171.07082757562338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225323076404.497,62.589743445693614,41.7641446146944,247.61445873489163,171.64247213579554,238.74406325641831,200.9222139279195,165.87010980709675,0.0,0.0,0.0,0.0,0.0,0.0,-2.3765492764318696,-82.75040500010849,2674156.2504722527,2674289.93434927,2674156.2504722527,0.0,-82616.72112309095,133.68387701753818,0.0,233.193079330795,223.23254129504207,215.70730523675422,210.6448177119201,207.32664134769126,204.82060385638434,202.31455584860376,199.26681291097884,195.42915156290582,190.79839496903983,185.53910289744974,179.9046609868951,174.17162031182767,168.59310263481922,227.80637958251899,218.9375920735485,212.72447627610984,208.7060122653742,205.9711486993954,203.60045456087767,200.90079437468066,197.48074833246966,193.22799178660605,188.23940622576353,182.7387541956973,177.0023366733654,171.30232024849082,165.87010980709675
2026-07-12 10:50:00+00:00,1142.727,3545815.48044867,3545813.31738,2673097.2771956376,872716.0401843623,0.0,872718.2032530326,3545.8133173799997,3545.8154804486703,3545813.31738,171.64247213579554,0,,,True,optimized,9,3298573.9380012425,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,172.21137218497597,171.64247213579554,182.0,182.0,248.1879289537709,171.64247213579554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,226877204358.36963,63.021445655102674,42.05220576515888,248.1879289537709,172.21137218497597,239.5821243973235,201.20147448559928,166.42712761609764,0.0,0.0,0.0,0.0,0.0,0.0,-2.390385549178942,-83.01763648243451,2673097.2771956376,2673230.8929368006,2673097.2771956376,0.0,-82884.02074127132,133.6157411631866,0.0,234.13006655840488,224.2072792135933,216.54663325171398,211.28017281290843,207.7754987111869,205.1471106402723,202.5937986904669,199.5615659792847,195.77929277920492,191.21969125080378,186.0274785143082,180.442739232155,174.7353563068635,169.15727933425399,228.80356355176573,219.86823342114872,213.4659687019173,209.2391081229723,206.3443500771249,203.88929524471106,201.17753127599235,197.79780038210225,193.61278528757975,188.69662712880054,183.25630100338526,177.55825145613179,171.87102404717683,166.42712761609764
2026-07-12 11:00:00+00:00,1143.146,3547112.2565446096,3547113.4492399995,2671515.4499820895,875597.9992579101,1.1926953899674118,875596.8065625201,3547.1134492399997,3547.1122565446094,3547113.4492399995,172.21137218497597,0,,,True,optimized,9,3300123.1020182953,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,172.7773733163587,172.21137218497597,182.0,182.0,248.7435248046487,172.21137218497597,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228430222934.06323,63.452839703906456,42.34006128985506,248.7435248046487,172.7773733163587,240.39227302974035,201.48594747961013,166.98352271578506,0.0,0.0,0.0,0.0,0.0,0.0,-2.4042663288183417,-83.28467783639907,2671515.4499820895,2671648.9706590716,2671515.4499820895,0.0,-83151.15715941694,133.52067698213796,0.0,235.041449313917,225.16971795236594,217.38960107490956,211.9296558670081,208.2414874468996,205.48789682590967,202.88147320380853,199.85848765697207,196.12661050161424,191.63519105274173,186.50913619263534,180.97483381751263,175.2949251302481,169.71961374291993,229.78010536726316,220.79499226841025,214.21773519504447,209.78920405692543,206.7341406497424,204.18981321172433,201.45945887230172,198.11417558966662,193.99284882451843,189.14721574690657,183.7672265102485,178.1089407664839,172.4366809931989,166.98352271578506
2026-07-12 11:10:00+00:00,1143.324,3547664.692960411,3547665.7725600004,2669424.2030114643,878241.5695485361,1.079599589575082,878240.4899489465,3547.6657725600003,3547.664692960411,3547665.7725600004,172.7773733163587,0,,,True,optimized,9,3301021.514807475,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,173.34033606406473,172.7773733163587,182.0,182.0,249.28149659555504,172.7773733163587,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,229981826609.54462,63.88384072487351,42.62765455957931,249.28149659555504,173.34033606406473,241.17558304000707,201.7761089319476,167.5390764629217,0.0,0.0,0.0,0.0,0.0,0.0,-2.418191574915328,-83.55147658191541,2669424.2030114643,2669557.602384222,2669424.2030114643,0.0,-83418.0772091574,133.39937275800912,0.0,235.92776778366613,226.11919719869914,218.2349252907887,212.59208979412276,208.72395053840904,205.8428854340005,203.1779246766988,200.15811851638142,196.4716423430191,192.04530173083955,186.98429960745347,181.50098827350988,175.85022803455664,170.2799166693605,230.7359168479451,221.71675244681487,214.97842973398787,210.35533878831686,207.14016690852876,204.50218380175897,201.74706399460686,198.4304458661469,194.36867245165337,189.59149166611616,184.2716591439956,178.65436708362208,172.99913608913164,167.5390764629217
2026-07-12 11:20:00+00:00,1143.262,3547470.919678662,3547473.39028,2666826.706743832,880646.6835361677,2.4706013379618526,880644.2129348298,3547.47339028,3547.470919678662,3547473.39028,173.34033606406473,0,,,True,optimized,9,3301267.023959383,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,173.90013585391267,173.34033606406473,182.0,182.0,249.80169357257148,173.34033606406473,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231531711796.45062,64.31436438790296,42.91492930353812,249.80169357257148,173.90013585391267,241.93301080488118,202.07239419747208,168.093580551194,0.0,0.0,0.0,0.0,0.0,0.0,-2.4321612383407274,-83.81798055239673,2666826.706743832,2666959.958729073,2666826.706743832,0.0,-83684.72856715601,133.25198524072766,0.0,236.78952807258904,227.05512066306255,219.08138744164714,213.2663156609189,209.22220395727282,206.21195073132043,203.48345126427975,200.46096741825616,196.81491332843916,192.45043406923864,187.45320584546386,182.02126338817158,176.40118265210643,170.83801158823997,231.67094611218894,222.63247776976212,215.74675207385084,210.93654366817225,207.56203257326382,204.82653067305105,202.04079239127861,198.74716103585703,194.74074267306506,190.02978419710055,184.76974380664836,179.1945104843992,173.55824925669205,168.093580551194
2026-07-12 11:30:00+00:00,1142.958,3546528.9649541276,3546530.0965199997,2663723.1440254897,882806.95249451,1.1315658721141517,882805.8209286379,3546.5300965199995,3546.5289649541273,3546530.0965199997,173.90013585391267,0,,,True,optimized,9,3300857.357138937,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,174.45666290037292,173.90013585391267,182.0,182.0,250.30397534249528,173.90013585391267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233079575047.42282,64.7443264020619,43.201829277073564,250.30397534249528,174.45666290037292,242.66540731251524,202.37519810608092,168.6468372897938,0.0,0.0,0.0,0.0,0.0,0.0,-2.4461752612726033,-84.08413759125435,2663723.1440254897,2663856.222544919,2663723.1440254897,0.0,-83951.05907182535,133.07851942899288,0.0,237.62720000742453,227.97694908773528,219.92783100461125,213.95119456945352,209.7355404466361,206.59492118421852,203.79830505190986,200.7675109047411,197.15693436479015,192.85100058485034,187.91610404101905,182.53573638533186,176.9477227104346,171.39373476415048,232.58516676682785,223.54120516099536,216.52144723488806,211.53184598436667,207.9993022702902,205.16292786008907,202.3410488377037,199.0648476059034,195.1095406985754,190.46243077348856,185.26164076274338,179.72936810525633,174.1138952876228,168.6468372897938
2026-07-12 11:40:00+00:00,1142.412,3544836.741217729,3544835.8912799996,2660113.546121137,884722.3451588624,0.0,884723.195096592,3544.8358912799995,3544.836741217729,3544835.8912799996,174.45666290037292,0,,,True,optimized,9,3299790.1097136415,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,175.0098222895688,174.45666290037292,182.0,182.0,250.7882115041342,174.45666290037292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234625112965.15652,65.17364249032126,43.48829824480525,250.7882115041342,175.0098222895688,243.37352949471574,202.68487527391687,169.19865985080256,0.0,0.0,0.0,0.0,0.0,0.0,-2.4602335771957153,-84.3498955386738,2660113.546121137,2660246.4250948466,2660113.546121137,0.0,-84217.01656496432,132.87897370949213,0.0,238.4412194546539,228.88419534439154,220.77315943363473,214.6456098035275,210.26323319479937,206.99158243011212,204.1226932628803,201.07819276580253,197.49820084667394,193.24741389859403,188.37325401713892,183.04450006714313,177.4897977659647,171.94693535512616,233.47857401591438,224.44204019470385,217.30130567280167,212.14027236483065,208.45150519257524,205.51140193742316,202.64819742499816,199.38400770065707,195.4755408035663,190.88977538297922,185.7475245078663,180.25895354838195,174.6659637735049,169.19865985080256
2026-07-12 11:50:00+00:00,1141.62,3542378.780213788,3542378.3628,2655990.0591254113,886388.3036745884,0.0,886388.7210883768,3542.3783627999996,3542.378780213788,3542378.3628,175.0098222895688,0,,,True,optimized,9,3298051.1794331493,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,175.5595330823887,175.0098222895688,182.0,182.0,251.25401437351923,175.0098222895688,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236168017471.54514,65.6022270754292,43.77427910375553,251.25401437351923,175.5595330823887,244.0580267951174,203.001740620128,169.74887244201304,0.0,0.0,0.0,0.0,0.0,0.0,-2.4743361107651785,-84.61520141677971,2655990.0591254113,2656122.7120644646,2655990.0591254113,0.0,-84482.54847772652,132.65293905319413,0.0,239.2319772729496,229.77641438202292,221.6163317497614,215.3484675830637,210.80453897710674,207.40168008134648,204.45677951929466,201.3934237966701,197.83919140727195,193.64008518222136,188.82492493953163,183.54766193191315,178.02737268997265,172.49747538724776,234.3511751627002,225.33415036176365,218.08516226203332,212.7608514409399,208.91813849212133,205.8719341787062,202.96256197051378,199.70511816727773,195.83920879901908,191.3121670389408,186.22758262427246,180.78329627916733,175.21435890946628,169.74887244201304
2026-07-12 12:00:00+00:00,1140.577,3539139.680355518,3539141.99638,2651343.063725865,887798.9326541349,2.3160244817845523,887796.6166296531,3539.14199638,3539.139680355518,3539141.99638,175.5595330823887,0,,,True,optimized,9,3295626.4742863113,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,176.10572868351818,175.5595330823887,182.0,182.0,251.70100949685605,175.5595330823887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237707974748.9803,66.02999298582786,44.059713687117046,251.70100949685605,176.10572868351818,244.7194526570395,203.32606984931485,170.2973104484326,0.0,0.0,0.0,0.0,0.0,0.0,-2.4884827776403644,-84.88000125111569,2651343.063725865,2651475.4636430326,2651343.063725865,0.0,-84747.60133394785,132.3999171678297,0.0,239.99981967438126,230.65319785564108,222.45635965592993,216.05869812202272,211.35870119067124,207.82492251415306,204.80068520665998,201.71358161630954,198.1803667630748,194.02942266492036,189.27139398198776,184.04534326020388,178.56042728250443,173.0452297504667,235.2029826857694,226.2167591826383,218.87189518137538,213.3926162324279,209.39867050668266,206.24446273517043,203.28442657531423,200.02862979870085,196.20100059386692,191.7299582907252,186.7020146273359,181.3024409363751,175.75899928128135,170.2973104484326
2026-07-12 12:10:00+00:00,1139.276,3535104.085230704,3535105.0714399996,2646162.79020922,888942.2812307798,0.9862092956900597,888941.2950214841,3535.10507144,3535.1040852307037,3535105.0714399996,176.10572868351818,0,,,True,optimized,9,3292501.89122912,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,176.64835635344545,176.10572868351818,182.0,182.0,252.1288354927044,176.10572868351818,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239244665150.71338,66.45685143075372,44.344542747638044,252.1288354927044,176.64835635344545,245.35827514408578,203.65809994853737,170.84382054351354,0.0,0.0,0.0,0.0,0.0,0.0,-2.5026734843165332,-85.144240057013,2646162.79020922,2646294.9096121686,2646162.79020922,0.0,-85012.12065406423,132.11940294876695,0.0,240.74505144332042,231.51417028548894,223.29230510237932,216.7752566116061,211.9249527367572,208.26098361611966,205.15449091897648,202.03901054263594,198.52216864788267,194.41583019963934,189.71294500565563,184.53767818155328,179.08895581769443,173.59008613924263,236.0340119505634,227.0891421556964,219.66042524037897,214.03460648336366,209.89254389866036,206.62888485249283,203.6140363009573,200.35496664077246,196.56136083658748,192.14350377005152,187.17103080391726,181.81644663716284,176.29981763908117,170.84382054351354
2026-07-12 12:20:00+00:00,1137.709,3530243.581393739,3530242.7644599997,2640431.8515969045,889810.9128630953,0.0,889811.7297968348,3530.2427644599998,3530.243581393739,3530242.7644599997,176.64835635344545,0,,,True,optimized,9,3288651.87704716,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,177.18737686007304,176.64835635344545,182.0,182.0,252.53687963755942,176.64835635344545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240777758631.33878,66.88271073092744,44.628705110652035,252.53687963755942,177.18737686007304,245.97486330902976,203.99803010184783,171.38826075130996,0.0,0.0,0.0,0.0,0.0,0.0,-2.5169081278252237,-85.40786105214077,2640431.8515969045,2640563.6620944683,2640431.8515969045,0.0,-85276.0505545768,131.8104975639726,0.0,241.46792594007593,232.35898008640294,224.12327557980478,217.49712301387032,212.50251828705532,208.70950528932502,205.51823788921428,202.3700217538251,198.8650189308086,194.7997059317442,190.14986727405363,185.0248127297477,179.61296653766735,174.13194494519647,236.84427329856888,227.95062042049113,220.44971400754827,214.6858702960031,210.39917845959565,207.02505901386544,203.95159789643182,200.68452549185346,196.92072168275212,192.55315879707152,187.63485105665328,182.32538624679603,176.83676060768235,171.38826075130996
2026-07-12 12:30:00+00:00,1135.867,3524529.9921971695,3524527.14898,2634131.298717118,890395.8502628822,0.0,890398.6934800516,3524.52714898,3524.5299921971696,3524527.14898,177.18737686007304,0,,,True,optimized,9,3284051.0093885,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,177.7227636706551,177.18737686007304,182.0,182.0,252.92454541971836,177.18737686007304,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242306913810.60382,67.30747605850107,44.912137500552866,252.92454541971836,177.7227636706551,246.5694980484964,204.3460226006109,171.9305004453086,0.0,0.0,0.0,0.0,0.0,0.0,-2.5311865954083252,-85.67080549861083,2634131.298717118,2634262.7709403527,2634131.298717118,0.0,-85539.33327537589,131.47222323494498,0.0,242.1686462357623,233.1872951827434,224.94842094323474,218.2233023408128,213.09061659410867,209.17009996175085,205.89192950183784,202.70689354751119,199.20931884550893,195.18144104466458,190.58245419747513,185.50690388779648,180.13248111305924,174.67071905931317,237.63376657297331,228.8005553182021,221.23876194619245,215.34546560753824,210.9179737762931,207.4328070738078,204.29728064658744,201.01767555853058,197.2795016773537,192.95927804562348,188.0937037573176,182.8293456236822,177.3697883608752,171.9305004453086
2026-07-12 12:40:00+00:00,1133.736,3517915.8815357788,3517914.7838399997,2627231.1633122102,890683.6205277895,0.0,890684.7182235685,3517.9147838399995,3517.9158815357787,3517914.7838399997,177.7227636706551,0,,,True,optimized,9,3278656.959237293,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,178.2545040503492,177.7227636706551,182.0,182.0,253.2908590899035,177.7227636706551,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243831771363.47266,67.73104760096463,45.194773315628005,253.2908590899035,178.2545040503492,247.14234785663794,204.70220347916583,172.47042037761028,0.0,0.0,0.0,0.0,0.0,0.0,-2.5455087640021627,-85.93301156302475,2627231.1633122102,2627362.2663444174,2627231.1633122102,0.0,-85801.90853081783,131.10303220691276,0.0,242.84734965121544,233.99879224966236,225.76692772420765,218.95282338562993,213.68846201613786,209.64235275839047,206.27553273177313,203.04987149511715,199.55544824459338,195.56141854890765,191.011002096208,185.98411862123424,180.64753406946,175.20633381132308,238.40247119616015,229.63834116100497,222.02660569878046,216.01246098726656,211.4483115357005,207.85191627944897,204.65121726493012,201.3547581243968,197.63810469474973,193.36221424773376,188.54782460467237,183.3284228406451,177.89887423858556,172.47042037761028
2026-07-12 12:50:00+00:00,1131.302,3510360.7972833565,3510362.227879999,2619703.043328223,890659.1845517764,1.4305966426618397,890657.7539551337,3510.3622278799994,3510.3607972833565,3510362.227879999,178.2545040503492,0,,,True,optimized,9,3272433.3819502946,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,178.78259654816677,178.2545040503492,182.0,182.0,253.63499909579843,178.2545040503492,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245351954961.65555,68.15332082268209,45.47654280257315,253.63499909579843,178.78259654816677,247.69349264034855,205.06666372998055,173.00791260702854,0.0,0.0,0.0,0.0,0.0,0.0,-2.55987449974946,-86.1944144837819,2619703.043328223,2619833.7447886015,2619703.043328223,0.0,-86063.7130234032,130.70146037871018,0.0,243.50411524524682,234.79315490431088,226.57801688941453,219.68473865082305,214.29526636528402,210.12582377066158,206.668979673832,203.3991689331863,199.90376505665765,195.9400121873963,191.4358090140661,186.45663291402255,181.15817219146388,175.73872664586642,239.15034269260258,230.46340038401746,222.81231610590876,216.68593647835843,211.98955775261388,208.28214128198522,205.01350482874707,201.6960863948983,197.9969190012499,193.76231696496714,188.99745549952416,183.8227273883245,178.42400436418214,173.00791260702854
2026-07-12 13:00:00+00:00,1128.549,3501818.2978027384,3501819.8340599993,2611515.6101486315,890304.2239113678,1.5362572609446943,890302.6876541069,3501.8198340599993,3501.8182978027385,3501819.8340599993,178.78259654816677,0,,,True,optimized,9,3265338.574891137,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,179.3070517377388,178.78259654816677,182.0,182.0,253.95603223065893,178.78259654816677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246867069519.51907,68.57418597764419,45.75737273136769,253.95603223065893,179.3070517377388,248.22292285403148,205.43946018927605,173.54288038736252,0.0,0.0,0.0,0.0,0.0,0.0,-2.574283657460859,-86.45494626839636,2611515.6101486315,2611645.876040939,2611515.6101486315,0.0,-86324.68037608918,130.26589230717218,0.0,244.13896344562127,235.57006922569352,227.38093992543597,220.41812356290373,214.9102403268703,210.62005011977024,207.07216904050293,203.7549673837964,200.25460478343246,196.31758539595438,191.8571735630431,186.92463080463656,181.6644539009113,176.26784687718302,239.87731167086156,231.27517981379188,223.59499620396122,217.364984330062,212.54106486275577,208.72320610990883,205.3842058059788,202.04194543689468,198.3563164115482,194.15993142079265,189.4428434408459,184.31237936789057,178.94517719920378,173.54288038736252
2026-07-12 13:10:00+00:00,1125.457,3492223.1957210274,3492225.54358,2602626.002379036,889599.5412009638,2.3478589723818004,889597.1933419914,3492.22554358,3492.2231957210274,3492225.54358,179.3070517377388,0,,,True,optimized,9,3257314.2936666682,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,179.8278914418644,179.3070517377388,182.0,182.0,254.25265732865137,179.3070517377388,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248376694276.71558,68.99352618797654,46.03718511312434,254.25265732865137,179.8278914418644,248.73051624126376,205.82061650113005,174.07523805107746,0.0,0.0,0.0,0.0,0.0,0.0,-2.588736079877748,-86.71453450133414,2602626.002379036,2602755.796495505,2602626.002379036,0.0,-86584.74038486509,129.79411646905646,0.0,244.75184045378174,236.32921324723927,228.1749727457365,221.15207450179398,215.53259422999915,211.12454770505,207.484967564216,204.117417020847,200.60828007782416,196.69449033334607,192.27539380456588,187.38830342427562,182.16644861401346,176.79365540520803,240.58327320010847,232.073143033674,224.37377757984135,218.04870884729323,213.10217335254612,209.17480595601873,205.76334904939148,202.39259215206798,198.71665151097437,194.55539738152848,189.8842394372638,184.7975086694482,179.46240308196042,174.07523805107746
2026-07-12 13:20:00+00:00,1122.004,3481511.1571127647,3481511.0917599997,2592989.5430606934,888521.5486993063,0.0,888521.6140520712,3481.5110917599995,3481.5111571127645,3481511.0917599997,179.8278914418644,0,,,True,optimized,9,3248302.8490971047,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,180.34514819062053,179.8278914418644,182.0,182.0,254.5235987663558,179.8278914418644,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249880381711.55334,69.41121714209815,46.31589699867984,254.5235987663558,180.34514819062053,249.2160505954646,206.21012416709127,174.60491084904737,0.0,0.0,0.0,0.0,0.0,0.0,-2.6032315969045516,-86.97310216082361,2592989.5430606934,2593118.826890438,2592989.5430606934,0.0,-86843.81833107909,129.28382974452688,0.0,245.3426202423987,237.07025354606765,228.9594123195745,221.88570769705566,216.1615390880784,211.63881300598422,207.90721144873797,204.48663723184862,200.96508042254808,197.07106699117057,192.69076617532443,187.84784804442918,182.6642360818254,177.31612439374604,241.26808157093575,232.8567648880693,225.14781745174471,218.73622629142076,213.67221333702895,209.63660893588073,206.15093083778797,202.74825535326642,199.0782609723304,194.94904810101053,190.32189744456028,185.27825414479878,179.97570373795082,174.60491084904737
2026-07-12 13:30:00+00:00,1118.163,3469593.2000321653,3469592.69922,2582547.423530317,887045.2756896829,0.0,887045.7765018484,3469.5926992199998,3469.5932000321654,3469592.69922,180.34514819062053,0,,,True,optimized,9,3238224.7534954296,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,180.85886466828651,180.34514819062053,182.0,182.0,254.76709214982122,180.34514819062053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251377649065.17633,69.82712474032675,46.59341890758239,254.76709214982122,180.85886466828651,249.6791714061688,206.60794348976998,175.1318347588688,0.0,0.0,0.0,0.0,0.0,0.0,-2.6177700245973057,-87.23056615652416,2582547.423530317,2582676.1555281673,2582547.423530317,0.0,-87101.83415867388,128.73199785027828,0.0,245.9110854904511,237.79283315710833,229.7335695364063,222.6181563693607,216.79628664725544,212.16232441372838,208.33870764577694,204.86271716465978,201.3252719315986,197.4476423940885,193.10358446413295,188.30346713853342,183.157905717715,177.83523692101662,241.931539822713,233.6255237173933,225.91629455959918,219.4266641051935,214.25050570515322,210.10825765271355,206.54691588421227,203.10913588373276,199.4414629773829,195.34120933480398,190.75607333364044,185.75476277798217,180.48511176728698,175.1318347588688
2026-07-12 13:40:00+00:00,1113.905,3456381.628569726,3456380.3807,2571238.4675484668,885141.9131515333,0.0,885143.1610212591,3456.3803807,3456.3816285697258,3456380.3807,180.85886466828651,0,,,True,optimized,9,3227001.3608445623,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,181.36909311713805,180.85886466828651,182.0,182.0,254.98140520568302,180.85886466828651,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252867976924.73132,70.24110470131426,46.869654565478456,254.98140520568302,181.36909311713805,250.11940689914584,207.014004585462,175.65595626240847,0.0,0.0,0.0,0.0,0.0,0.0,-2.6323511641123782,-87.4868370904335,2571238.4675484668,2571366.6030154214,2571238.4675484668,0.0,-87358.7016234789,128.1354669545981,0.0,246.4569297643118,238.4965684177154,230.4967655468734,223.34856907276304,217.4360496692635,212.6945435967843,208.77923515244228,205.24571633659127,201.68909704916325,197.82452979649597,193.51413880248919,188.75536744436076,183.6475559080504,178.3509866020102,242.57339345175518,234.37889534935366,226.67840555386138,220.11916012893553,214.83636307020717,210.58937066241745,206.95123834051898,203.47540682510777,199.80655664465087,195.732198384434,191.18702387482332,186.22718884988365,180.99067010907333,175.65595626240847
2026-07-12 13:50:00+00:00,1109.195,3441764.7419754085,3441765.5333,2558987.7943887343,882777.7389112655,0.7913245912641287,882776.9475866742,3441.7655333,3441.7647419754085,3441765.5333,181.36909311713805,0,,,True,optimized,9,3214532.6584075317,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,181.87589509932522,181.36909311713805,182.0,182.0,255.16432728978032,181.36909311713805,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254350801004.8857,70.65300027913491,47.144499380798415,255.16432728978032,181.87589509932522,250.53613843435977,207.42820831397074,176.17723211329033,0.0,0.0,0.0,0.0,0.0,0.0,-2.6469748004188904,-87.74181783907385,2558987.7943887343,2559115.2847630545,2558987.7943887343,0.0,-87614.32746475376,127.49037432008481,0.0,246.97974023116436,239.18103754928217,231.24832458491653,224.07610629137486,218.08004151375266,213.23491654532046,209.22854617807454,205.63566522948528,202.05677442002226,198.2020279863086,193.92271471506896,189.20375904785,184.13329331560382,178.863377227176,243.1933210390408,235.1163456621411,227.43336061135835,220.81286122127736,215.4290904240017,211.0795438075304,207.3638027782245,203.84721370763302,200.17382153656783,196.12232320143093,191.61500575220748,186.6956931043558,181.49243148225207,176.17723211329033
2026-07-12 14:00:00+00:00,1103.992,3425619.9687732174,3425620.9364799997,2545710.9724855106,879909.963994489,0.9677067822776735,879908.9962877068,3425.6209364799997,3425.6199687732174,3425620.9364799997,181.87589509932522,0,,,True,optimized,9,3200708.6848154534,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,182.379339868839,181.87589509932522,182.0,182.0,255.31343244208517,181.87589509932522,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255825506422.25415,71.06264067284837,47.4178393835085,255.31343244208517,182.379339868839,250.92859575436762,207.85042714438305,176.69562903446572,0.0,0.0,0.0,0.0,0.0,0.0,-2.661640700847305,-87.99540257048521,2545710.9724855106,2545837.764851216,2545710.9724855106,0.0,-87868.61020477954,126.79236570566718,0.0,247.47898896655968,239.84577219698775,231.98756773088775,224.7999374647479,218.72747567149358,213.7828743091909,209.68636717426796,206.03256586790974,202.42849882496972,198.5804206541857,194.32959221520045,189.6488544843275,184.6152321785847,179.37242226527061,243.79092334726406,235.8373221323704,228.1803783577686,221.50692152520145,216.02798554470166,211.5783513157226,207.78448509371478,204.22467476052148,200.54351726670077,196.51188156101162,192.0402746140283,187.1604419200542,181.99045783013347,176.69562903446572
2026-07-12 14:10:00+00:00,1098.252,3407807.9076352515,3407810.0608799993,2531313.054696382,876497.0061836173,2.1532447477802634,876494.8529388695,3407.810060879999,3407.8079076352515,3407810.0608799993,182.379339868839,0,,,True,optimized,9,3185404.2117648036,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,182.87950472404378,182.379339868839,182.0,182.0,255.42595648083727,182.379339868839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257291421391.60306,71.4698392754453,47.689550056687956,255.42595648083727,182.87950472404378,251.2958425290349,208.2805060378102,177.21112341020094,0.0,0.0,0.0,0.0,0.0,0.0,-2.67634861345718,-88.24747565925408,2531313.054696382,2531439.0912407665,2531313.054696382,0.0,-88121.43911486957,126.03654438450758,0.0,247.95402162071156,240.49024841976953,232.71380687835918,225.5192379523119,219.37756508696364,214.33783374216972,210.1523998509484,206.4363924223302,202.8044412077269,198.9599758400719,194.73504495247187,190.0908678628408,185.0934936044444,179.87814444591513,244.3657139386516,236.54124606060415,228.9186811609802,222.20050076294342,216.63233921724176,212.08534682581367,208.21313339752263,204.60788119561437,200.91588318309516,196.90116029796138,192.4630841590059,187.62160649105618,182.4848197245188,177.21112341020094
2026-07-12 14:20:00+00:00,1091.92,3388160.231343769,3388162.2448,2515680.169340157,872482.075459843,2.013456230983138,872480.062003612,3388.1622448,3388.160231343769,3388162.2448,182.87950472404378,0,,,True,optimized,9,3168467.993740122,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,183.37647406730105,182.87950472404378,182.0,182.0,255.49855180503107,182.87950472404378,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258747805877.58987,71.87439052155274,47.95949423310316,255.49855180503107,183.37647406730105,251.6367423444436,208.71826313085342,177.72370097222134,0.0,0.0,0.0,0.0,0.0,0.0,-2.691098265079125,-88.49790973167191,2515680.169340157,2515805.386376366,2515680.169340157,0.0,-88372.69269546308,125.21703620883636,0.0,248.40403377398994,241.11387312956614,233.4263354317277,226.23318369423635,220.02952034157767,214.8991976384999,210.62632191538216,206.84709172376597,203.18474844493352,199.34094530745753,195.1393393487532,190.53001398687704,185.5682048529102,180.380575306008,244.91710299338106,237.2275024846372,229.64748884708064,222.8927612983097,217.24143482695175,212.60006411664642,208.6495687861471,204.9968975051023,201.29113797793337,197.29043453989033,192.8836852309837,188.07936200444757,182.9755957707873,177.72370097222134
2026-07-12 14:30:00+00:00,1084.934,3366486.631933951,3366485.10596,2498680.8037208105,867804.3022391894,0.0,867805.8282131404,3366.48510596,3366.486631933951,3366485.10596,183.37647406730105,0,,,True,optimized,9,3149728.6949729384,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,183.8703387860217,183.37647406730105,182.0,182.0,255.52742380536586,183.37647406730105,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260193841017.74893,72.27606694937471,48.22752013473392,255.52742380536586,183.8703387860217,251.94993934714367,209.16349036882323,178.23335645361232,0.0,0.0,0.0,0.0,0.0,0.0,-2.705889359053529,-88.74656384642338,2498680.8037208105,2498805.130778186,2498680.8037208105,0.0,-88622.23678904772,124.32705737565993,0.0,248.82805283263556,241.71596877452347,234.1244186737981,226.94094607766107,220.68254769941447,215.4663546714556,211.10778768955961,207.26458373714806,203.569543509967,199.72356411405917,195.54273383521937,190.9665075204618,186.03949862841517,180.8797547145524,245.44438090380092,237.89542790147533,230.36601122921059,223.5828646550224,217.85454755163127,213.1220175736097,209.09358600081777,205.39176168773062,201.6694794415053,197.67996702831402,193.30232496147062,188.53388683418657,183.46287200239632,178.23335645361232
2026-07-12 14:40:00+00:00,1077.223,3342556.8235190064,3342558.3356199996,2480157.792610138,862400.5430098614,1.5121009931899607,862399.0309088682,3342.5583356199995,3342.5568235190062,3342558.3356199996,183.8703387860217,0,,,True,optimized,9,3128978.8513888186,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,184.3611955761364,183.8703387860217,182.0,182.0,255.50796421700363,183.8703387860217,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261628613739.90756,72.6746149277521,48.49345852157664,255.50796421700363,184.3611955761364,252.23380992867675,209.61595397010345,178.7400932218959,0.0,0.0,0.0,0.0,0.0,0.0,-2.72072157252771,-88.99328084508515,2480157.792610138,2480281.151109469,2480157.792610138,0.0,-88869.92234575422,123.35849933093414,0.0,249.22490496444925,242.29575430006335,234.80728207243337,227.64168554647998,221.33584640737553,216.03867889032972,211.59642849549763,207.68876195144887,203.9589254160292,200.10805012635032,195.94547808726753,191.40056215839732,186.50751236651453,181.37573037984376,245.94669629170252,238.5442959996201,231.0734396671274,224.2699674455836,218.4709431284143,213.65070239167073,209.5449539622309,205.79248550845446,202.05108423661602,198.0700074770804,193.71924594027485,188.9853617441404,183.9467412664807,178.7400932218959
2026-07-12 14:50:00+00:00,1068.703,3316120.1040737224,3316121.2868199996,2459938.6917320015,856182.5950879981,1.1827462771907449,856181.4123417209,3316.1212868199996,3316.1201040737224,3316121.2868199996,184.3611955761364,0,,,True,optimized,9,3105991.8154793866,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,184.84914629397937,184.3611955761364,182.0,182.0,255.43514029815526,184.3611955761364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263051107604.95917,73.06975211248866,48.75712099433145,255.43514029815526,184.84914629397937,252.48645159618684,210.07539486342276,179.24392289286223,0.0,0.0,0.0,0.0,0.0,0.0,-2.735594553491082,-89.237885780234,2459938.6917320015,2460060.994199576,2459938.6917320015,0.0,-89115.58331265952,122.3024675744673,0.0,249.59319903436875,242.8523349651531,235.47410319686063,228.3345463728543,221.9886062598186,216.61552919212016,212.0918529744882,208.11949373973746,204.3529691928228,200.4946035773066,196.3478122968744,191.8323898174446,186.97238752236223,181.86855734373486,246.42303759325674,239.17330636592442,231.76893959629828,224.95321737280122,219.08987647061673,214.18559462338143,210.00341621906185,206.19905471038237,202.4361076412573,198.46079194483187,194.13468540498056,189.43396909772764,184.42730260099563,179.24392289286223
2026-07-12 15:00:00+00:00,1059.273,3286863.00306473,3286860.5626199995,2437811.2505140807,849049.3121059188,0.0,849051.7525506495,3286.8605626199997,3286.86300306473,3286860.5626199995,184.84914629397937,0,,,True,optimized,9,3080484.1099639554,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,185.3342972876888,184.84914629397937,182.0,182.0,255.30263422469068,184.84914629397937,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264460178934.99353,73.46116081527597,49.01829556969688,255.30263422469068,185.3342972876888,252.70560092024178,210.54152873883478,179.74486492700024,0.0,0.0,0.0,0.0,0.0,0.0,-2.7505079171244238,-89.48018180005108,2437811.2505140807,2437932.398523989,2437811.2505140807,0.0,-89359.03379014274,121.14800990834192,0.0,249.93127442636896,243.38467218500017,236.12399472578767,229.01864738042642,222.64000305473294,217.19624776087937,212.59364690750422,208.55662050325688,204.75172581232826,200.88340663007446,196.74996646656993,192.26219984264193,187.43426885995504,182.35829746339354,246.872202426733,239.78156591298668,232.4516396554772,225.6317475452545,219.71058929765127,214.7261507100755,210.46869114917052,206.6114291427686,202.8246833075301,198.85254223915135,194.5488744565188,189.87989207806146,184.90466060605414,179.74486492700024
2026-07-12 15:10:00+00:00,1048.817,3254417.090718282,3254416.22198,2413521.89612551,840894.32585449,0.0,840895.194592772,3254.41622198,3254.417090718282,3254416.22198,185.3342972876888,0,,,True,optimized,9,3052121.7900643325,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,185.81675670643386,185.3342972876888,182.0,182.0,255.10299111931488,185.3342972876888,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265854532034.36343,73.84848112065652,49.276742087538175,255.10299111931488,185.81675670643386,252.88857098004544,211.01404599965431,180.24294621860093,0.0,0.0,0.0,0.0,0.0,0.0,-2.7654612414385276,-89.7199458846232,2413521.89612551,2413641.778167796,2413521.89612551,0.0,-89600.06384233711,119.88204228608811,0.0,250.2371504486012,243.89155176019668,236.7559852917786,229.6930712447687,223.28919390369452,217.7801582562106,213.1013728411884,208.99995771259645,205.1552220851059,201.27462297976803,197.15215973795335,192.69019823479266,187.89330374572046,182.8450188839104,247.2927577390659,240.3680643064567,233.1206173832457,226.30466888704925,220.33230708375797,215.2718065993332,210.94047194110146,207.02954280032318,203.2169230039459,199.24546535086623,194.96203730055225,190.32331391951942,185.3789248109654,180.24294621860093
2026-07-12 15:20:00+00:00,1037.196,3218354.5897782906,3218356.9562399997,2386776.423623699,831580.5326163005,2.3664617091417313,831578.1661545914,3218.35695624,3218.3545897782906,3218356.9562399997,185.81675670643386,0,,,True,optimized,9,3020515.9501412036,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,186.29664163928456,185.81675670643386,182.0,182.0,254.8275166672562,185.81675670643386,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,267232694827.3762,74.23130411871561,49.532187695278104,254.8275166672562,186.29664163928456,253.03218650449548,211.4926114105999,180.73820062949642,0.0,0.0,0.0,0.0,0.0,0.0,-2.7804540622141256,-89.9569246535872,2386776.423623699,2386894.9130081814,2386776.423623699,0.0,-89838.43526910525,118.48938448194531,0.0,250.50847566665786,244.37155427911705,237.36900204708726,230.35685452721233,223.9353114168967,218.3665633332718,213.61456933491797,209.44929476035182,205.56346048729262,201.66839739311294,197.55459971229664,193.11658688253863,188.3496414414167,183.32879549634626,247.6830009238828,240.93165023562742,233.77488523722013,226.97106271819726,220.95423541146576,215.82197646913406,211.4184263527598,207.4533037646583,203.61291634646534,199.63975288282225,195.37439050058302,190.76441714681098,185.85020903763595,180.73820062949642
2026-07-12 15:30:00+00:00,1024.244,3178165.859828601,3178167.6773599996,2357223.9885022277,820943.6888577719,1.8175313984975219,820941.8713263734,3178.1676773599997,3178.1658598286012,3178167.6773599996,186.29664163928456,0,,,True,optimized,9,2985202.0052714543,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,186.77406614147034,186.29664163928456,182.0,182.0,254.4658135873052,186.29664163928456,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,268592984894.52625,74.60916247070173,49.78432055263533,254.4658135873052,186.77406614147034,253.13268647818677,211.97686332164642,181.2306685785515,0.0,0.0,0.0,0.0,0.0,0.0,-2.7954858669670175,-90.19082851735195,2357223.9885022277,2357340.94043411,2357223.9885022277,0.0,-90073.87658546958,116.95193188235862,0.0,250.7424574098659,244.82301516113458,237.9618451942246,231.00897261359057,224.57745587321787,218.9547410747973,214.13274962536434,209.90439452193903,205.97641886040861,202.0648552070094,197.9574817644892,193.54156279365412,188.8034323887965,183.80970638567527,248.04091057032517,241.47100292546665,234.41337312941735,227.62997073587567,221.5755549612601,216.3760507066889,211.90219607889455,207.8825939622721,204.01273045208887,200.03558044996052,195.78614222550974,191.2033828075759,186.3186307478441,181.2306685785515
2026-07-12 15:40:00+00:00,1009.761,3133226.130457151,3133227.7973399996,2324435.752569665,808792.0447703344,1.666882848367095,808790.377887486,3133.2277973399996,3133.226130457151,3133227.7973399996,186.77406614147034,0,,,True,optimized,9,2945609.0524954656,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,187.2491476867695,186.77406614147034,182.0,182.0,254.00507536021985,186.77406614147034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269933462700.42615,74.98151741678504,50.032781162315146,254.00507536021985,187.2491476867695,253.1855768343949,212.46641252235722,181.72039655622962,0.0,0.0,0.0,0.0,0.0,0.0,-2.8105560875707347,-90.42132362230406,2324435.752569665,2324551.000122141,2324435.752569665,0.0,-90306.07606982812,115.24755247593566,0.0,250.93575751772403,245.24396619948496,238.5331569776964,231.6483222692336,225.21468601236884,219.54394056261432,214.6553997828449,210.36499264495657,206.3940499899724,202.46410184389387,198.3609883829404,193.9653173503883,189.2548275092936,184.28783527510822,248.36407578370958,241.98459187663767,235.03490579505728,228.28038250198173,222.19541529318815,216.9333931836748,212.39139573445823,208.31726873957504,204.4164095243519,200.4331071010997,196.19749152572177,191.6403897283621,186.78431040387147,181.72039655622962
2026-07-12 15:50:00+00:00,993.503,3082781.1567515493,3082780.19882,2287891.991646153,794888.2071738471,0.0,794889.1651053964,3082.78019882,3082.781156751549,3082780.19882,187.2491476867695,0,,,True,optimized,9,2901045.4914215263,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,187.72200481383408,187.2491476867695,182.0,182.0,253.4297699697596,187.2491476867695,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,271251877091.58673,75.34774363655187,50.277152267899005,253.4297699697596,187.72200481383408,253.1854703395196,212.9608405126275,182.20743664852662,0.0,0.0,0.0,0.0,0.0,0.0,-2.8256640913154105,-90.64802246805641,2287891.991646153,2288005.341069029,2287891.991646153,0.0,-90534.67304518027,113.34942287614103,0.0,251.08437251121467,245.63206977392701,239.08138395160506,232.2737007965848,225.84600774038338,220.13337605831236,215.18197609661152,210.83079642913978,206.8162809860663,202.86622222503047,198.76528847199552,194.38803554893852,189.70397748852835,184.76326995263545,248.64960937461498,242.4706282760856,235.63817570842122,228.92122068125133,222.81292720975327,217.493337596776,212.88561131804136,208.75715616933357,204.82397432443648,200.8324746953553,196.60862759201396,192.07561375698378,187.24737080856346,182.20743664852662
