timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 16:00:00+00:00,975.176,3025910.160319142,3025912.61744,2246956.4377058074,778956.1797341928,2.457120858132839,778953.7226133347,3025.9126174400003,3025.910160319142,3025912.61744,187.72200481383408,0,,,True,optimized,9,2850663.8272270747,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,188.1927563841957,187.72200481383408,182.0,182.0,252.72084169808875,187.72200481383408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,272545595405.90796,75.70710983497443,50.5169458994798,252.72084169808875,188.1927563841957,253.1258754076771,213.45969729589424,182.69184604692762,0.0,0.0,0.0,0.0,0.0,0.0,-2.8408091699608766,-90.87047187279836,2246956.4377058074,2247067.662408178,2246956.4377058074,0.0,-90759.24717042735,111.22470237100788,0.0,251.18348049621355,245.98453280801098,239.60472851312142,232.88377899466366,226.4703594675518,220.7222201448118,215.71190181001344,211.3014833326548,207.243012471435,203.271280201479,199.17053667186136,194.8098952532464,190.15103206693092,185.2361016932693,248.89404143788698,242.92700506715033,236.22170901527394,229.55132226739207,223.42715279160785,218.05518290478165,213.3843981534406,209.2020560814052,205.23542150352338,201.23380727469677,197.0197290240176,192.50922701385701,187.70793644699842,182.69184604692762
2026-07-12 16:10:00+00:00,954.413,2961484.730009232,2961486.2742199996,2200847.164954644,760639.1092653554,1.5442107673734426,760637.565054588,2961.4862742199994,2961.4847300092324,2961486.2742199996,188.1927563841957,0,,,True,optimized,9,2793420.8410184435,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,188.66152066977727,188.1927563841957,182.0,182.0,251.85481110795888,188.1927563841957,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,273811516121.939,76.05875447831639,50.75158718300349,251.85481110795888,188.66152066977727,252.99892994770605,213.9624980516441,183.17368653629697,0.0,0.0,0.0,0.0,0.0,0.0,-2.855990526283049,-91.08813793303548,2200847.164954644,2200955.997984763,2200847.164954644,0.0,-90979.30490291677,108.83303011870885,0.0,251.2272471322436,246.29800111682655,240.101089508328,233.47706857601133,227.08659463930772,221.30959407211623,216.24456241004543,211.77669873716832,207.67411740910956,203.67931740595637,199.5768724329408,195.23106634592122,190.59613928323597,185.70642465244552,249.0931831819159,243.35122165834792,236.7838230936001,230.16941540217852,224.03709332571844,218.61818711241028,213.88727795302626,209.6517386426684,205.65072276713084,201.63721017670144,197.43096299187272,192.94139709778014,188.1661328024387,183.17368653629697
2026-07-12 16:20:00+00:00,930.759,2888088.894549728,2888089.33146,2148581.2575139203,739508.0739460797,0.4369102721102536,739507.6370358076,2888.08933146,2888.0888945497277,2888089.33146,188.66152066977727,0,,,True,optimized,9,2728001.5420201765,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,189.1284150124255,188.66152066977727,182.0,182.0,250.80205239929649,188.66152066977727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,275045948319.4883,76.40165231096897,50.980391998019115,250.80205239929649,189.1284150124255,252.79501766149266,214.46871863766154,183.65302396855938,0.0,0.0,0.0,0.0,0.0,0.0,-2.871207257160358,-91.30038526385195,2148581.2575139203,2148687.3811793285,2148581.2575139203,0.0,-91194.26159844385,106.12366540810035,0.0,251.20855364925177,246.56841249283954,240.5679831053134,234.05187683767093,227.6934573499746,221.89455509060724,216.77929929156883,212.25605284918555,208.10943947751,204.09035246843584,199.98441923686104,195.65170993948647,191.03944473921328,186.17433525958495,249.24194319957044,243.7402837859911,237.32257201027124,230.77408865619577,224.64167294569077,219.1815588384903,214.3937347085553,210.1059423310971,206.06982364544143,202.04276918055518,197.84248441052333,193.37228629523963,188.62208566747995,183.65302396855938
2026-07-12 16:30:00+00:00,903.641,2803943.753779998,2803943.80454,2088918.435419495,715025.3691205049,0.05076000187546015,715025.3183605031,2803.9438045399997,2803.943753779998,2803943.80454,189.1284150124255,0,,,True,optimized,9,2652744.6220389754,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,189.59355405320983,189.1284150124255,182.0,182.0,249.52511041759635,189.1284150124255,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,276244457330.03467,76.73457148056518,51.20253836863149,249.52511041759635,189.59355405320983,252.5022807430188,214.97778966506408,184.1299277226691,0.0,0.0,0.0,0.0,0.0,0.0,-2.886458332230444,-91.50645042051542,2088918.435419495,2089021.4679978266,2088918.435419495,0.0,-91403.41784218373,103.03257833169482,0.0,251.11864537385026,246.79080769647456,241.00244030321753,234.60625254242493,228.28955246357,222.47608072973946,217.3154015092779,212.73911656359007,208.5487909103353,204.50437964196553,200.39328355901668,196.07197747520803,191.48109081193377,186.63993158142208,249.33408489463406,244.09057232370097,237.83567511037933,231.36375263822828,225.2397178236499,219.7444466355454,214.90320923644643,210.5643711920787,206.49264199497483,202.45054947961728,198.25443503657274,193.80205075376435,189.07592043312323,184.1299277226691
2026-07-12 16:40:00+00:00,872.334,2706799.8794596423,2706800.0619599996,2020283.2547385637,686516.8072214359,0.18250035727396607,686516.6247210787,2706.8000619599998,2706.7998794596424,2706800.0619599996,189.59355405320983,0,,,True,optimized,9,2565535.2805556385,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,190.0570493108444,189.59355405320983,182.0,182.0,247.97627851127243,189.59355405320983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,277401663725.5667,77.05601770154631,51.41702920562543,247.97627851127243,190.0570493108444,252.10597850959508,215.4890893410669,184.60447013326237,0.0,0.0,0.0,0.0,0.0,0.0,-2.901742566777633,-91.70540728313365,2020283.2547385637,2020382.7331698728,2020283.2547385637,0.0,-91605.92885182449,99.4784313091659,0.0,250.946671708401,246.9590845622553,241.40087330720235,235.1379143649243,228.87330760819972,223.05304852731393,217.85209587151022,213.22541634633197,208.99194978022803,204.92136715598565,200.8035536920884,196.492009753653,191.92121583006056,187.10331266023647,249.36191133731296,244.39767392645547,238.32042488713253,231.93659075294278,225.8299299960396,220.3059251656081,215.4150923942662,211.02669134556078,206.91906604883894,202.86059435994514,198.66694242987313,194.23083959244758,189.52776134423436,184.60447013326237
2026-07-12 16:50:00+00:00,835.903,2593757.413138813,2593756.85482,1940634.562621806,653122.292198194,0.0,653122.8505170068,2593.75685482,2593.757413138813,2593756.85482,190.0570493108444,0,,,True,optimized,9,2463626.840663575,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,190.51900821956843,190.0570493108444,182.0,182.0,246.09356474574372,190.0570493108444,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,278510964005.2697,77.36415666813048,51.62264053510802,246.09356474574372,190.51900821956843,251.58757424088108,216.00193230270486,185.0767258902052,0.0,0.0,0.0,0.0,0.0,0.0,-2.9170585866027112,-91.89611895046872,1940634.562621806,1940729.9184554736,1940634.562621806,0.0,-91800.76311680116,95.35583366756327,0.0,250.67904158081546,247.06565656327882,241.75889457782503,235.64415254675413,229.4429203777313,223.6242081288147,218.38853186889753,213.7144265486133,209.43865600594165,205.34125496679397,201.21529827585147,196.91193582351536,192.35995317881944,187.56457781078637,249.31583284796207,244.65615046078432,238.77356362605056,232.49049259206456,226.4108518303367,220.86497666428204,215.92871535342675,211.49252599513392,207.3489517229277,203.27292354423489,199.08011875071833,194.658793930946,189.9777307099649,185.0767258902052
2026-07-12 17:00:00+00:00,793.14,2461064.021529786,2461065.8315999997,1847310.6111579842,613755.2204420154,1.8100702138617635,613753.4103718016,2461.0658316,2461.064021529786,2461065.8315999997,190.51900821956843,0,,,True,optimized,9,2343431.998693594,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,190.97953276474348,190.51900821956843,182.0,182.0,243.7959785921637,190.51900821956843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,279564158384.18756,77.65671066227432,51.817852508290684,243.7959785921637,190.97953276474348,250.9235195597701,216.51555578749264,185.54677140170253,0.0,0.0,0.0,0.0,0.0,0.0,-2.9324047822092685,-92.0771736393444,1847310.6111579842,1847401.1385024223,1847310.6111579842,0.0,-91986.6462949065,90.52734443789814,0.0,250.29855813430336,247.10099637495694,242.07107454697146,236.12170028730506,229.996290158776,224.18814575440268,218.9237630607775,214.20555952756703,209.88860616715795,205.76395187662754,201.6285645018259,197.33187170583113,192.79743031967914,188.0238258684623,249.1837805469459,244.85922866109115,239.19111840015304,233.02296550546953,226.98081912160967,221.42046650243705,216.44333681270373,211.96144870731368,207.78211902017316,203.68753107580335,199.49405932748653,195.08604580381234,190.42594805303517,185.54677140170253
2026-07-12 17:10:00+00:00,742.469,2303838.2214659075,2303836.7588600004,1736813.3395347062,567023.4193252942,0.0,567024.8819312013,2303.8367588600004,2303.8382214659077,2303836.7588600004,190.97953276474348,0,,,True,optimized,9,2200229.8029727205,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,191.43871806712295,190.97953276474348,182.0,182.0,240.9769154126716,190.97953276474348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,280550949196.3268,77.93081922120189,52.00075642936377,240.9769154126716,191.43871806712295,250.08361011863084,217.02910164924674,186.0146841091079,0.0,0.0,0.0,0.0,0.0,0.0,-2.9477792485924907,-92.24679829933106,1736813.3395347062,1736898.1518646996,1736813.3395347062,0.0,-92161.98596933763,84.81232999342319,0.0,249.78325133439586,247.05302102437872,242.3306162012397,236.56656117535994,230.53092610016833,224.7432346467619,219.4567212397117,214.6981528292736,210.34144673500222,206.1893318129883,202.04337588157446,197.75191889446847,193.2337676937388,188.481154372455,248.950418109904,244.99838386733194,239.568180090294,233.53101790046557,227.53789900240946,221.97111010590544,216.9581257488121,212.4329747170842,208.21834737288097,204.1043826441894,199.9088409368405,195.51271692744382,190.8725291801381,186.0146841091079
2026-07-12 17:20:00+00:00,681.838,2115701.874828345,2115702.40372,1604511.5847288528,511190.818991147,0.5288916546851397,511190.2900994923,2115.70240372,2115.7018748283454,2115702.40372,191.43871806712295,0,,,True,optimized,9,2027761.8047774918,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,191.89665051111643,191.43871806712295,182.0,182.0,237.49504204246887,191.43871806712295,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,281458261285.20374,78.18285035700104,52.16892878833907,237.49504204246887,191.89665051111643,249.02874915009136,217.5415900451934,186.4805417294614,0.0,0.0,0.0,0.0,0.0,0.0,-2.963179705520579,-92.40274156853106,1604511.5847288528,1604589.556363453,1604511.5847288528,0.0,-92324.76993393106,77.97163459999138,0.0,249.10479233809818,246.90625804014564,242.52891469301437,236.97377624049847,231.0438238069729,225.28757043114499,219.98618238527953,215.19145079646316,210.79676429251467,206.61722843469266,202.45972918473643,198.17216244531366,193.6690774190687,188.93665864106188,248.59607324127313,245.0627770089459,239.89860541425205,234.01100046855544,228.07980605796192,222.51542888169766,217.47213846039352,212.90654877294995,208.65736913319276,204.52341189134313,200.32451957555804,195.93891721307062,191.3175851219302,186.4805417294614
2026-07-12 17:30:00+00:00,608.612,1888485.7619017435,1888486.5192799997,1444346.5730994253,444139.94618057436,0.757378256181255,444139.1888023182,1888.4865192799996,1888.4857619017434,1888486.5192799997,191.89665051111643,0,,,True,optimized,9,1817849.2924414813,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,192.3534060121623,191.89665051111643,182.0,182.0,233.1656857765928,191.89665051111643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,282269385768.6916,78.40816271352544,52.31927255591703,233.1656857765928,192.3534060121623,247.70821475593718,218.0518870630328,186.94442142531724,0.0,0.0,0.0,0.0,0.0,0.0,-2.978603393243491,-92.54212633747272,1444346.5730994253,1444416.2654838962,1444346.5730994253,0.0,-92472.43395300186,69.69238447086536,0.0,248.2265148619803,246.6407919452828,242.65499747485583,237.3371253639672,231.53130645476625,225.81888712816686,220.5107223045792,215.6845812512718,211.25407378595747,207.0474291724706,202.8775909852156,198.59266882244955,194.1034618439581,189.39043076066005,248.09536943523034,245.03852795721878,240.1746311678718,234.45840171250708,228.60379345027067,223.05169286701124,217.9842882945779,213.38152905763408,209.09886125789725,204.9445160100024,200.74112783051294,196.3647430574024,191.76122094918503,186.94442142531724
2026-07-12 17:40:00+00:00,519.6,1612288.557955696,1612287.6239999998,1248701.714937666,363585.90906233387,0.0,363586.84301803005,1612.2876239999998,1612.288557955696,1612287.6239999998,192.3534060121623,0,,,True,optimized,9,1560270.964684219,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,192.80904712363483,192.3534060121623,182.0,182.0,227.75815663371958,192.3534060121623,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,282963045773.0706,78.60084604807517,52.44784401516831,227.75815663371958,192.80904712363483,246.0569601280701,218.55866357897847,187.4063988564889,0.0,0.0,0.0,0.0,0.0,0.0,-2.9940469414003408,-92.66128894109794,1248701.714937666,1248761.2962394785,1248701.714937666,0.0,-92601.70763928536,59.581301812577294,0.0,247.10134991541105,246.23111544604714,242.69489025751358,237.64878010642985,231.98883569046384,226.33445267247365,221.02866094809437,216.176525892782,211.71280222653425,207.47966622494044,203.29689270396528,199.0134829983925,194.5370117264364,189.84255838260825,247.4157045458672,244.90788197102506,240.38641969410546,234.8676007462299,229.1065195703515,223.57784819582344,218.4933072086737,213.85716697487464,209.54243441421306,205.36754973219902,201.15867142677573,196.7902752129004,192.20353437074058,187.4063988564889
2026-07-12 17:50:00+00:00,411.617,1277222.7867116837,1277222.8539800001,1009281.8521134758,267941.00186652434,0.0672683164011687,267940.93459820794,1277.22285398,1277.2227867116837,1277222.8539800001,192.80904712363483,0,,,True,optimized,9,1244154.061416938,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,193.2636206827376,192.80904712363483,182.0,182.0,221.02740121160286,192.80904712363483,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283512989784.8122,78.75360827355894,52.549777388362315,221.02740121160286,193.26362068273764,243.9957221709501,219.0603562738503,187.8665471150064,0.0,0.0,0.0,0.0,0.0,0.0,-3.009506226313774,-92.75570948059645,1009281.8521134758,1009329.0623832251,1009281.8521134758,0.0,-92708.49921084719,47.21026974925189,0.0,245.67133142625804,245.6456238656759,242.63123808259556,237.899052052901,232.41085528043718,226.8309793737214,221.53800939877772,216.66609016869972,212.1722718929551,207.9136070645695,203.7175251888829,199.43462522444372,194.96980420246337,190.29312338956572,246.51642434466171,244.64864322149467,240.5216999269404,235.23165042074766,229.5839210313014,224.0914457780111,218.99770530529085,214.33258464832437,209.98762046591258,205.7923182426616,201.57712514374515,197.21557629804258,192.6446141283315,187.8665471150064
2026-07-12 18:00:00+00:00,283.939,881045.4941952663,881045.6806600001,721820.4441916975,159225.23646830255,0.18646473379340023,159225.05000356876,881.04568066,881.0454941952663,881045.6806600001,193.2636206827376,0,,,True,optimized,9,865059.1854163114,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,193.71715666718822,193.2636206827376,182.0,182.0,212.87464378183842,193.2636206827376,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283890409209.66296,78.85844700268416,52.61973293704108,212.87464378183842,193.71715666718822,241.44409308461744,219.5551681694804,188.32493563213515,0.0,0.0,0.0,0.0,0.0,0.0,-3.0249762978804795,-92.8204294002351,721820.4441916975,721852.8041515168,721820.4441916975,0.0,-92788.06944041583,32.359959819266805,0.0,243.87488752508997,244.84957476447832,242.44446119266686,238.07681751113796,232.7909301980563,227.30465544542557,222.03646995429352,217.1518954633647,212.63169266896836,208.34884871437868,204.13933472547492,199.8560883049181,195.40190090584076,190.74220058718274,245.35202349148392,244.23538471178009,240.5661865270829,235.54239825873674,230.0312306085059,224.5896293032456,219.4957554226862,214.80676258637695,210.43386403885353,206.21857171615346,201.99642927167775,197.64068845142643,193.08453840190236,188.32493563213515
2026-07-12 18:10:00+00:00,146.41,454301.2875677506,454301.44539999997,402963.6195131045,51337.82588689547,0.15783224935876206,51337.668054646114,454.3014454,454.3012875677506,454301.44539999997,193.71715666718822,0,,,True,optimized,9,449975.88881822204,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,194.16967378617235,193.71715666718822,182.0,182.0,203.91343016859082,193.71715666718822,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284076485587.69476,78.91013488547077,52.65422261686219,203.91343016859082,194.16967378617235,238.37801352945814,220.04124564417518,188.78162942891447,0.0,0.0,0.0,0.0,0.0,0.0,-3.04045166724492,-92.85221618664285,402963.6195131045,402979.5129063084,402963.6195131045,0.0,-92836.32279343897,15.893393203878077,0.0,241.68144281809364,243.82048849517207,242.11956713884658,238.17250749619234,233.12304625117136,227.75170431472824,222.52167248191094,217.63247748557205,213.09020165270812,208.78493293022035,204.56212826251559,200.27783890276837,195.8333478338586,191.1898571391062,243.8901079863558,243.64735971320434,240.5070344736222,235.79197848123613,230.44361243865245,225.06940047632253,219.98560130496952,215.27858245578366,210.880538371796,206.64601048557947,202.4164906903078,198.06563297319477,193.5233740548066,188.78162942891447
2026-07-12 18:20:00+00:00,36.621,113632.8007636827,113632.76574,113632.8007636827,0.0,0.0,0.0,113.63276574,113.6328007636827,113632.76574,194.16967378617235,0,,,True,optimized,9,113358.39863046486,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.021,0.0,0.0,194.62120198125533,194.16967378617235,182.0,182.0,196.73713929807872,194.16967378617235,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284098366071.82965,78.91621279773045,52.6582782143546,196.73713929807872,194.62120198125533,234.9840618163873,220.51730264828143,189.23668971662673,0.0,0.0,0.0,0.0,0.0,0.0,-3.0559276284155326,-92.85576702367617,129321.46516330566,129323.24058182232,129321.46516330566,0.0,-92853.9916051595,1.7754185166559182,0.0,239.18801059060908,242.5923929770824,241.6663643650877,238.18731431238842,233.4057894748327,228.17027438784478,222.9920246919956,218.1066660878136,213.5470320094201,209.22142056019916,204.9857056644942,200.69983114883806,196.26418079128297,191.63615451571224,242.16526362199156,242.89305216411424,240.3439923142312,235.97785987880434,230.81843710195855,225.52863985728726,220.4657126264015,215.74702817402712,211.32703346949702,207.07432311574615,202.8371988829055,198.4904167177955,193.96117891308654,189.23668971662673
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284044511461.21094,78.90125318366971,52.648296139806625,,,234.96360644885905,220.49829018788324,189.22079708795712,0.0,0.0,0.0,0.0,0.0,0.0,-3.0714020460320524,-92.84650569911817,0.0,3088.8213345958648,0.0,0.0,-89757.6843645223,3088.8213345958648,0.0,239.16713591844552,242.5711787484907,241.64524249969222,238.16653945064573,233.38549152444162,228.15049862689665,222.97276540569473,218.08789406058213,213.52871475147262,209.20353472839625,204.96824229075946,200.6827952339633,196.247587271355,191.62002257540018,242.14409199582227,242.8718079474016,240.3230023436668,235.95730538945725,230.79839721423096,225.50912757147026,220.44670531152187,215.72849149302246,211.30893762925245,207.05665142962619,202.8199497944231,198.4736011618904,193.94481508512402,189.22079708795712
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283990662221.9873,78.88629506166313,52.63831506085895,,,234.94315312155618,220.47927962376204,189.20490604434303,0.0,0.0,0.0,0.0,0.0,0.0,-3.0868749202484653,-92.83724529847815,0.0,3088.513259090134,0.0,0.0,-89748.73203938802,3088.513259090134,0.0,239.14626332833956,242.54996663583307,241.6241227410159,238.145766661003,233.36519559857126,228.13072483837368,222.9535080402944,218.06912390564196,213.510399320449,209.185650680479,204.95078065876757,200.6657610181901,196.23099540639805,191.6038922440153,242.12292248133662,242.85056584961475,240.3020144666628,235.93675295022445,230.77835932527867,225.48961723179346,220.42769989240588,215.70995666083107,211.29084359384356,207.03898150602947,202.80270242630732,198.45678728310506,193.92845288921998,189.20490604434303
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283936818353.6232,78.87133843156201,52.62833497741231,,,234.9227018342751,220.4602709557286,189.1890165856263,0.0,0.0,0.0,0.0,0.0,0.0,-3.102346251218743,-92.82798582166393,0.0,3088.2052148727525,0.0,0.0,-89739.78060679117,3088.2052148727525,0.0,239.12539282008345,242.5287566388981,241.60300508884848,238.1249959432532,233.34490169701968,228.11095302207914,222.93425259560303,218.05035562280634,213.49208571616708,209.16776841626967,204.93332076834477,200.64872850134904,196.2144051962469,191.5877635213972,242.1017550783239,242.8293258705423,240.28102868301036,235.91620256090135,230.75832343490225,225.4701088380627,220.40869636886438,215.69142367726852,211.27275136309026,207.02131334478022,202.7854567783866,198.43997508127225,193.91209232521163,189.1890165856263
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283882979855.58264,78.8563832932174,52.61835588936733,,,234.9022525868123,220.44126418359374,189.17312871164884,0.0,0.0,0.0,0.0,0.0,0.0,-3.1178160390968404,-92.81872726858327,0.0,3087.8972009359713,0.0,0.0,-89730.8300676473,3087.8972009359713,0.0,239.10452439346952,242.50754875747504,241.58188954297987,238.1042272971899,233.32460981958485,228.0911831778162,222.914999071429,218.03158921188847,213.47377393844465,209.14988793559013,204.9158626193172,200.63169768327052,196.19781664073653,191.5716364073852,242.08058978657343,242.80808800997286,240.2600449925006,235.89565422128345,230.73828954290232,225.4506023900839,220.38969474070828,215.67289254215038,211.25466093681257,207.0036469457026,202.7682128504893,198.4231645562246,193.8957333929361,189.17312871164884
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283829146727.3299,78.84142964648052,52.60837779662474,,,234.88180537896426,220.4222593071684,189.15724242225264,0.0,0.0,0.0,0.0,0.0,0.0,-3.133284284036698,-92.80946963914396,0.0,3087.5892178996437,0.0,0.0,-89721.8804212443,3087.5892178996437,0.0,239.08365804829006,242.48634299135264,241.56077610319997,238.0834607226063,233.30431996606487,228.0714153053882,222.8957474675808,218.01282467270164,213.45546398709942,209.13200923826264,204.89840621151143,200.61466856378513,196.1812297397019,191.55551090181905,242.05942660587462,242.78685226769505,240.23906339492476,235.87510793116627,230.71825764907953,225.4310978876629,220.3706950077485,215.65436325529225,211.23657231483045,206.98598230862078,202.7509706424439,198.40635570779494,193.87937609223073,189.15724242225264
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283775318968.3292,78.82647749120257,52.59840069908523,,,234.86136021052752,220.4032563262634,189.14135771727953,0.0,0.0,0.0,0.0,0.0,0.0,-3.14875098619224,-92.80021293325379,0.0,3087.2812654681475,0.0,0.0,-89712.93166778564,3087.2812654681475,0.0,239.06279378433743,242.46513934031995,241.53966476929858,238.06269621929582,233.2840321362578,228.05164940459838,222.87649778386657,217.99406200505913,213.43715586194915,209.11413232410916,204.8809515447535,200.59764114272346,196.16464449297794,191.5393870045382,242.03826553601687,242.76561864349753,240.21808389007398,235.85456369034532,230.69822775323453,225.41159533060562,220.35169716979598,215.63583581650974,211.2184854969639,206.96831943335903,202.73373015407876,198.38954853581595,193.8630204229327,189.14135771727953
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283721496578.0451,78.81152682723476,52.58842459664955,,,234.84091708129864,220.38425524068973,189.12547459657154,0.0,0.0,0.0,0.0,0.0,0.0,-3.164216145717377,-92.7909571508206,0.0,3086.9733439561824,0.0,0.0,-89703.98380686442,3086.9733439561824,0.0,239.04193160140406,242.4439378041658,241.51855554106572,238.04193378705173,233.26374632996172,228.03188547525002,222.85725002009505,217.97530120877425,213.41884956281174,209.0962571929519,204.86349861886987,200.58061541991609,196.14806090039966,191.52326471538228,242.0171065767896,242.74438713716899,240.19710647773948,235.83402149861618,230.678199855168,225.392094718718,220.33270122666167,215.61731022561855,211.20040048303298,206.95065831974162,202.71649138522238,198.37274304012044,193.8466663848793,189.12547459657154
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283667679555.94196,78.79657765442832,52.57844948921843,,,234.82047599107415,220.3652560502582,189.1095930599706,0.0,0.0,0.0,0.0,0.0,0.0,-3.1796797627660025,-92.78170229175218,0.0,3086.6654531698296,0.0,0.0,-89695.03683858235,3086.6654531698296,0.0,239.0210714992822,242.42273838267937,241.49744841829113,238.02117342566746,233.24346254697488,228.01212351714656,222.83800417607463,217.95654228366027,213.40054508950496,209.07838384461292,204.84604743368678,200.56359139519347,196.13147896180195,191.5071440341908,241.99594972798212,242.72315774849818,240.1761311577125,235.81348135577443,230.65817395468065,225.37259605180594,220.31370717815653,215.5987864824343,211.18231727285774,206.9329989675928,202.69925433570322,198.35593922054116,193.83031397790785,189.1095930599706
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283613867901.4841,78.78162997263446,52.56847537669255,,,234.8000369396506,220.34625875477985,189.09371310731868,0.0,0.0,0.0,0.0,0.0,0.0,-3.1951418374919953,-92.77244835595641,0.0,3086.3575928135106,0.0,0.0,-89686.0907631429,3086.3575928135106,0.0,239.00021347776428,242.40154107564967,241.47634340076488,238.00041513493636,233.22318078709532,227.99236353009124,222.8187602516137,217.93778522953053,213.38224244184676,209.0605122789144,204.8285979890306,200.54656906838645,196.11489867701997,191.49102496080346,241.97479498938398,242.70193047727378,240.1551579297843,235.79294326161562,230.63815005157315,225.35309932967544,220.2947150240916,215.5802645867726,211.16423586625822,206.91534137673682,202.68201900534976,198.33913707691093,193.81396320185556,189.09371310731868
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283560061614.1361,78.76668378170447,52.558502258972695,,,234.77959992682463,220.32726335406556,189.07783473845782,0.0,0.0,0.0,0.0,0.0,0.0,-3.210602370049219,-92.76319534334111,0.0,3086.0497634054045,0.0,0.0,-89677.1455799357,3086.0497634054045,0.0,238.97935753664285,242.38034588286564,241.45524048827693,237.9796589146519,233.2029010501212,227.97260551388746,222.7995182465209,217.91903004619843,213.36394161965507,209.04264249567854,204.81115028472783,200.52954843932542,196.0983200458887,191.47490749505977,241.95364236078467,242.6807053232845,240.1341867937462,235.7724072159354,230.6181281456463,225.33360455213247,220.27572476427784,215.5617445384492,211.14615626305448,206.897685546998,202.6647853939905,198.32233660906257,193.79761405655978,189.07783473845782
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283506260693.36255,78.7517390814896,52.54853013595962,,,234.75916495239284,220.30826984792634,189.06195795323,0.0,0.0,0.0,0.0,0.0,0.0,-3.226061360591521,-92.75394325381411,0.0,3085.741964548157,0.0,0.0,-89668.20128926595,3085.741964548157,0.0,238.9585036757102,242.35915280411643,241.43413968061716,237.95890476460755,233.18262333585076,227.9528494683386,222.78027816060467,217.90027673347723,213.34564262274748,209.02477449472755,204.79370432060477,200.51252950784126,196.08174306824313,191.45879163679956,241.93249184197364,242.65948228631922,240.11321774938943,235.75187321852937,230.59810823670077,225.314111718983,220.25673639852627,215.5432263372798,211.12807846306663,206.88003147820066,202.647553501454,198.30553781682895,193.78126654185783,189.06195795323
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283452465138.62823,78.73679587184118,52.53855900755412,,,234.7387320161519,220.2892782361732,189.04608275147726,0.0,0.0,0.0,0.0,0.0,0.0,-3.241518809272735,-92.74469208728327,0.0,3085.4341967599903,0.0,0.0,-89659.25789052328,3085.4341967599903,0.0,238.93765189475891,242.33796183919105,241.41304097757578,237.93815268459667,233.16234764408222,227.93309539324792,222.76103999367348,217.88152529118048,213.32734545094226,209.0069082758834,204.77626009648776,200.49551227376435,196.06516774391835,191.44267738586217,241.91134343274038,242.63826136616663,240.09225079650537,235.73134126919322,230.57809032453738,225.29462083003315,220.23774992664795,215.52470998308016,211.1100024661148,206.8623791701691,202.6303233275688,198.2887407000429,193.7649206575871,189.04608275147726
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283398674949.3976,78.72185415261043,52.52858887365692,,,234.71830111789848,220.27028851861718,189.03020913304167,0.0,0.0,0.0,0.0,0.0,0.0,-3.256974716246678,-92.73544184365647,0.0,3085.126459236708,0.0,0.0,-89650.31538441977,3085.126459236708,0.0,238.91680219358147,242.31677298787875,241.39194437894267,237.91740267441278,233.14207397461374,227.91334328841913,222.74180374553603,217.86277571912143,213.30905010405712,208.9890438389686,204.75881761220327,200.47849673692562,196.04859407274947,191.4265647420875,241.89019713287448,242.61704256261558,240.0712859348853,235.7108113677226,230.55807440895694,225.2751318850889,220.21876534845399,215.506195475666,211.0919282720191,206.84472862272773,202.6130948721634,198.2719452585372,193.7485764035849,189.03020913304167
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283344890125.13544,78.70691392364873,52.51861973416885,,,234.69787225742917,220.25130069506923,189.01433709776524,0.0,0.0,0.0,0.0,0.0,0.0,-3.2724290816671515,-92.72619252284159,0.0,3084.818752598265,0.0,0.0,-89641.37377024333,3084.818752598265,0.0,238.89595457197035,242.2955862499685,241.37084988450792,237.8966547338495,233.12180232724359,227.89359315365542,222.72256941600088,217.84402801711366,213.29075658191013,208.9711811838053,204.74137686757788,200.46148289715563,196.03202205457148,191.41045370531518,241.86905294216547,242.5958258754549,240.05032316432062,235.69028351391322,230.53806048976023,225.25564488395634,220.19978266375543,215.4876828148531,211.07385588059967,206.82707983570089,202.59586813506635,198.25515149214485,193.73223377968864,189.01433709776524
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283291110665.3066,78.69197518480739,52.50865158899067,,,234.67744543454077,220.23231476534045,188.9984666454901,0.0,0.0,0.0,0.0,0.0,0.0,-3.2878819056879425,-92.71694412474655,0.0,3084.511076650844,0.0,0.0,-89632.4330480957,3084.511076650844,0.0,238.87510902971806,242.2744016252496,241.34975749406158,237.87590886270016,233.10153270177003,227.8738449887604,222.7033370048765,217.82528218497046,213.27246488431913,208.9533203102157,204.72393786243785,200.44447075428505,196.01545168921965,191.39434427538487,241.84791086040292,242.57461130447345,240.02936248460273,235.66975770756076,230.5180485667481,225.2361598264415,220.18080187236336,215.4691720004572,211.05578529167673,206.80943280891296,202.5786431161063,198.23835940069867,193.71589278573566,188.9984666454901
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283237336569.37585,78.67703793593773,52.49868443802321,,,234.65702064902996,220.21333072924187,188.98259777605838,0.0,0.0,0.0,0.0,0.0,0.0,-3.303333188462822,-92.70769664927916,0.0,3084.203431403992,0.0,0.0,-89623.49321787516,3084.203431403992,0.0,238.85426556661716,242.2532191135111,241.32866720739372,237.8551650607584,233.08126509799138,227.8540987935375,222.6841065119716,217.80653822250534,213.25417501110223,208.93546121802217,204.70650059660971,200.4274603081447,195.998882976529,191.37823645213635,241.82677088737643,242.55339884946014,240.008403895523,235.64923394846096,230.49803863972141,225.2166767123505,220.16182297408892,215.45066303229416,211.03771650507045,206.79178754218836,202.56141981511186,198.22156898403165,193.6995534215634,188.98259777605838
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283183567836.8081,78.66210217689114,52.48871828116728,,,234.6365979006935,220.19434858658465,188.96673048931208,0.0,0.0,0.0,0.0,0.0,0.0,-3.3187829301455465,-92.69845009634737,0.0,3083.8958167656674,0.0,0.0,-89614.5542795817,3083.8958167656674,0.0,238.8334241824603,242.23203871454223,241.30757902429457,237.83442332781777,233.06099951570593,227.83435456779014,222.66487793709487,217.78779612953184,213.23588696207742,208.91760390704692,204.68906506992002,200.41045155856528,195.9823159163347,191.36213023540932,241.8056330228756,242.5321885102038,239.98744739687285,235.62871223640963,230.47803070848101,225.1971955414895,220.14284596874325,215.43215591017977,211.01964952060104,206.77414403535147,202.54419823191162,198.2047802419767,193.6832156870093,188.96673048931208
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283129804467.06836,78.64716790751899,52.478753118323716,,,234.61617718932808,220.1753683371799,188.9508647850934,0.0,0.0,0.0,0.0,0.0,0.0,-3.3342311308898567,-92.68920446585912,0.0,3083.5882329489687,0.0,0.0,-89605.61623291015,3083.5882329489687,0.0,238.81258487703982,242.2108604281323,241.2864929445541,237.8136836636719,233.040735954712,227.81461231132195,222.6456512800548,217.76905590586347,213.21760073706264,208.8997483771123,204.67163128219528,200.39344450537757,195.9657505084718,191.3460256250435,241.78449726669012,242.51098028649338,239.96649298844378,235.60819257120247,230.4580247728278,225.1777163136646,220.12387085613753,215.4136506339299,211.00158433808866,206.7565022882268,202.52697836633425,198.18799317436674,193.66687958191076,188.9508647850934
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283076046459.62164,78.63223512767267,52.468788949393364,,,234.5957585147306,220.1563899808387,188.93500066324444,0.0,0.0,0.0,0.0,0.0,0.0,-3.349677790849477,-92.67995975772229,0.0,3083.2806798617676,0.0,0.0,-89596.67907786052,3083.2806798617676,0.0,238.79174765014872,242.1896842540704,241.2654089679626,237.79294606811433,233.02047441480798,227.79487202393642,222.6264265406603,217.75031755131366,213.199316335876,208.88189462804067,204.6541992332619,200.37643914841237,195.9491867527757,191.32992262087865,241.7633636186096,242.48977417811778,239.94554067002719,235.58767495263533,230.4380208325627,225.15823902868198,220.10489763608294,215.39514720336038,210.98352095735365,206.7388623006388,202.50976021820838,198.17120778103475,193.6505451061053,188.93500066324444
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283022293813.9329,78.6173038372036,52.45882577427704,,,234.5753418766978,220.13741351737218,188.91913812360738,0.0,0.0,0.0,0.0,0.0,0.0,-3.3651229101781177,-92.67071597184481,0.0,3082.9731573103054,0.0,0.0,-89587.7428145345,3082.9731573103054,0.0,238.77091250157935,242.1685101921458,241.24432709431022,237.7722105409387,233.0002148957921,227.77513370543718,222.60720371871986,217.731581065696,213.18103375833547,208.86404265965425,204.63676892294654,200.3594354875004,195.9326246490814,191.31382122275457,241.7422320784237,242.46857018486602,239.92459044141458,235.56715938050402,230.41801888748668,225.1387636863478,220.0859263083907,215.37664561828709,210.9654593782162,206.7212240724119,202.49254378736273,198.15442406181376,193.63421225943034,188.91913812360738
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282968546529.46716,78.6023740359631,52.44886359287558,,,234.5549272750265,220.11843894659157,188.90327716602442,0.0,0.0,0.0,0.0,0.0,0.0,-3.3805664890294738,-92.66147310813467,0.0,3082.6656652025413,0.0,0.0,-89578.80744293213,3082.6656652025413,0.0,238.75007943112445,242.1473382421479,241.22324732338706,237.7514770819387,232.97995739746293,227.75539735562774,222.58798281404228,217.71284644882397,213.1627530042592,208.84619247177548,204.61934035107575,200.3424335224726,195.91606419722413,191.29772143051105,241.7211026459222,242.44736830652704,239.9036423023975,235.54664585460438,230.39801893740062,225.11929028646827,220.06695687287197,215.35814587852593,210.9473996004966,206.70358760337058,202.47532907362597,198.1376420165367,193.61788104172342,188.90327716602442
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282914804605.6899,78.58744572380274,52.43890240508994,,,234.53451470951353,220.099466268308,188.88741779033774,0.0,0.0,0.0,0.0,0.0,0.0,-3.396008527557224,-92.65223116649979,0.0,3082.3582043619244,0.0,0.0,-89569.87296213786,3082.3582043619244,0.0,238.7292484385767,242.12616840386593,241.2021696549835,237.73074569090795,232.95970191961877,227.73566297431165,222.56876382643628,217.69411370051134,213.14447407346537,208.82834406422677,204.60191351747608,200.32543325315967,195.89950539703915,191.28162324398792,241.6999753208948,242.42616854288985,239.8826962527674,235.52613437473227,230.37802098210554,225.09981882884964,220.047989329338,215.33964798389283,210.92934162401514,206.68595289333942,202.45811607682683,198.12086164503663,193.60155145282204,188.88741779033774
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282861068042.06604,78.5725189005739,52.42894221082091,,,234.51410417995578,220.0804954823327,188.8715599963895,0.0,0.0,0.0,0.0,0.0,0.0,-3.4114490259150316,-92.64299014684812,0.0,3082.0507737809094,0.0,0.0,-89560.93937306722,3082.0507737809094,0.0,238.70841952372876,242.1050006770892,241.18109408888964,237.71001636764015,232.939448462058,227.7159305612926,222.54954675571057,217.67538282057146,213.12619696577192,208.81049743683056,204.58448842197419,200.30843467939243,195.88294824836177,191.265526663025,241.6788501031312,242.4049708937435,239.86175229231588,235.50562494068353,230.35802502140243,225.08034931329806,220.02902367760007,215.32115193420367,210.91128544859214,206.6683199421429,202.44090479679397,198.10408294714657,193.5852234925637,188.8715599963895
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282807336838.06085,78.55759356612802,52.41898300996939,,,234.49369568615012,220.0615265884769,188.85570378402196,0.0,0.0,0.0,0.0,0.0,0.0,-3.4268879842565463,-92.63375004908765,0.0,3081.7433737743413,0.0,0.0,-89552.00667531331,3081.7433737743413,0.0,238.6875926863734,242.08383506160706,241.16002062489574,237.68928911192904,232.91919702457926,227.6962001163742,222.53033160167402,217.65665380881808,213.10792168099712,208.79265258940916,204.56706506439656,200.29143780100185,195.86639275102718,191.24943168746216,241.6577269924212,242.383775358877,239.84081042083454,235.48511755225408,230.3380310550923,225.06088173961987,220.01005991746942,215.30265772927444,210.89323107404795,206.6506887496056,202.4236952333562,198.08730592269958,193.56889716078595,188.85570378402196
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282753610993.1399,78.54266972031664,52.40902480243632,,,234.47328922789345,220.04255958655187,188.83984915307735,0.0,0.0,0.0,0.0,0.0,0.0,-3.442325402735401,-92.62451087312634,0.0,3081.4360048605595,0.0,0.0,-89543.07486826579,3081.4360048605595,0.0,238.66676792630332,242.06267155720883,241.13894926279212,237.66856392356826,232.89894760698084,227.67647163936016,222.51111836413526,217.63792666506475,213.08964821895898,208.7748095217851,204.54964344457,200.27444261781883,195.8498389048706,191.2333383171392,241.63660598855458,242.3625819380794,239.8198706381149,235.46461220923985,230.31803908297613,225.04141610762127,219.99109804875735,215.2841653689211,210.8751785002029,206.63305931555203,202.40648738634223,198.07053057152874,193.55257245732628,188.83984915307735
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282699890506.76843,78.52774736299124,52.399067588122584,,,234.45288480498272,220.0235944763688,188.82399610339792,0.0,0.0,0.0,0.0,0.0,0.0,-3.457761281505213,-92.6152726188722,0.0,3081.1286664389336,0.0,0.0,-89534.14395243327,3081.1286664389336,0.0,238.64594524331125,242.04151016368402,241.11788000236916,237.64784080235165,232.8787002090612,227.65674513005408,222.49190704290322,217.6192013891253,213.07137657947575,208.75696823378073,204.53222356232106,200.25744912967411,195.83328670972742,191.21724655189604,241.61548709132114,242.3413906311398,239.79893294394864,235.44410891143676,230.29804910485504,225.02195241710862,219.9721380712752,215.26567485295965,210.85712772687737,206.61543163980681,202.38928125558087,198.0537568934671,193.53624938202233,188.82399610339792
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282646175378.4118,78.51282649400328,52.389111366929086,,,234.43248241721486,220.004631257739,188.80814463482594,0.0,0.0,0.0,0.0,0.0,0.0,-3.473195620719585,-92.60603528623321,0.0,3080.8213585191843,0.0,0.0,-89525.21392771402,3080.8213585191843,0.0,238.62512463719,242.02035088082184,241.09681284341698,237.62711974807297,232.85845483061905,227.63702058825973,222.47269763778678,217.6004779808132,213.05310676236562,208.73912872521862,204.51480541747642,200.24045733639875,195.81673616543284,191.20115639157257,241.5943703005107,242.3202014378473,239.7779973381274,235.4236076586408,230.27806112053008,225.00249066788822,219.9531799848343,215.24718618120608,210.8390787538917,206.59780572219452,202.37207684090095,198.03698488834777,193.51992793471166,188.80814463482594
