timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282592465607.5355,78.4979071132043,52.379156138756755,,,234.4120820643868,219.9856699304738,188.79229474720367,0.0,0.0,0.0,0.0,0.0,0.0,-3.4886284205321045,-92.59679887511736,0.0,3080.5140813144535,0.0,0.0,-89516.2847938029,3080.5140813144535,0.0,238.6043061077324,241.9991937084119,241.07574778572612,237.60640076052593,232.8382114714528,227.6172980137808,222.45349014859462,217.58175643994215,213.03483876744673,208.7212909959212,204.49738900986273,200.22346723782363,195.80018727182238,191.1850678360086,241.57325561591313,242.29901435799104,239.75706382044274,235.40310845064792,230.25807512980236,224.9830308597664,219.93422378924595,215.22869935347646,210.82103158106634,206.58018156253976,202.3548741421312,198.02021455600388,193.5036081152319,188.79229474720367
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282538761193.60504,78.48298922044584,52.3692019035065,,,234.3916837462955,219.96671049438444,188.7764464403734,0.0,0.0,0.0,0.0,0.0,0.0,-3.5040596810963436,-92.58756338543272,0.0,3080.206834631128,0.0,0.0,-89507.35655080159,3080.206834631128,0.0,238.58348965473124,241.9780386462436,241.05468482908694,237.5856838395044,232.81797013136094,227.59757740642095,222.43428457513576,217.563036766326,213.01657259453745,208.70345504571094,204.47997433930672,200.20647883377967,195.78364002873107,191.16898088504416,241.55214303731827,242.27782939136023,239.7361323906864,235.38261128725415,230.23809113247296,224.96357299254944,219.91526948432156,215.21021436958674,210.80298620822168,206.5625591606672,202.33767315910046,198.00344589626857,193.48728992342066,188.7764464403734
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282485062136.08624,78.46807281557952,52.35924866107934,,,234.3712874627381,219.94775294928232,188.7605997141775,0.0,0.0,0.0,0.0,0.0,0.0,-3.519489402565858,-92.57832881708725,0.0,3079.8996190892067,0.0,0.0,-89498.42919799805,3079.8996190892067,0.0,238.56267527797942,241.95688569410635,241.03362397328974,237.5649689848023,232.79773081014213,227.5778587659841,222.41508091721894,217.5443189597783,212.99830824345585,208.6856208744105,204.46256140563509,200.18949212409788,195.76709443599455,191.15289553851915,241.53103256451604,242.25664653774393,239.71520304865007,235.36211616825548,230.218109128343,224.94411706604382,219.8963170698725,215.19173122935305,210.78494263517817,206.54493851640146,202.32047389163765,197.98667890897497,193.4709733591156,188.7605997141775
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282431368434.4445,78.45315789845681,52.34929641137618,,,234.35089321351148,219.92879729497878,188.74475456845823,0.0,0.0,0.0,0.0,0.0,0.0,-3.5349175850941896,-92.56909516998903,0.0,3079.5924337829783,0.0,0.0,-89489.50273620605,3079.5924337829783,0.0,238.54186297726972,241.93573485178968,241.0125652181249,237.5442561962133,232.7774935075949,227.5581420922738,222.3958791746532,217.52560302011295,212.9800457140203,208.66778848184222,204.4451502086746,200.1725071086092,195.75055049344806,191.13681179627355,241.50992419729636,242.2354657969314,239.69427579412547,235.34162309344796,230.19812911721365,224.92466308005586,219.8773665457102,215.17324993259143,210.7669008617563,206.52731962956722,202.3032763395716,197.96991359395625,193.4546584221543,188.74475456845823
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282377680088.14557,78.43824446892933,52.339345154297966,,,234.3305009984128,219.90984353128522,188.728911003058,0.0,0.0,0.0,0.0,0.0,0.0,-3.550344228834864,-92.55986244404608,0.0,3079.285279129079,0.0,0.0,-89480.57716491699,3079.285279129079,0.0,238.52105275239498,241.91458611908303,240.99150856338295,237.52354547353147,232.7572582235179,227.53842738509402,222.37667934724738,217.5068889471437,212.96178500604893,208.6499578678289,204.42774074825203,200.1555237871447,195.73400820092695,191.12072965814733,241.4888179354491,242.21428716871185,239.67335062690432,235.32113206262764,230.1781510988861,224.905211034392,219.85841791164606,215.154770479118,210.74886088777652,206.50970249998915,202.28608050273118,197.9531499510456,193.4383451123745,188.728911003058
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,194.62120198125533,194.62120198125533,182.0,182.0,,194.62120198125533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282323997096.6552,78.42333252684867,52.329394889745714,,,234.31011081723906,219.89089165801298,188.71306901781915,0.0,0.0,0.0,0.0,0.0,0.0,-3.5657693339413914,-92.55063063916641,0.0,3078.978155239005,0.0,0.0,-89471.6524839274,3078.978155239005,0.0,238.50024460314816,241.89343949577602,240.9704540088542,237.50283681655046,232.73702495770976,227.51871464424852,222.3574814348104,217.4881767406841,212.94352611936023,208.6321290321929,204.41033302419413,200.13854215953523,195.71746755826675,191.10464912398038,241.4677137787643,242.19311065287445,239.65242754677843,235.30064307559059,230.15817507316152,224.88576092885867,219.8394711674915,215.1362928687489,210.7308227130593,206.49208712749197,202.2688863809453,197.93638798007623,193.4220334296139,188.71306901781915
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.62120198125533,0,,,False,legacy,0,,0.0,,29,step_turn,0.0,0.0,0.0,0.015999999999999997,0.0,0.021,0.0050000000000000044,0.021,176.1050649792797,216.89096585922132,182.0,182.0,,176.1050649792797,139.94769967465783,1836064.2780181884,1836.0642780181884,0.0,0.0,1836064.2780181884,1836.0642780181884,0.0,185.78767680739628,False,1840878.2044686412,1840.8782044686411,D*,-4813.926450452767,281222358529.8443,78.11732181384563,52.125203676171026,147.30854974867793,238.63547089376615,233.86517834491556,219.78487236030426,186.29042411512458,1836064.2780181884,1836.0642780181884,4813.926450452767,4.813926450452767,0.0,0.0,-3.5811627765570138,-92.36065569373572,0.0,92360.65569373572,0.0,1836064.2780181884,0.0,92360.65569373572,0.0,238.21258573976235,241.58726419600558,240.6633319688121,237.2103750451924,232.46858666080075,227.27588717504793,222.13479762238794,217.27472410432864,212.72376881603074,208.3839407350121,204.09715088283494,199.68969985197592,194.9839569789008,189.7623783585844,241.32835358371,241.89859374050582,239.28066567664115,234.90402266424135,229.7674074241773,224.51345368369704,219.4841016304346,214.78566253906075,210.36314418415654,206.07179522724107,201.73185875736002,197.1537190134082,192.11879297466888,186.29042411512458
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.1050649792797,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.010599999999999993,0.0,0.021,0.010400000000000008,0.021,154.53534482769945,196.14573952628987,182.0,182.0,,154.53534482769945,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.61220652671608,True,1840878.2044686412,1840.8782044686411,D,0.0,280115886737.14526,77.8099685380959,51.92011661318683,153.01514976947274,238.4625445707143,234.11658847521275,219.46445102257616,184.3157549884472,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5965245111797057,-92.17040773615297,0.0,88928.95770640144,0.0,1840878.2044686412,-3241.4500297515187,88928.95770640144,0.0,238.2935884804462,241.4578817703917,240.41463929068252,236.904873288599,232.14681677005493,226.96038652212363,221.8337472030189,216.98558381614367,212.43607695642865,208.0795181098277,203.7441864032333,199.22180412325324,194.2383201435696,188.29660645148388,241.2639128590903,241.70549321913145,239.0206152148313,234.61924888620175,229.48377780188318,224.24316238937803,219.22877219156658,214.53944114684543,210.1146789208565,205.80290795014685,201.40779674606298,196.68962327371776,191.27264095318304,184.3157549884472
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.53534482769945,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012999999999999987,0.0,0.021,0.008000000000000014,0.021,165.67059888117282,206.8433260592665,182.0,182.0,,165.67059888117282,139.9065140723278,1832273.3941348267,1832.2733941348267,0.0,0.0,1832273.3941348267,1832.2733941348267,0.0,186.17451994900227,False,1840878.2044686412,1840.8782044686411,D*,-8604.810333814472,279016522700.66437,77.50458963907343,51.716346988981286,155.1555692290829,238.65117641630263,234.37687287874436,219.16447158116074,182.57659236175022,1832273.3941348267,1832.2733941348267,8604.810333814472,8.604810333814472,0.0,0.0,-3.611854726089338,-91.98128945779527,0.0,91981.28945779527,0.0,1832273.3941348267,0.0,91981.28945779527,0.0,238.36777966650223,241.31777365632772,240.15355968209397,236.58676315529885,231.81298028918457,226.63360850840928,221.52211629122118,216.68629054371047,212.13832379179883,207.7648220925158,203.380919303245,198.7470104289191,193.5097106845998,186.97034157002992,241.1690919863823,241.46405737374624,238.70447213473204,234.27688664936935,229.14416324905898,223.91914464513383,218.92080653378963,214.23902375041737,209.8060851939018,205.46097922872377,200.98771936815442,196.10053806901112,190.31880720607322,182.57659236175022
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.67059888117282,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.012399999999999993,0.0,0.021,0.008600000000000009,0.021,162.7053526480995,203.99209064053102,182.0,182.0,,162.7053526480995,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2885357276766,True,1840878.2044686412,1840.8782044686411,D,0.0,277908156150.3323,77.19671004175896,51.51090872836096,154.04906915897044,238.62999263580696,234.61542050147153,218.8507015464128,180.88162890729552,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.627153167913423,-91.7906509445106,0.0,85391.27152633121,0.0,1840878.2044686412,-6399.379418179393,85391.27152633121,0.0,238.4303471241787,241.17028126731554,239.8880862764484,236.26624600487955,231.47785441761562,226.305918942714,221.20933670321116,216.38505417142545,211.8371547228088,207.44413854627365,203.00733315384343,198.25614758046245,192.76600826184767,185.68247564656164,241.07712716842994,241.23335870093484,238.4031654748879,233.950874319662,228.82082939616117,223.6105874349418,218.62735996744382,213.9524781770481,209.511252122025,205.13339924537712,200.58357233998618,195.53080093503158,189.39186001183484,180.88162890729552
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.7053526480995,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012499999999999995,0.0,0.021,0.008500000000000006,0.021,163.24002443253502,204.50606976449765,182.0,182.0,,163.24002443253502,139.96017792422086,1837212.824900716,1837.212824900716,0.0,0.0,1837212.824900716,1837.212824900716,0.0,186.26784216619382,False,1840878.2044686412,1840.8782044686411,D*,-3665.3795679251198,276805828455.39185,76.89050790427551,51.30658978332035,154.34504634721412,238.61556568825054,234.8407656453645,218.54244281217677,179.30192343162346,1837212.824900716,1837.212824900716,3665.3795679251198,3.66537956792512,0.0,0.0,-3.6424200114184155,-91.60106102995458,0.0,91601.06102995458,0.0,1837212.824900716,0.0,91601.06102995458,0.0,238.4832996019187,241.0188100065285,239.62223298543506,235.94742668102177,231.14534810769433,225.9809258832501,220.8987387891371,216.08504304928857,211.53581454944063,207.1213350325145,202.62922004456576,197.75950634448319,192.0239599217471,184.4391661412114,240.97814245714636,240.9975452923494,238.09818568380018,233.62209341577673,228.49506774398478,223.29939677929303,218.33053466947905,213.66119130273486,209.2094778418935,204.79561069883752,200.16543101373307,194.9471564693304,188.47325867187055,179.30192343162346
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.24002443253502,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012499999999999995,0.0,0.021,0.008500000000000006,0.021,163.19982885524746,204.46742775084118,182.0,182.0,,163.19982885524746,139.98967575503258,1839927.9205917357,1839.9279205917358,0.0,0.0,1839927.9205917357,1839.9279205917358,0.0,186.26939579747122,True,1840878.2044686412,1840.8782044686411,D,0.0,275701871703.0368,76.58385325084356,51.10196888878331,154.28861496540742,238.58902044493618,235.05073912856426,218.23289221371417,177.81265142126125,1839927.9205917357,1839.9279205917358,0.0,0.0,950.2838769054506,0.00015838064615090843,-3.6576552116885943,-91.41120162107097,0.0,91411.20162107097,0.0,1839927.9205917357,0.0,91411.20162107097,0.0,238.52558360164642,240.8612217970432,239.35333085115624,235.62745560286473,230.81261917522502,225.65585250470446,220.58756749774676,215.78340015473955,211.2311611029162,206.79276499088354,202.24226520851036,197.25229616017296,191.27972678109643,183.242298018647,240.87361340812546,240.75898904327147,237.7922891482634,233.2933690999608,228.16961469974842,222.98818490355973,218.0328743188411,213.36776633053273,208.90365229020296,204.45114198922798,199.73787869655823,194.3549800393627,187.56465750611457,177.81265142126125
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.19982885524746,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0125,0.0,0.021,0.0085,0.021,163.17819221375623,204.44662750727994,182.0,182.0,,163.17819221375623,139.98452855238224,1839454.1519330852,1839.454151933085,0.0,0.0,1839454.1519330852,1839.454151933085,0.0,186.2702322318202,True,1840878.2044686412,1840.8782044686411,D,0.0,274598199211.87695,76.2772775588547,50.89740068270524,154.28850262562645,238.5541524268043,235.24606594723107,217.9232039427597,176.41125715657972,1839454.1519330852,1839.454151933085,0.0,0.0,1424.052535556024,0.00039572273541024577,-3.6728587785314746,-91.2214010572828,0.0,91221.4010572828,0.0,1839454.1519330852,0.0,91221.4010572828,0.0,238.5577310212067,240.69824145164247,239.08217076779644,235.30710953878003,230.48039044409586,225.33135943566467,220.27643618724306,215.48072751424422,210.92385388004996,206.45927905335645,201.84775056484372,196.73649437762032,190.5354439850775,182.08895701496192,240.7635855431443,240.5177067861917,237.48546399641404,232.96466313856135,227.8444080999557,222.6768662446228,217.73426941714635,213.0720781203147,208.59366890887725,204.1000143803849,199.3013147618624,193.75541627824452,186.66767900282213,176.41125715657972
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.17819221375623,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012499999999999999,0.0,0.021,0.008500000000000002,0.021,163.15006200281414,204.41958485901944,182.0,182.0,,163.15006200281414,139.97620757938907,1838688.2570419312,1838.6882570419311,0.0,0.0,1838688.2570419312,1838.6882570419311,0.0,186.2713198418572,False,1840878.2044686412,1840.8782044686411,D*,-2189.947426710045,273494986257.6518,75.97082951601439,50.692917652843036,154.28520158788396,238.51096548339154,235.42711404659482,217.61322531518042,175.092439179568,1838688.2570419312,1838.6882570419311,2189.947426710045,2.189947426710045,0.0,0.00039572273541024577,-3.688030726559283,-91.0316881668496,0.0,91031.6881668496,0.0,1838688.2570419312,0.0,91031.6881668496,0.0,238.57998578784492,240.53000736422848,238.80881302564154,234.986389525126,230.14861818107084,225.00736861769605,219.96523906329386,215.17689880868002,210.613766385566,206.12081615644655,201.44583836637275,196.2127392035043,189.7921800385664,180.97819861082607,240.6481348768973,240.27376459171984,237.17775552378822,232.6359957149849,227.51944251649212,222.36541040479014,217.43466623332185,212.77405873682181,208.2794813591734,203.7423047642936,198.85614161985063,193.14938083676304,185.78299994412146,175.092439179568
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.15006200281414,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012499999999999992,0.0,0.021,0.00850000000000001,0.021,163.11664584081726,204.38746083786927,182.0,182.0,,163.11664584081726,139.96619981790474,1837767.1035423279,1837.767103542328,0.0,0.0,1837767.1035423279,1837.767103542328,0.0,186.27261203896717,False,1840878.2044686412,1840.8782044686411,D*,-3111.1009263133164,272392325995.5264,75.66453499875733,50.4885370657184,154.28124786155104,238.45968566176572,235.59425498860634,217.30285844858778,173.85127861664884,1837767.1035423279,1837.767103542328,3111.1009263133164,3.1111009263133163,0.0,0.00039572273541024577,-3.703171072894689,-90.84207801243824,0.0,90842.07801243823,0.0,1837767.1035423279,0.0,90842.07801243823,0.0,238.5925969056053,240.35667726433292,238.53334442774883,234.66532585497663,229.81728827480367,224.6838312945156,219.65390011939493,214.8718198039564,210.30080911446916,205.77735901032358,201.03673209485808,195.6816598170331,189.05082174030358,179.9085513557369,240.5273393636759,240.0272262230965,236.8692044725348,232.30738148554383,227.1947068502743,222.05378189806763,217.13400761551594,212.47364041274733,207.96104780739367,203.3780986372635,198.40276371350208,192.53775524660767,184.91123520598404,173.85127861664884
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.11664584081726,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01249999999999999,0.0,0.021,0.008500000000000011,0.021,163.078039660896,204.35034777667354,182.0,182.0,,163.078039660896,139.95450796774702,1836690.9399360656,1836.6909399360657,0.0,0.0,1836690.9399360656,1836.6909399360657,0.0,186.2741052227071,False,1840878.2044686412,1840.8782044686411,D*,-4187.264532575617,271290311431.56476,75.35841984210133,50.28427616021677,154.2765549486906,238.40052689970202,235.747850307134,216.9920049498464,172.68314541914268,1836690.9399360656,1836.6909399360657,4187.264532575617,4.187264532575616,0.0,0.00039572273541024577,-3.7182798371783927,-90.65258570222095,0.0,90652.58570222095,0.0,1836690.9399360656,0.0,90652.58570222095,0.0,238.59580734822876,240.1784036708946,238.25584728882282,234.34394505764007,229.48638356951173,224.36069646415964,219.34234232436464,214.56539752974413,209.98489825514642,205.42890110905674,200.620645708377,195.14387476675796,188.31220138724123,178.87860781718757,240.40127991349186,239.7781553365296,236.5598497844535,231.97883251281772,226.8701872463153,221.74194295268612,216.83223555719493,212.17075739568912,207.6383344690612,203.00749384026702,197.94159020919523,191.9213873198405,184.05292419021507,172.68314541914268
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.078039660896,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01249999999999998,0.0,0.021,0.008500000000000021,0.021,163.03438274128843,204.3083796903914,182.0,182.0,,163.03438274128843,139.94118634304502,1835464.765507965,1835.464765507965,0.0,0.0,1835464.765507965,1835.464765507965,0.0,186.27579412956888,False,1840878.2044686412,1840.8782044686411,D*,-5413.4389606760815,270189032572.25998,75.05250904785,50.08015161924635,154.27114693918173,238.33369796121409,235.88825239814255,216.68056821360537,171.58368429481342,1835464.765507965,1835.464765507965,5413.4389606760815,5.413438960676081,0.0,0.00039572273541024577,-3.73335704149598,-90.46322590551894,0.0,90463.22590551894,0.0,1835464.765507965,0.0,90463.22590551894,0.0,238.58985466178044,239.9953350198779,237.97640081167165,234.0222713537375,229.15588531741543,224.03791232262333,219.03048909959645,214.25754182287744,209.66595727002147,205.07544805477335,200.19780422143015,194.59999173848277,187.57709461620072,177.8869991213967,240.27003993014424,239.52661522822353,236.2497284880537,231.6503582545853,226.5458671757595,221.42985371141475,216.52929158807046,211.8653467041156,207.31131553472218,202.63059989425133,197.47303386793448,191.30109193976827,183.20853822690444,171.58368429481342
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.03438274128843,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01249999999999998,0.0,0.021,0.008500000000000021,0.021,162.9858089375161,204.261685392318,182.0,182.0,,162.9858089375161,139.9262827029328,1834092.9761954753,1834.0929761954753,0.0,0.0,1834092.9761954753,1834.0929761954753,0.0,186.2776737171065,False,1840878.2044686412,1840.8782044686411,D*,-6785.228273165878,269088576786.5427,74.74682688515075,49.876179636837115,154.26504273683474,238.2594023980467,236.01580472880465,216.3684536545725,170.54879832017025,1834092.9761954753,1834.0929761954753,6785.228273165878,6.7852282731658775,0.0,0.00039572273541024577,-3.748402710314081,-90.27401290860789,0.0,90274.01290860788,0.0,1834092.9761954753,0.0,90274.01290860788,0.0,238.57497104224043,239.80761569100287,237.69508109101142,233.70032665545983,228.82577319793643,223.71542633427083,218.718264482575,213.9481656306021,209.34391686899934,204.71701710015574,199.7684426079104,194.05060677701783,186.84622322804597,176.93239542476067,240.1337049431077,239.2726686984968,235.93887570935524,231.32196567192082,226.22172762183635,221.11747249901683,216.22511713262878,211.5573485619678,206.97997316417084,202.247537380578,196.99750987497112,190.67765120448001,182.37848489370273,170.54879832017025
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.9858089375161,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012499999999999989,0.0,0.021,0.008500000000000013,0.021,162.9324488264727,204.21039055403907,182.0,182.0,,162.9324488264727,139.90984751138538,1832580.216900177,1832.580216900177,0.0,0.0,1832580.216900177,1832.580216900177,0.0,186.2797390797985,False,1840878.2044686412,1840.8782044686411,D*,-8297.98756846413,267989028656.4026,74.44139684900072,49.67237589045318,154.2582609852466,238.17783866081808,236.13084206950617,216.05556890301253,169.57463365603397,1832580.216900177,1832.580216900177,8297.98756846413,8.29798756846413,0.0,0.00039572273541024577,-3.763416870411314,-90.08496058339826,0.0,90084.96058339825,0.0,1832580.216900177,0.0,90084.96058339825,0.0,238.5513834334826,239.61538607984522,237.41196117435504,233.37813062680442,228.49602539239248,223.39318534205393,218.4055932872853,213.63718519329404,209.01871500618478,204.3536366817784,199.3328046287177,193.49630312696777,186.12025693090143,176.0135052559002,239.99236226272538,239.01637792293485,235.6273246797998,230.9936593275102,225.89774724764166,220.804756052645,215.91965378187723,211.2467066167643,206.64429740620992,201.85843720310575,196.5154344368648,190.05181387160155,181.56311128320837,169.57463365603397
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.9324488264727,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012499999999999997,0.0,0.021,0.008500000000000004,0.021,162.8744296897774,204.15461768828268,182.0,182.0,,162.8744296897774,139.89192595892777,1830930.6471347045,1830.9306471347045,0.0,0.0,1830930.6471347045,1830.9306471347045,0.0,186.28198544854607,False,1840878.2044686412,1840.8782044686411,D*,-9947.557333936682,266890470268.12177,74.13624174114493,49.468755594973636,154.25081986765503,238.0892002063095,236.23369071679627,215.74182394895004,168.65756516094115,1830930.6471347045,1830.9306471347045,9947.557333936682,9.947557333936683,0.0,0.00039572273541024577,-3.7783995508167876,-89.89608243284165,0.0,89896.08243284165,0.0,1830930.6471347045,0.0,89896.08243284165,0.0,238.51931362160914,239.41878266670383,237.12711112018832,233.0557007417297,228.16661865670955,223.07113567363817,218.0924012531667,213.32452019877977,208.69029690230042,203.9853460636654,198.89114203348967,192.93765109850807,185.39981576208203,175.12907490125397,239.8461006602476,238.75780433501043,235.3151067477949,230.6654414834679,225.57390256155776,220.49165974928852,215.6128435642024,210.9333681719187,206.30428620426187,201.46344015561772,196.0272242813764,189.42429717171848,180.76270876657097,168.65756516094115
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.8744296897774,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012599999999999995,0.0,0.021,0.008400000000000006,0.021,163.21975072704248,204.48657959798115,182.0,182.0,,163.21975072704248,139.98699581426544,1839681.2483643596,1839.6812483643596,0.0,0.0,1839681.2483643596,1839.6812483643596,0.0,186.2686257392872,True,1840878.2044686412,1840.8782044686411,D,0.0,265786661519.10315,73.82962819975087,49.26416213319158,154.24273712474582,237.98247458013805,236.32448562158035,215.42566757412186,167.79397347368956,1839681.2483643596,1839.6812483643596,0.0,0.0,1196.9561042815913,0.0005952154194571776,-3.79335060150588,-89.70630413455483,0.0,89706.30413455483,0.0,1839681.2483643596,0.0,89706.30413455483,0.0,238.47806419675524,239.21642430480998,236.83880235337284,232.73116786767295,227.8356486166799,222.74736233730306,217.77672659768876,213.00808295119592,208.35634976452295,203.6095278069984,198.44052424922862,192.3715419333864,184.68184747132537,174.27587047950223,239.6933376140961,238.49479703818733,234.99982542208983,230.33485187207282,225.24773748069128,220.17571024199123,215.3021099669665,210.61452327340527,205.95675134207866,201.05888248449375,195.52877117335177,188.79084113750372,179.97338146922684,167.79397347368956
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.21975072704248,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012599999999999998,0.0,0.021,0.008400000000000003,0.021,163.1332615788465,204.4034340471392,182.0,182.0,,163.1332615788465,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.27196948223045,True,1840878.2044686412,1840.8782044686411,D,0.0,264681788955.03763,73.52271915417712,49.05937149087138,154.19122318770246,237.87824128676365,236.4031582762998,215.10739568598092,166.97841900705833,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005952154194571776,-3.808269992633383,-89.51634676501986,0.0,88940.27779112563,0.0,1840878.2044686412,-576.068973894231,88940.27779112563,0.0,238.42838372150953,239.00945730414134,236.54834991584192,232.40587470127383,227.50441710288456,222.42311590602858,217.45980351148347,212.6891693103817,208.0183569289163,203.22802703345968,197.9833595682526,191.80098625787258,183.9692137568716,173.4533211089079,239.53580957949166,238.22964345681171,234.68397111463338,230.0043895669487,224.92168886738912,219.85930773564834,214.98991550258967,210.29286880123,205.6048694103788,200.64870238953984,195.02498243030354,188.15693992584227,179.19888823536007,166.97841900705833
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.1332615788465,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01259999999999999,0.0,0.021,0.008400000000000012,0.021,163.06071689285614,204.3336950786728,182.0,182.0,,163.06071689285614,139.98467323579297,1839467.4691599528,1839.4674691599528,0.0,0.0,1839467.4691599528,1839.4674691599528,0.0,186.27477532192287,True,1840878.2044686412,1840.8782044686411,D,0.0,263578108473.54166,73.21614124265047,48.854801803766335,154.18359021690225,237.7670983198532,236.47049031624093,214.78800865464567,166.2105363920785,1839467.4691599528,1839.4674691599528,0.0,0.0,1410.7353086883668,0.0008303379709052388,-3.823157758799189,-89.32659699483706,0.0,89326.59699483706,0.0,1839467.4691599528,0.0,89326.59699483706,0.0,238.37079748757802,238.79849017029193,236.25637192759578,232.08040801645575,227.17346648920378,222.09890387715149,217.14213351110598,212.36832484438082,207.67698792457898,202.8417586311045,197.52096093441617,191.22777022743236,183.2637869510574,172.6615211989582,239.3735845876952,237.96236556039878,234.367526961046,229.67400607852574,224.59568331286602,219.54236072740767,214.6761627834038,209.96832402715577,205.24862493906252,200.23304984869057,194.51631361894354,187.52345677670345,178.44022045763526,166.2105363920785
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.06071689285614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012599999999999997,0.0,0.021,0.008400000000000005,0.021,162.9831641305189,204.25914293709937,182.0,182.0,,162.9831641305189,139.9605159667225,1837243.9396543885,1837.2439396543884,0.0,0.0,1837243.9396543885,1837.2439396543884,0.0,186.27777607334173,False,1840878.2044686412,1840.8782044686411,D*,-3634.2648142527323,262475762109.74902,72.90993391937472,48.6504793984115,154.17347331279865,237.6495893532999,236.52676210910334,214.46738470541138,165.48742221291153,1837243.9396543885,1837.2439396543884,3634.2648142527323,3.6342648142527323,0.0,0.0008303379709052388,-3.8380139385708176,-89.13707862977189,0.0,89137.07862977189,0.0,1837243.9396543885,0.0,89137.07862977189,0.0,238.30549857320383,238.58362687703712,235.9629052761963,231.75475362988237,226.84274472250914,221.77464783808287,216.8236241684536,212.04546122434888,207.33219391394033,202.45078090866818,197.05359153908583,190.65242533113113,182.5661247020324,171.89978297872952,239.20675807424672,237.69302355952792,234.05051884037331,229.34369662470314,224.26969106534295,219.22482208118666,214.36079955054743,209.64085574780216,204.88805261657666,199.81210903402558,194.00318596258225,186.89099081823557,177.69746403534754,165.48742221291153
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.9831641305189,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012599999999999993,0.0,0.021,0.008400000000000008,0.021,162.90152827518907,204.1806670366069,182.0,182.0,,162.90152827518907,139.93510498854823,1834905.0138606261,1834.9050138606262,0.0,0.0,1834905.0138606261,1834.9050138606262,0.0,186.280936165772,False,1840878.2044686412,1840.8782044686411,D*,-5973.190608015051,261374819101.43265,72.60411641706463,48.446417108185535,154.16286387425384,237.52586914484237,236.57226534293568,214.14544884457595,164.8064002303229,1834905.0138606261,1834.9050138606262,5973.190608015051,5.973190608015051,0.0,0.0008303379709052388,-3.8528385724392726,-88.94780321072915,0.0,88947.80321072915,0.0,1834905.0138606261,0.0,88947.80321072915,0.0,238.232687617853,238.36498749687743,235.66800713707005,231.42891937051112,226.5122224357494,221.45029282039894,216.5042079494012,211.72051832063656,206.98395915154543,202.055187003982,196.58153808885697,190.07545541304685,181.87662336713203,171.16699933375864,239.03542412382603,237.42167448074133,233.73296867629188,229.0134524121211,223.94367884602244,218.90664217517497,214.04377280440227,209.31043274365388,204.5231913986667,199.3860669217865,193.48601173612906,186.26010753684608,176.970675637392,164.8064002303229
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.90152827518907,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012599999999999993,0.0,0.021,0.008400000000000008,0.021,162.81588542361123,204.0983407350412,182.0,182.0,,162.81588542361123,139.9084353858561,1832450.2393447368,1832.4502393447367,0.0,0.0,1832450.2393447368,1832.4502393447367,0.0,186.28425286019564,False,1840878.2044686412,1840.8782044686411,D*,-8427.965123904403,260275348957.8258,72.2987080438405,48.24262781678289,154.1516933986726,237.39610562595365,236.6072834395066,213.82212739015787,164.16495089828624,1832450.2393447368,1832.4502393447367,8427.965123904403,8.427965123904404,0.0,0.0008303379709052388,-3.86763170283149,-88.75878235330715,0.0,88758.78235330715,0.0,1832450.2393447368,0.0,88758.78235330715,0.0,238.15255996812567,238.1426876498384,235.37173100940785,231.10291020676647,226.1818683233295,221.12578311455582,216.18381838949665,211.39343916245258,206.6322736980623,201.65507679362315,196.1050882811282,189.49734738630448,181.19564599363468,170.46211672736965,238.8596767677243,237.14837412384128,233.41489670099887,228.68326302714138,223.61761234001503,218.5877716302293,213.725032136577,208.97702851839475,204.1540875063689,198.95511663194827,192.96519807986226,185.63134236075555,176.25987734993245,164.16495089828624
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.81588542361123,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012700000000000003,0.0,0.021,0.008299999999999998,0.021,163.12788859903384,204.39826883357398,182.0,182.0,,163.12788859903384,139.99350726087008,1840280.5873710632,1840.2805873710631,0.0,0.0,1840280.5873710632,1840.2805873710631,0.0,186.2721772575246,True,1840878.2044686412,1840.8782044686411,D,0.0,259171180605.40317,71.99199461261199,48.03796770169214,154.13998075194039,237.24423663495656,236.6316941974029,213.49581570661454,163.56056107114577,1840280.5873710632,1840.2805873710631,0.0,0.0,597.6170975780115,0.000929940820501574,-3.8823931951190858,-88.56895372557292,0.0,88568.95372557292,0.0,1840280.5873710632,0.0,88568.95372557292,0.0,238.06421899230938,237.91524668664923,235.07230521146172,230.77483674739594,225.84975527457044,220.7991618569898,215.86042483439644,211.0620420233122,206.27472653317858,201.2477669855466,195.62132662241078,188.91512520560096,180.52041735489945,169.7825738505784,238.6777866081448,236.87090896537651,233.09388349418927,228.35064984571642,223.28899603206057,218.26566202446065,213.4018867311038,208.63768910607627,203.77741989883324,198.515537962447,192.43674227880877,185.00076416953232,175.5617476726317,163.56056107114577
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.12788859903384,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012699999999999993,0.0,0.021,0.008300000000000009,0.021,163.01518713164137,204.28992677334318,182.0,182.0,,163.01518713164137,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.27653685450653,True,1840878.2044686412,1840.8782044686411,D,0.0,258066451940.48755,71.68512553902431,47.83320373140661,154.0850804303989,237.10096808408633,236.64552744957777,213.1668400994905,162.9887022656332,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000929940820501574,-3.89712303351463,-88.37903037326599,0.0,88042.7933158756,0.0,1840878.2044686412,-336.23705739038996,88042.7933158756,0.0,237.96853005240908,237.68385999139383,234.77105572882923,230.44603909374683,225.51718900657585,220.47170580679074,215.5353242007423,210.7277346093131,205.9129588729268,200.83527271283313,195.13274024400133,188.33160034198724,179.85320095376557,169.1275813336272,238.49165626878698,236.59162201618608,232.7724211904768,228.01810425315338,222.96028364597484,217.94277867209948,213.07693073030458,208.295319191738,203.396611941983,198.0714509098828,191.90544262483505,184.37318243542498,174.87892199299978,162.9887022656332
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.01518713164137,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012700000000000001,0.0,0.021,0.0083,0.021,162.91667228520205,204.19522474846042,182.0,182.0,,162.91667228520205,139.97390880862335,1838476.6691919453,1838.4766691919453,0.0,0.0,1838476.6691919453,1838.4766691919453,0.0,186.28034984208355,False,1840878.2044686412,1840.8782044686411,D*,-2401.535276695853,256963365938.97238,71.37871276082566,47.62874423251791,154.07401001819076,236.95160917847917,236.6496206508899,212.83627853894288,162.4499249486924,1838476.6691919453,1838.4766691919453,2401.535276695853,2.4015352766958533,0.0,0.000929940820501574,-3.911821265203247,-88.18939013170387,0.0,88189.39013170387,0.0,1838476.6691919453,0.0,88189.39013170387,0.0,237.86603700073087,237.4491318877755,234.46858600821983,230.11708901408352,225.18470498866233,220.1439311272067,215.20904928742783,210.39112180679692,205.54772505368257,200.41859420594164,194.6406560088477,187.74837918652148,179.19546051981203,168.49730751400136,238.3013498970189,236.31052528679368,232.4504803295287,227.68556512520823,222.63139184041637,217.6190275214624,212.75007637386292,207.9498625526108,203.01168942604502,197.62304262310704,191.3717311550382,183.74929753565885,174.2122009252131,162.4499249486924
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.91667228520205,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012699999999999993,0.0,0.021,0.008300000000000009,0.021,162.81377349275692,204.0963106087761,182.0,182.0,,162.81377349275692,139.94177985481733,1835519.394652252,1835.519394652252,0.0,0.0,1835519.394652252,1835.519394652252,0.0,186.28433466834682,False,1840878.2044686412,1840.8782044686411,D*,-5358.809816389112,255862054302.18103,71.07279286171695,47.424613616165814,154.06057586978906,236.79683016260236,236.64421009666913,212.50402660650872,161.9421935180486,1835519.394652252,1835.519394652252,5358.809816389112,5.358809816389112,0.0,0.000929940820501574,-3.9264879410742104,-88.00005522577995,0.0,88000.05522577994,0.0,1835519.394652252,0.0,88000.05522577994,0.0,237.75690546606342,237.2111455858689,234.16491719823793,229.7879611697825,224.8522449986899,219.81576004712053,214.8815183578433,210.05214034966647,205.17901834736557,199.9978382289415,194.1453525122872,187.16590256362574,178.54754822191845,167.89125433950866,238.10696267259618,236.0276713277161,232.12807603416735,227.35301715923427,222.3022837363902,217.29436162987645,212.42128391150683,207.60131589150524,202.62273207087136,197.17053451370614,190.83599880136958,183.12953528121727,173.56147188814222,161.9421935180486
2026-07-13 04:00:00+00:00,9.286,28813.91567360613,28813.90084,28813.91567360613,0.0,0.0,0.0,28.81390084,28.81391567360613,28813.90084,162.81377349275692,0,,,True,optimized,9,0.0,0.0,1812064.288795035,17,step_turn,0.021,0.021,0.008941912459062756,0.0020999999999999934,0.0,0.021,0.0,0.01104191245906275,125.0,177.45202981756245,182.0,182.0,163.4888060041377,125.0,140.0,1840878.2044686412,1840.8782044686411,783855.7977216772,783.8557977216773,1057022.406746964,1057.022406746964,0.0,225.72186302467398,True,1840878.2044686412,1840.8782044686411,C,0.0,255225817168.6207,70.89606032461685,47.30668561660508,164.3589471756784,236.90818457277433,236.63528220464147,212.29857979309216,161.98612566888497,1057022.406746964,1057.022406746964,0.0,0.0,0.0,0.000929940820501574,-3.9411364882328774,-87.89128295200332,0.0,84518.46709841178,0.0,1057022.406746964,-3372.8158535915427,84518.46709841178,0.0,237.69180922279065,237.07117254739947,233.98654461990674,229.59450544000688,224.65667727794306,219.62275869963204,214.68931399789759,209.85413974769224,204.96511132993413,199.75560919414613,193.86217905162022,186.834303218617,178.17819339968898,167.5686699304426,238.0210034364286,235.90786105499757,231.99323138281486,227.21462830946993,222.16582302141393,217.16046815624665,212.28690434211637,207.4606768927293,202.46810275830208,196.9930707862333,190.62762846926117,182.88797910553006,173.3020358104811,161.98612566888497
2026-07-13 04:10:00+00:00,82.014,254484.4523079319,254484.52116,254484.4523079319,0.06885206809965894,0.06885206809965894,0.0,254.48452116,254.48445230793192,254484.52116,125.0,0,,,True,optimized,9,0.0,0.0,1700600.2402697909,13,step_turn,0.002625,0.002625,0.002625,0.010899999999999993,0.0,0.021,0.007475000000000008,0.021,155.31028951906546,196.88937884325324,182.0,182.0,172.603554475102,155.31028951906546,139.95650212017242,1836874.489522881,1836.874489522881,418713.9281337717,418.7139281337717,1418160.5613891094,1418.1605613891093,0.0,186.5808997891935,False,1840878.2044686412,1840.8782044686411,C*,-4003.71494576009,254374920831.78723,70.65970023105201,47.14897004556507,147.0976607778153,236.8841844859639,236.65155954657243,212.08259369923735,161.12253224638943,1418160.5613891094,1418.1605613891093,4003.71494576009,4.00371494576009,0.0,0.000929940820501574,-3.9557606100949876,-87.74473117266005,0.0,87744.73117266006,0.0,1418160.5613891094,0.0,87744.73117266006,0.0,237.61641448526987,236.89860209892493,233.76396692608878,229.35214846968037,224.41145240124195,219.38088652716013,214.44867261305228,209.60629402854346,204.6968145500124,199.4498446200932,193.4994418229029,186.39551516519094,177.65017252449445,166.95908398421943,237.85503169393385,235.66409829476976,231.7145096618943,226.9268644697501,221.8812097301642,216.88025604323494,212.00396238744926,207.16154002913632,202.13432453511993,196.6022465229354,190.1552989945156,182.3118830019504,172.60659688044336,161.12253224638943
2026-07-13 04:20:00+00:00,212.153,658298.6156079833,658298.0298199999,658298.6156079833,0.0,0.0,0.0,658.2980298199999,658.2986156079833,658298.0298199999,155.31028951906546,0,,,True,optimized,9,0.0,0.0,1182579.588860658,14,step_turn,0.018375000000000002,0.018375000000000002,0.013798742538929449,9.999999999999999e-05,0.0,0.021,0.0,0.013898742538929448,125.0,173.2534901596249,182.0,182.0,172.79359855965782,125.0,140.0,1840878.2044686412,1840.8782044686411,1209609.732809024,1209.6097328090239,631268.4716596173,631.2684716596173,0.0,209.43049994493805,True,1840878.2044686412,1840.8782044686411,C,0.0,253814356557.396,70.50398793261,47.04506818253761,153.10274699283232,236.71274799724432,236.63918695460922,211.92185108206695,160.6751791329347,631268.4716596173,631.2684716596173,0.0,0.0,0.0,0.000929940820501574,-3.9703686867746546,-87.64846007800209,0.0,0.0,0.0,631268.4716596173,-303005.31899244164,-215356.85891443957,0.0,237.55820302029431,236.78171841903838,233.61724252624708,229.19397827964238,224.25201046217572,219.22375614793484,214.2923063455614,209.44526374557725,204.52271906502716,199.25191710071806,193.26527485273434,186.1126521097526,177.3086650232732,166.54348583905238,237.7657875810395,235.53858813031073,231.57290452796522,226.7813614526682,221.73753057515708,216.73896144225657,211.861665514476,207.01187788953334,201.96859813369318,196.4098985246238,189.92479281725585,182.0326641941028,172.2711676449797,160.6751791329347
2026-07-13 04:30:00+00:00,347.474,1078191.267381591,1078190.9735599998,701168.1212997454,377022.85226025444,0.0,377023.1460818456,1078.1909735599997,1078.191267381591,1078190.9735599998,125.0,0,,,True,optimized,9,0.0,0.0,1037103.2790268814,14,step_turn,0.002625,0.002625,0.002625,0.0088,0.0,0.021,0.009575,0.021,159.55429479312428,200.96419730608136,182.0,182.0,303.16486264871594,159.55429479312428,139.97242201301606,1838339.8187105493,1838.3398187105493,698251.835414956,698.251835414956,1140087.9832955932,1140.0879832955932,0.0,186.4117056111155,False,1840878.2044686412,1840.8782044686411,C*,-2538.3857580919284,253079537821.4187,70.29987161706075,46.908867858786266,,,236.6340367583322,211.74258643811623,159.4567854112635,1140087.9832955932,1140.0879832955932,2538.3857580919284,2.5383857580919282,0.0,0.000929940820501574,-3.9849556585802,-87.52183083327319,2916.285884789424,2911.920833374781,2916.285884789424,1140087.9832955932,-87526.19588468783,-4.365051414642949,0.0,237.48530916907916,236.6334277850247,233.43003596623183,228.99142221459118,224.04755277319217,219.02272500784457,214.09369972812553,209.24330105544203,204.30795186323212,199.01181898892284,192.9843541733088,185.7710222491828,176.86810505405637,165.84796616203957,237.62668465729473,235.33730858759736,231.3433159581175,226.54437535632445,221.50352789489042,216.50990520884105,211.6330787807326,206.7744377201485,201.7090989851624,196.11158870094252,189.56688246087407,181.5848009537369,171.6504344104615,159.4567854112635
2026-07-13 04:40:00+00:00,465.988,1445933.6177164586,1445932.80472,1445933.6177164586,0.0,0.0,0.0,1445.93280472,1445.9336177164587,1445932.80472,159.55429479312428,0,,,True,optimized,9,0.0,0.0,394944.5867521826,12,step_turn,0.0105,0.0105,0.0105,0.0001,0.0,0.021,0.010400000000000001,0.021,150.2834581504125,192.06790073021136,182.0,182.0,223.48699173142768,150.2834581504125,140.0,1840878.2044686412,1840.8782044686411,1485119.2781959842,1485.1192781959842,355758.926272657,355.758926272657,0.0,186.7862619864358,True,1840878.2044686412,1840.8782044686411,C,0.0,252605774058.0212,70.16827057167256,46.82105466786295,159.91690438012026,236.76696601196545,236.6309670429462,211.61794403250153,158.91110084658092,355758.926272657,355.758926272657,0.0,0.0,0.0,0.000929940820501574,-3.999529084044676,-87.44055278685563,0.0,0.0,0.0,355758.926272657,-433847.34605649544,-346406.79326963983,0.0,237.44332781379433,236.54264559847763,233.31407941517793,228.86555298458822,223.92045474466576,218.89779534412753,213.9702122561816,209.11741331132683,204.17341654909094,198.86033938299818,192.80556459157904,185.55113365384017,176.5784191812025,165.36806767661267,237.56035975371262,235.2417242331292,231.2344493271431,226.4320999328551,221.39274256520918,216.40152563908563,211.52497153621147,206.66217493431307,201.5864131336234,195.97052499033958,189.3975473252256,181.37270467587797,171.3560518445008,158.91110084658092
2026-07-13 04:50:00+00:00,564.537,1751725.852640354,1751724.4387799997,1751725.852640354,0.0,0.0,0.0,1751.7244387799997,1751.725852640354,1751724.4387799997,150.2834581504125,0,,,True,optimized,9,0.0,0.0,89152.35182828712,3,step,0.013125000000000001,0.013125000000000001,0.013125000000000001,0.0,0.0,0.021,0.007875,0.021,147.42843690286665,189.33193240000088,182.0,182.0,212.94409490507354,147.42843690286665,140.0,1840878.2044686412,1840.8782044686411,1771342.5528084347,1771.3425528084347,69535.6516602065,69.5356516602065,0.0,186.90532008765433,True,1840878.2044686412,1840.8782044686411,B,0.0,252555060426.71646,70.15418345186568,46.81165478097367,,,236.610347412363,211.59981917753075,158.89823270656237,69535.6516602065,69.5356516602065,0.0,0.0,0.0,0.000929940820501574,-4.014101055988457,-87.43183166268624,0.0,72444.76448164518,0.0,69535.6516602065,-14987.067181041057,72444.76448164518,0.0,237.42262715786268,236.52203477709443,233.29379061201334,228.84570787687116,223.901102857695,218.87894441090484,213.95185279111203,209.09953785290148,204.15603419047946,198.84348693224518,192.7893160193908,185.53560860411181,176.5637890203367,165.3545555641187,237.53964742494577,235.22124316625914,231.21436794641,226.4124975365844,221.37364278957872,216.38292367972508,211.50685595409686,206.6445443546609,201.56928879426445,195.95396075855209,189.38163865337884,181.3575963608084,171.34194253077703,158.89823270656237
2026-07-13 05:00:00+00:00,645.557,2003125.2868068262,2003124.6375799999,1840878.2044686412,162246.43311135867,0.0,162247.08233818505,2003.12463758,2003.1252868068264,2003124.6375799999,147.42843690286665,0,,,True,optimized,9,133097.6187836848,0.001805526352161503,0.0,0,none,0.021,0.021,0.019299063592505855,0.0,0.0017009364074941462,0.021,0.0017009364074941462,0.021,148.39953774342098,189.41414999387197,182.0,182.0,193.10583703618477,147.5142589884772,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.90171543896565,True,1840878.2044686412,1840.8782044686411,B,0.0,252453109254.8868,70.125863681913,46.79275789942974,193.10583703618477,159.32931370206964,234.73640001766069,211.58644409654292,158.81943642020224,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.02866996747473,-87.41346891764458,0.0,0.0,0.0,0.0,-169918.6197160848,-82505.15079844021,0.0,237.22212357776664,236.49692653969169,233.27069073717752,228.82421796723065,223.88076799878303,218.8592863468762,213.93241113310174,209.079887915671,204.13577691472756,198.822226018789,192.76661794417723,185.5107056232692,176.53324276475,165.29705090077303,237.5134175660532,235.1971494588153,231.19205304370814,226.39156711820073,221.3536600258898,216.36344396189918,211.48745668772395,206.62483052415536,201.54887764931067,195.9324625937301,189.35859381898618,181.3318852527882,171.3074816141924,158.81943642020224
