timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 05:10:00+00:00,712.377,2210464.95596042,2210463.08838,1932469.0767281633,277994.0116518368,0.0,277995.8792322567,2210.46308838,2210.46495596042,2210463.08838,148.39953774342098,0,,,True,optimized,9,283039.9225318913,0.0030837266705017134,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,153.04069766459628,194.0876375070105,182.0,182.0,205.31191378860183,152.38990518587798,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.6995479521724,True,1840878.2044686412,1840.8782044686411,B,0.0,252455615768.20996,70.12655993561388,46.793222487374194,205.31191378860183,160.4783259928055,233.17791196662012,211.59385868047343,158.88141009864577,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.043238839339881,-87.41323119089748,91590.87225952209,91590.75339614853,91590.87225952209,0.0,-87413.35005427102,-0.1188633735437179,0.0,236.91652680272622,236.49037548887048,233.27733329193688,228.83758913196257,223.89672507238134,218.87558524598253,213.94835349179675,209.0959812460358,204.15344673327675,198.84363156893068,192.79457100398022,185.54855992401446,176.58435686968863,165.3620957681398,237.49648005795524,235.1971928551837,231.20146388079638,226.4052669358276,221.3685862583387,216.37819334270824,211.50194939083977,206.63999823208033,201.56642979236435,195.95476769107205,189.3886328003619,181.37306124513572,171.36272989189084,158.88141009864577
2026-07-13 05:20:00+00:00,767.942,2382877.87122576,2382877.94948,1988409.6454894722,394468.30399052775,0.07825424009934068,394468.2257362877,2382.87794948,2382.87787122576,2382877.94948,153.04069766459628,0,,,True,optimized,9,566772.7361283829,0.00611866674711185,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,160.69063343251904,202.02470115152008,182.0,182.0,206.61885162370606,160.6581826608222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.3683196997997,True,1840878.2044686412,1840.8782044686411,B,0.0,252491684998.36475,70.13657916621243,46.79990800120777,206.61885162370606,161.01514114948733,231.8002300815183,211.61079042794773,158.9858111054567,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.057808653284572,-87.41888366814723,147531.44102083094,147534.2672594558,147531.44102083094,0.0,-87416.05742952235,2.826238624882535,0.0,236.5982838699534,236.48811304229812,233.2925490260397,228.86159296864156,223.92402079973763,218.90321384830435,213.97541413330242,209.12317496966622,204.18269237040394,198.87781977708852,192.83745883855596,185.6046782940033,176.658721191128,165.4594723351596,237.48042731646905,235.20455325212046,231.22150785983564,226.43102288240758,221.39587339109207,216.40511727896157,211.52843314171594,206.66735096263164,201.59702447104863,195.9918748941677,189.43636263902414,181.43622439346706,171.44652162574317,158.9858111054567
2026-07-13 05:30:00+00:00,814.598,2527648.297295281,2527648.71812,2018672.0492479727,508976.6688720272,0.4208247186616063,508976.24804730865,2527.64871812,2527.6482972952813,2527648.71812,160.69063343251904,0,,,True,optimized,9,947440.0198840712,0.008365595410548989,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,170.4784287089117,212.3623241954893,182.0,182.0,216.91116615488704,171.404928942948,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.95917864732064,True,1840878.2044686412,1840.8782044686411,B,0.0,252545907261.36276,70.1516409059341,46.80995822096032,216.91116615488704,161.21342636854868,230.96334362875524,211.6305267927931,159.10360624222594,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.072379974822981,-87.42792923046089,177793.84477933132,177798.36756048817,177793.84477933132,0.0,-87423.40644930406,4.522781156832934,0.0,236.3209198181409,236.4862421652565,233.31033909561447,228.88904001358333,223.95510130660605,218.93466944890514,214.0062289684831,209.15407901115586,204.21574213563292,198.91612775353335,192.88507648881716,185.66650259126718,176.74023012526018,165.56625952159916,237.46063169706017,235.21409952254785,231.24523448027617,226.46115942417703,221.42774724718547,216.43659010983492,211.55938108826493,206.69918681466396,201.63233831352665,196.03424548344444,189.49029024841116,181.50699301421014,171.539959806286,159.10360624222594
2026-07-13 05:40:00+00:00,854.155,2650390.9236506554,2650391.7156999996,2050720.6734726713,599671.0422273283,0.792049344163388,599670.2501779841,2650.3917156999996,2650.3909236506556,2650391.7156999996,170.4784287089117,0,,,True,optimized,9,1420917.0502266106,0.01027065218351923,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,181.6699810772871,224.22152007941077,182.0,182.0,228.72170650650503,183.7034767493272,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.51980759430248,True,1840878.2044686412,1840.8782044686411,B,0.0,252619352200.19214,70.17204227783115,46.823571407392144,228.72170650650503,161.33502435688604,230.76182070039786,211.65104324455038,159.22335681929403,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.086953399158483,-87.44054601301193,209842.4690040301,209848.77739530563,209842.4690040301,0.0,-87434.2376217364,6.308391275524627,0.0,236.14221680249568,236.48340594498566,233.3282057194392,228.91676330692638,223.98656022762262,218.96654028424237,214.03745701385716,209.18537709340342,204.2491662384103,198.9548017689968,192.93307235856503,185.72874730164165,176.82224599797237,165.67373551751487,237.4351534191634,235.22370894018732,231.26940703423725,226.491946217944,221.46035731370347,216.4688143817995,211.5910639056969,206.73173971248357,201.66837279553485,196.0773783174062,189.54507316252605,181.57877548062143,171.63465935974153,159.22335681929403
2026-07-13 05:50:00+00:00,887.998,2755405.5619923426,2755404.51412,2086247.8539604284,669156.6601595716,0.0,669157.7080319143,2755.40451412,2755.4055619923424,2755404.51412,181.6699810772871,0,,,True,optimized,9,1962704.969706455,0.01180363085118345,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,193.71348210739697,237.01948020226106,182.0,182.0,241.47099446035088,196.940953274921,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.08027205383667,True,1840878.2044686412,1840.8782044686411,B,0.0,252714104701.89325,70.19836241719257,46.84113399905739,241.47099446035088,161.4387704321569,231.21238404883908,211.67184266886417,159.34252317152698,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.101529579264072,-87.45708063352606,245369.64949178704,245377.9168020441,245369.64949178704,0.0,-87448.81332326899,8.267310257069767,0.0,236.08228719186678,236.47965955031577,233.34567944549798,228.94412887578213,224.0176978685252,218.99811791381322,214.0684036395307,209.21638401806007,204.2822641947826,198.99308565514895,192.98058075360035,185.79037053279635,176.90346986021535,165.78022426738556,237.40681238694165,235.23296224247545,231.29329616365607,226.52250567526045,221.49278042371648,216.50087344531292,211.62258321649765,206.76411043726478,201.70418551001015,196.12022691214094,189.59948331668306,181.65006854049395,171.72872361610308,159.34252317152698
2026-07-13 06:00:00+00:00,917.195,2846000.9649865488,2846001.0533000003,2123708.891931499,722292.1613685014,0.08831345150247216,722292.0730550499,2846.0010533000004,2846.0009649865488,2846001.0533000003,193.71348210739697,0,,,True,optimized,9,2551847.897307179,0.013016674713250166,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,206.19784673038126,250.32224380348606,182.0,182.0,254.72722463268462,210.6639440151115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.66002661705505,True,1840878.2044686412,1840.8782044686411,B,0.0,252831322674.05188,70.23092296501441,46.86286061676026,254.72722463268462,161.53687388307856,232.30778263113191,211.69276881829092,159.46053230379775,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.116109199335753,-87.47772043008813,282830.6874628577,282841.00736113876,282830.6874628577,0.0,-87467.40053180707,10.319898281057249,0.0,236.14854541775648,236.47529678586483,233.3626602942287,228.97099215925337,224.04834989680623,219.02923385076733,214.09890322982287,209.24693728918157,204.3148717422894,199.03080458975717,193.02740423723216,185.8511371210751,176.9836108384116,165.8853562491413,237.37782537221898,235.24176725587208,231.31673436617365,226.55262785089454,221.52479197165772,216.5325429955774,211.6537196723603,206.79608129716655,201.7395511516157,196.16254441489784,189.6532342932411,181.72052434632894,171.82171722259545,159.46053230379775
2026-07-13 06:10:00+00:00,942.572,2924744.335564175,2924744.3616799996,2161721.098537298,763023.2631427017,0.026115824468433857,763023.237026877,2924.7443616799997,2924.7443355641753,2924744.3616799996,206.19784673038126,0,,,True,optimized,9,2924744.335564175,0.013975852162640323,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,218.8205447379878,263.8083447771278,182.0,182.0,268.17021521482445,224.53939351946133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27066113306824,True,1840878.2044686412,1840.8782044686411,B,0.0,252971334342.42752,70.26981509511876,46.88881209789168,268.17021521482445,161.63205692325263,234.02417053642083,211.71374988634997,159.57721738196776,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.130692950411601,-87.50250645508966,320842.894068657,320855.2870811578,320842.894068657,0.0,-87490.11344258889,12.393012500775512,0.0,236.34260849355644,236.47056582759532,233.3791208956105,228.99731070968275,224.07846657450224,219.0598364720778,214.12890493035596,209.27698728545172,204.34693929514376,199.06790657732998,193.07348494216586,185.91097892372616,177.06258529043677,165.98902586682115,237.34974684165016,235.2500985325839,231.3396742212776,226.58225078848616,221.55632454479002,216.56375525395936,211.68440699246398,206.82758686816692,201.77440263888698,196.20425814107116,189.70624265093184,181.79004248103232,171.91351574229432,159.57721738196776
2026-07-13 06:20:00+00:00,964.777,2993645.7217757036,2993645.14438,2199323.0998291937,794322.0445508063,0.0,794322.6219465098,2993.64514438,2993.645721775704,2993645.14438,218.8205447379878,0,,,True,optimized,9,2993645.7217757036,0.014739256898016063,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,231.36205675285566,277.2422373339343,182.0,182.0,281.565087148855,238.32574098676636,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.91819087573816,True,1840878.2044686412,1840.8782044686411,B,0.0,253133891114.49258,70.31496975402571,46.918942365261344,281.565087148855,161.72521441374857,236.32662968354043,211.7347417988997,159.69251609685026,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.145281513308679,-87.53137738247062,358444.8953605526,358459.3308242431,358444.8953605526,0.0,-87516.94191878015,14.435463690475444,0.0,236.66277206997722,236.4656341288203,233.39505457233457,229.0230707846505,224.10803074829371,219.089907567023,214.15839076930848,209.3065167149263,204.3784500331305,199.10437458771597,193.11880457584914,185.96987497767915,177.1403678644555,166.091200994267,237.32340338399496,235.25795484627278,231.36209993065344,226.6113524197772,221.58735351070345,216.59448520399286,211.71462069903654,206.85860315439675,201.8087156754866,196.24534217871116,189.7584791274849,181.85858825031445,172.0040767975085,159.69251609685026
2026-07-13 06:30:00+00:00,984.322,3054289.703961047,3054292.1066799997,2219489.472369389,834802.6343106106,2.402718952856958,834800.2315916577,3054.29210668,3054.289703961047,3054292.1066799997,231.36205675285566,0,,,True,optimized,9,3054289.703961047,0.013033326630103495,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,246.90868095925103,292.9204433770771,182.0,182.0,303.3095622862944,254.37219947607997,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.5499223948687,True,1840878.2044686412,1840.8782044686411,B,0.0,253308529657.91782,70.36348046053273,46.95131201642756,303.3095622862944,161.61132648120602,239.46858109811942,211.75160071135312,159.7986827299636,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.1598752933644985,-87.56268033491877,378611.26790074795,378626.919376972,378611.26790074795,0.0,-87547.02885869471,15.651476224054932,0.0,237.106631949258,236.4598303786698,233.40833167478917,229.0454934525325,224.13401988457414,219.1164064636556,214.18438367597295,209.3325821338625,204.40638003015798,199.13692477132872,193.1595835878176,186.02326379043066,177.21129347831206,166.18477440355252,237.2996001566878,235.26376473015574,231.38152989505835,226.6370470740271,221.61488981937228,216.62178424313237,211.74147216053592,206.88622665875903,201.8394258914896,196.28236733670477,189.80589343984707,181.92119022004456,172.08717831887367,159.7986827299636
2026-07-13 06:40:00+00:00,1001.616,3074351.8986721835,3107954.3510399996,2262210.8364176927,845743.5146223069,33602.45236781612,812141.0622544907,3107.9543510399994,3074.3518986721833,3107954.3510399996,246.90868095925103,0,,,True,optimized,9,3074351.8986721835,0.015939298958011286,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.86533619520463,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253508780895.1968,70.41910580422133,46.988429038644924,310.0,161.84682685778535,242.9461186192822,211.77112201685057,159.90465389013377,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.174475036581145,-87.59845929987875,421332.63194905163,421350.5214315316,421332.63194905163,0.0,-87580.56981739879,17.8894824799645,0.0,237.67736294508276,236.45426300898154,233.4216112135446,229.06798546208518,224.16011299108828,219.1430228823055,214.2104946304288,209.358759690913,204.43441488871576,199.16957477392265,193.20046220741605,186.0767592686612,177.28234267080822,166.27850430422876,237.27816830324755,235.26948141290734,231.40086829053342,226.6626540815528,221.64234441065886,216.64900648588392,211.76824844245607,206.9137716796725,201.87004812557888,196.3192874833327,189.85317663952904,181.98362465475626,172.1700653229075,159.90465389013377
2026-07-13 06:50:00+00:00,1016.989,2536825.1384932357,3155655.84766,2291415.462972508,864240.3846874922,618830.7091667643,245409.67552072764,3155.65584766,2536.8251384932355,3155655.84766,257.86533619520463,0,,,True,optimized,9,2536825.1384932357,0.01598086433342849,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.87641551005527,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253726532584.35794,70.47959238454388,47.028789809416104,310.0,161.96869932114217,246.2920901485277,211.79163361457495,160.01419977340214,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.18908121888738,-87.6370938374122,450537.25850386685,450556.57577263354,450537.25850386685,0.0,-87617.7765686455,19.317268766695634,0.0,238.31125120563527,236.44917805224716,233.43567546105396,229.09161642522494,224.1874949655974,219.170957792765,214.23790012638682,209.38620680516388,204.46373298397114,199.2035905137858,193.24288303687337,186.13209038138422,177.3556552447027,166.37507516657604,237.25900177480887,235.27574575898905,231.42128020280248,226.68958659100048,221.6712085722572,216.67763370881877,211.7963998714417,206.94268544324285,201.90209254383186,196.35777154618742,189.90227824058508,182.04826508174523,172.25569034356542,160.01419977340214
2026-07-13 07:00:00+00:00,1030.711,2536282.104520886,3198234.39034,2296756.601035559,901477.7893044408,661952.2858191137,239525.50348532718,3198.23439034,2536.282104520886,3198234.39034,257.87641551005527,0,,,True,optimized,9,2536282.104520886,0.015980904811510238,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.88659633338455,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253947465643.80118,70.54096267883367,47.06974025440377,310.0,162.08068837776446,249.4690570062536,211.81263661570338,160.12410488809564,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.203693913523875,-87.67616781896575,455878.3965669178,455897.9335576946,455878.3965669178,0.0,-87656.63082818897,19.536990776789025,0.0,238.9567321828731,236.44443013143902,233.44966395123592,229.11528108025558,224.21497121895388,219.1990131026251,214.26542838777894,209.4137643925903,204.49314163941335,199.23767403172272,193.28534912225663,186.18744774841494,177.42898247812101,166.4716629931958,237.2434279260884,235.28188932453313,231.4417399136205,226.7166613555615,221.70026115943568,216.70646307367707,211.82474790824847,206.97178167073565,201.93430442484313,196.39641228171382,189.95153333275852,182.11306653483507,172.34149506504963,160.12410488809564
2026-07-13 07:10:00+00:00,1043.002,2535783.109605246,3236372.6258799997,2298292.47736332,938080.1485166796,700589.5162747535,237490.6322419261,3236.3726258799998,2535.7831096052464,3236372.6258799997,257.88659633338455,0,,,True,optimized,9,2535783.109605246,0.015980942004231335,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.89658857440537,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254169296765.2563,70.60258243479342,47.110857157227606,310.0,162.19060302899317,252.4862345370989,211.83405864684175,160.23404780362108,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.218313131266102,-87.71530645336324,457414.2728946789,457433.8422118777,457414.2728946789,0.0,-87695.7371361645,19.569317198736826,0.0,239.60427522649545,236.4401948501218,233.46351419854417,229.138891366016,224.24244328176727,219.227088718035,214.2929814814796,209.44133653551236,204.52254385145778,199.27172189302468,193.32774336014091,186.24269158852562,177.50215158954774,166.5680510153901,237.2328973255336,235.28786188393613,231.46214919696385,226.7437577954175,221.7293743107412,216.73536732153778,211.85316804630196,207.00093637433991,201.96655479900235,196.43506768810812,190.00077663585458,182.17782840629766,172.42723071098862,160.23404780362108
2026-07-13 07:20:00+00:00,1054.045,2535293.358653364,3270638.3923000004,2298962.3798851147,971676.0124148857,735345.0336466366,236330.97876824893,3270.6383923000003,2535.2933586533636,3270638.3923000004,257.89658857440537,0,,,True,optimized,9,2535293.358653364,0.01598097850547147,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.90651815872934,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254391506350.54987,70.66430731959719,47.15204420918456,310.0,162.29982845655707,255.3516601406225,211.85586532604148,160.34395451256583,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.232938869055156,-87.75442673432036,458084.17541647365,458103.7355569522,458084.17541647365,0.0,-87734.86659384181,19.560140478555695,0.0,240.25174270973005,236.4364871646163,233.47721552087197,229.1624307086593,224.26989224549067,219.255165295866,214.32054052558115,209.46890491101155,204.55192135529612,199.30571494458567,193.3700443933054,186.29779666779177,177.5751315128649,166.66420006258934,237.22678877019612,235.29365641460026,231.48248658587855,226.77084879987603,221.75851895205076,216.7643174179937,211.88163194058254,207.0301215079429,201.99881475801632,196.4737062461655,190.04997177565488,182.2425068029031,172.51284297412047,160.34395451256583
2026-07-13 07:30:00+00:00,1063.992,2534806.67962263,3301503.3364799996,2299430.0446760245,1002073.2918039751,766696.6568573695,235376.6349466059,3301.5033364799997,2534.8066796226303,3301503.3364799996,257.90651815872934,0,,,True,optimized,9,2534806.67962263,0.015981014775327387,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.91641560476796,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254613973073.01443,70.7261036313929,47.19327892210091,310.0,162.40870036298173,258.0729665940321,211.87803383943645,160.45379739371216,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.247571121077136,-87.79351213188205,458551.84020738304,458571.38290616387,458551.84020738304,0.0,-87773.96943310124,19.542698780816863,0.0,240.8987334886873,236.4332790609396,233.4907663878862,229.18589579493363,224.29731440619057,219.28323912421868,214.34810198767863,209.49646619640137,204.58127095452573,199.33964995383496,193.4122487255441,186.35275892629272,177.6479172714596,166.76010355754028,237.2244158263844,235.29927523419403,231.50274486942644,226.79792524158282,221.7876852839542,216.79330358059502,211.91013005596065,207.05932766129615,202.03107463583711,196.5123174637211,190.09910671510212,182.30708731432745,172.59831421654806,160.45379739371216
2026-07-13 07:40:00+00:00,1072.972,2534321.576700261,3329367.73768,2299830.3268630533,1029537.4108169465,795046.1609797389,234491.24983720755,3329.3677376799997,2534.3215767002607,3329367.73768,257.91641560476796,0,,,True,optimized,9,2534321.576700261,0.0159810509253097,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9262873317749,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254836656524.78702,70.78796014577418,47.23455380628735,310.0,162.5172893600583,260.6574027301581,211.90054492754518,160.5635617719799,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.262209881090747,-87.83256008166546,458952.1223944121,458971.6463693038,458952.1223944121,0.0,-87813.03610677377,19.523974891693797,0.0,241.54515209376353,236.43059865321055,233.50416677780797,229.2092856386001,224.32470886193428,219.31130943536792,214.37566524997882,209.524019911442,204.61059227927475,199.373526629325,193.45435610659425,186.40757809923517,177.7205085241689,166.8557607123124,237.22584609420534,235.3047228042866,231.52292063740325,226.82498323392247,221.81686932816467,216.82232191962893,211.93865860471152,207.08855103960627,202.06333043670688,196.55089689257323,190.14817626681187,182.371563726401,172.68363696763683,160.5635617719799
2026-07-13 07:50:00+00:00,1081.092,2533837.7352520037,3354563.6104800003,2300186.151253917,1054377.4592260835,820725.8752279966,233651.58399808675,3354.56361048,2533.8377352520038,3354563.6104800003,257.9262873317749,0,,,True,optimized,9,2533837.7352520037,0.015981086978886245,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93613351075885,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255059530053.7607,70.84986945937797,47.27586392171527,310.0,162.62559732888153,263.11185276748887,211.92338058556095,160.6732353301272,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.276855142797954,-87.87157024323986,459307.9467852757,459327.45186606294,459307.9467852757,0.0,-87852.06516245264,19.505080787217594,0.0,242.19092728262214,236.42850743101454,233.51741671477347,229.23259960647346,224.35207516942438,219.3393759598112,214.40323019520656,209.55156606507026,204.63988544223378,199.40734517406202,193.49636682171206,186.4622545366651,177.79290567028627,166.95117167522477,237.23131288224977,235.31000193877256,231.54301107833493,226.85201975330696,221.84606808394037,216.85136954648004,211.96721478305471,207.11778881388008,202.09557914158717,196.5894411238353,190.19717641524107,182.43593121543182,172.7688054672657,160.6732353301272
2026-07-13 08:00:00+00:00,1088.444,2533355.146889404,3377376.4253599998,2300503.058619215,1076873.3667407846,844021.2784705958,232852.088270189,3377.3764253599998,2533.355146889404,3377376.4253599998,257.93613351075885,0,,,True,optimized,9,2533355.146889404,0.01598112293670085,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.945953907768,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255282570332.38644,70.91182509232956,47.317204944570406,310.0,162.7336216959822,265.4428546546049,211.94652370271479,160.78280641920477,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.29150689990442,-87.91054263879947,459624.8541505737,459644.3403483535,459624.8541505737,0.0,-87891.0564410197,19.48619777977001,0.0,242.83598703636397,236.42707696868865,233.53051617940406,229.2558371259002,224.3794129671388,219.36743851894795,214.4307967985484,209.5791047571634,204.66915064592007,199.44110588280984,193.53828125492484,186.5167887011498,177.86510924299728,167.04633677663816,237.24105373238123,235.31511444802,231.56301350278628,226.87903193030144,221.87527872245184,216.88044375005333,211.99579596637284,207.14703833825644,202.12781792565943,196.62794696462294,190.24610339563097,182.50018525686627,172.85381431773746,160.78280641920477
2026-07-13 08:10:00+00:00,1095.106,2532873.8230722537,3398048.2116399994,2300783.6847704565,1097264.526869543,865174.3885677457,232090.1383017972,3398.0482116399994,2532.873823072254,3398048.2116399994,257.945953907768,0,,,True,optimized,9,2532873.8230722537,0.015981158797918373,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9557482476382,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255505755614.566,70.97382100404612,47.35857284416399,310.0,162.84135943455453,267.65661748829564,211.96995799044944,160.89226392679385,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.306165146132134,-87.94947736627975,459905.4803018153,459924.94766555546,459905.4803018153,0.0,-87930.01000253961,19.4673637401429,0.0,243.48025792500218,236.42638203863356,233.54346528950606,229.27899763635224,224.40672190895765,219.39549695154204,214.45836505317553,209.60663610568997,204.69838811115804,199.47480906945034,193.58009981118897,186.57118107928804,177.93711980357952,167.14125639715905,237.25530066275672,235.3200632901353,231.5829253154583,226.9060170013717,221.9044985287457,216.9095419356889,212.0243996484793,207.17629709037752,202.16004409853343,196.66641137534077,190.29495362446573,182.5643215440989,172.93865838503942,160.89226392679385
2026-07-13 08:20:00+00:00,1101.146,2532393.7772802003,3416789.9692399995,2301029.97606931,1115759.9931706893,884396.1919597993,231363.80121088988,3416.7899692399997,2532.3937772802,3416789.9692399995,257.9557482476382,0,,,True,optimized,9,2532393.7772802003,0.01598119456155337,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96551625451696,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255729065321.95483,71.0358514783208,47.39996380625306,310.0,162.94880751022072,269.7590380550339,211.99366793638168,161.0015972322767,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.320829875221963,-87.98837453897708,460151.7716006692,460171.2201870178,460151.7716006692,0.0,-87968.92595262843,19.44858634864795,0.0,244.12366522358346,236.42649887572762,233.55626436750856,229.30208057987045,224.4340016509571,219.42355109883772,214.485934955048,209.63416023180463,204.72759806246466,199.50845505220522,193.62182290065064,186.62543216393817,178.00893792027685,167.23593094084234,237.27427966934002,235.32485271512928,231.60274400373586,226.9329722956181,221.93372488562758,216.93866160806527,212.05302342448346,207.20556265441795,202.19225508707055,196.70483145150257,190.34372367917464,182.62833596467368,173.02333276984206,161.0015972322767
2026-07-13 08:30:00+00:00,1106.621,2531915.0230265423,3433778.5657400005,2301243.668357181,1132534.8973828196,901863.5427134582,230671.35466936138,3433.7785657400004,2531.9150230265423,3433778.5657400005,257.96551625451696,0,,,True,optimized,9,2531915.0230265423,0.015981230226618112,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9752576674904,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255952479917.6445,71.09791108823458,47.44137420962723,310.0,163.05596305292798,271.75571654034223,212.01763876614007,161.1107961826553,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.335501080934055,-88.02723427254638,460365.4638885397,460384.8937553243,460365.4638885397,0.0,-88007.80440576177,19.429866784616024,0.0,244.76613302544905,236.42750474057272,233.5689139266993,229.32508539940224,224.46125184892725,219.45160080169435,214.51350649994885,209.66167725691318,204.75678072515848,199.54204415070964,193.66345093553937,186.67954245073764,178.08056416421692,167.33036082949747,237.29821035515803,235.32948787162573,231.6224671335886,226.95989522929983,221.9629552672532,216.96780036446862,212.08166498401144,207.23483271426392,202.22444842832112,196.743204416069,190.3924102894008,182.692224589933,173.1078327947422,161.1107961826553
2026-07-13 08:40:00+00:00,1111.58,2531437.573092314,3449166.0451999996,2301426.394511635,1147739.6506883646,917728.4721076856,230011.17858067912,3449.1660451999996,2531.437573092314,3449166.0451999996,257.9752576674904,0,,,True,optimized,9,2531437.573092314,0.01598126579217963,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.98497224417895,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256175980844.38376,71.15999467899549,47.48280061465775,310.0,163.16282339650263,273.6519714479373,212.04185640881292,161.21985107563583,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.350178757047818,-88.06605668258153,460548.19004299364,460567.6012480112,460548.19004299364,0.0,-88046.64547756396,19.411205017575412,0.0,245.4075843542741,236.4294777560594,233.58141466078942,229.34801153887707,224.48847215790872,219.4796459000585,214.54107968293187,209.6891873021132,204.78593632478854,199.57557668541136,193.7049843295086,186.73351243735888,178.15199910856361,167.42454650099796,237.32730558276447,235.33397468657319,231.6420923506594,226.98678330298338,221.99218723616318,216.99695589181428,212.1103221081985,207.26410505037688,202.25662176609018,196.78152761549535,190.4410103322808,182.75598366927036,173.19215399706906,161.21985107563583
2026-07-13 08:50:00+00:00,1116.067,2530961.4393500625,3463088.9369799998,2301579.7070864583,1161509.2298935414,932127.4976299373,229381.73226360418,3463.0889369799997,2530.9614393500624,3463088.9369799998,257.98497224417895,0,,,True,optimized,9,2530961.4393500625,0.0159813012573728,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99465976073526,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256399550476.38443,71.22209735455122,47.524239754364714,310.0,163.26938607862235,275.4528537684096,212.0663074643943,161.32875264462197,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.364862897361843,-88.10484188414806,460701.50261781714,460720.8952186004,460701.50261781714,0.0,-88085.44928336481,19.39260078324878,0.0,246.04794127529496,236.43249678301365,233.59376744628952,229.3708584435003,224.5156622320639,219.507686232846,214.56865449820407,209.71669048806535,204.81506508698448,199.60905297738884,193.7464234974135,186.78734262324434,178.22324332822618,167.51848840829558,237.36177115362221,235.33831986777193,231.6616173808035,227.0136340992476,222.02141844107527,217.02612596450282,212.1389926675273,207.29337753748698,202.288772848324,196.8197985166204,190.48952082863428,182.81960962542624,173.27629212296026,161.32875264462197
2026-07-13 09:00:00+00:00,1120.119,2530486.6327639637,3475662.0498599997,2301705.085069626,1173956.9647903736,945175.417096036,228781.54769433744,3475.6620498599996,2530.486632763964,3475662.0498599997,257.99465976073526,0,,,True,optimized,9,2530486.6327639637,0.015981336621400354,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.0043200113224,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256623172075.18228,71.28421446532842,47.565688526235725,310.0,163.37564883508026,277.163160435192,212.09097917283464,161.43749204438438,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.379553495693784,-88.14358999165006,460826.880600985,460846.254654736,460826.880600985,0.0,-88124.21593789908,19.374053750987514,0.0,246.68712500556512,236.43664130001926,233.6059733505041,229.3936255599465,224.54282172460336,219.5357216378952,214.5962309390848,209.74418693494317,204.8441672373845,199.64247334824623,193.78776885516697,186.8410335094278,178.294297399667,167.61218701857769,237.4018055141278,235.34253092356357,231.6810400290816,227.0404452805006,222.05064661480304,217.05530844240923,212.1676746198014,207.3226481424242,202.32089952464102,196.85801470371484,190.537938939338,182.88309905000727,173.36024312172594,161.43749204438438
2026-07-13 09:10:00+00:00,1123.768,2530013.163415396,3486984.67792,2301803.9380809446,1185180.7398390556,956971.514504604,228209.22533445142,3486.98467792,2530.0131634153963,3486984.67792,258.0043200113224,0,,,True,optimized,9,2530013.163415396,0.015981371883530906,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0139528075463,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256846829748.01654,71.34634159667127,47.60714398451141,310.0,163.48160959354294,278.78744710366783,212.11585938457787,161.5460608372336,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.3942505458802446,-88.18230111876022,460925.7336123035,460945.08917585865,460925.7336123035,0.0,-88162.94555520511,19.355563555116532,0.0,247.32505602306813,236.44199128458158,233.618033640942,229.41631233652035,224.56995028772332,219.5637519519331,214.62380899797944,209.7716767623975,204.87324300157772,199.67583812002516,193.8290208196141,186.89458559837527,178.36516190073158,167.70564281247522,237.44759948778426,235.3466161828242,231.7003581786534,227.06721458685962,222.07986957222147,217.08450126891503,212.1963660081611,207.35191492199667,202.3529997439187,196.89617387559915,190.58626196178935,182.94644869912034,173.4440031403719,161.5460608372336
2026-07-13 09:20:00+00:00,1127.042,2529541.040530777,3497143.703479999,2301877.609884716,1195266.093595283,967602.6629492221,227663.43064606114,3497.143703479999,2529.541040530777,3497143.703479999,258.0139528075463,0,,,True,optimized,9,2529541.040530777,0.015981407043096897,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0235579778864,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257070508408.31705,71.40847455786584,47.64860333286169,310.0,163.58726646728434,280.33004028746774,212.14093653250373,161.6544509796547,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.4089540417766395,-88.2209753783673,460999.40541607473,461018.7425458783,460999.40541607473,0.0,-88201.63824856374,19.337129803549033,0.0,247.96165417452048,236.4486270956432,233.62994979504126,229.43891822335263,224.5970475725466,219.59177701054466,214.65138866635718,209.79916008952563,204.90229260505208,199.70914761512122,193.87017980841273,186.94799939383296,178.43583741048622,167.79885628330314,237.49933603298362,235.35058481397735,231.7195697900662,227.09393983408145,222.10908520826825,217.11370246897087,212.2250649591295,207.38117602090222,202.3850715519224,196.93427384281722,190.6344873264429,183.00965548910364,173.52756851825853,161.6544509796547
2026-07-13 09:30:00+00:00,1129.966,2529070.272509461,3506216.700039999,2301927.381632792,1204289.3184072073,977146.4275305383,227142.8908766692,3506.216700039999,2529.0702725094607,3506216.700039999,258.0235579778864,0,,,True,optimized,9,2529070.272509461,0.01598144209949246,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0331353671318,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257294193738.13727,71.4706093717048,47.69006391742262,310.0,163.6926177489844,281.7950488842912,212.166199605203,161.76265480937738,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.423663977257061,-88.25961288253039,461049.1771641504,461068.49591623194,461049.1771641504,0.0,-88240.29413044883,19.31875208155543,0.0,248.59683878170998,236.45662935762124,233.64172350993147,229.46144267263992,224.6241132290652,219.61979664814265,214.6789699347284,209.82663703484056,204.93131627314355,199.74240215620358,193.91124623991783,187.00127540068053,178.50632450906068,167.89182793632938,237.55719002582492,235.35444684289436,231.7386729008138,227.12061891153633,222.13829149597603,217.1429101471839,212.25376968068247,207.41042966966847,202.417113088971,196.97231252485892,190.68261259341347,183.07271649234607,173.6109357818843,161.76265480937738
2026-07-13 09:40:00+00:00,1132.56,2528600.866951404,3514265.7263999996,2301954.4749203576,1212311.251479642,985664.8594485954,226646.3920310468,3514.2657263999995,2528.600866951404,3514265.7263999996,258.0331353671318,0,,,True,optimized,9,2528600.866951404,0.01598147705217137,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0426848358258,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257517872152.4208,71.53274226456134,47.731523220173095,310.0,163.79766190461834,283.1863751219601,212.19163812151842,161.87066503285962,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.438380346214134,-88.29821374243926,461076.27045171615,461095.5708816706,461076.27045171615,0.0,-88278.9133124848,19.300429954455467,0.0,249.23052874622348,236.46607884612368,233.65335671217352,229.48388513892283,224.65114690608456,219.64781069793818,214.70655279262337,209.8541077162419,204.96031423098665,199.77560206613683,193.9522205330691,187.05441412478805,178.57662377749628,167.984558288071,237.62132806736173,235.35821316962918,231.75766562507977,227.14724978022292,222.16748648453398,217.17212248592878,212.28247846034128,207.43967418261894,202.4491225876363,197.01028794742885,190.73063544914092,183.13562893318905,173.6941016397862,161.87066503285962
2026-07-13 09:50:00+00:00,1134.844,2528132.8306843797,3521352.84136,2301960.054678707,1219392.786681293,993220.0106756203,226172.77600567258,3521.35284136,2528.1328306843798,3521352.84136,258.0426848358258,0,,,True,optimized,9,2528132.8306843797,0.015981511900644965,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.05220625971896,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257741530765.0036,71.59486965694545,47.772978852633315,310.0,163.90239756744276,284.50772495387014,212.21724210628759,161.9784747131657,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.453103142558864,-88.33677806837859,461081.8502100659,461101.13237303554,461081.8502100659,0.0,-88317.49590540893,19.282162969670026,0.0,249.86264265242835,236.47705637549532,233.66485156744565,229.5062450793995,224.6781482511688,219.67581899191163,214.734137228571,209.88157225098675,204.98928670346706,199.80874766790552,193.9931031072825,187.10741607287753,178.646735797597,168.07704786561607,237.69190831464633,235.36189558393843,231.77654615364816,227.17383047082487,222.1966682973766,217.20133774348002,212.31118966328586,207.46890795586316,202.48109837047417,197.04819823975797,190.77855370311363,183.19839018390647,173.7770629775502,161.9784747131657
2026-07-13 10:00:00+00:00,1136.831,2527666.1697907946,3527518.383139999,2301945.2319292156,1225573.1512107835,999852.2133492045,225720.93786157877,3527.518383139999,2527.666169790795,3527518.383139999,258.05220625971896,0,,,True,optimized,9,2527666.1697907946,0.015981546644480163,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0616995292315,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257965157356.26852,71.65698815451904,47.81442854986944,310.0,164.00682353208,285.76261793153526,212.24300206722694,162.08607725822046,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.46783236022048,-88.37530596969361,461067.02746057464,461086.2914112321,461067.02746057464,0.0,-88356.04201903613,19.263950657477835,0.0,250.4930988685818,236.48964268833237,233.67621049006115,229.52852195427533,224.70511691058894,219.70382136078382,214.76172323007748,209.90903075566206,205.0182339151748,199.8418392845405,194.03389438234476,187.16028175238833,178.71666115178652,168.1692972059718,237.769080334913,235.36550677953883,231.79531275397832,227.20035908180682,222.225835130298,217.23055425216478,212.3399017304875,207.4981294653098,202.51303884778582,197.08604163195656,190.82636528464764,183.26099776075924,173.85981685292663,162.08607725822046
2026-07-13 10:10:00+00:00,1138.536,2527200.8896340486,3532808.8958399994,2301911.066314493,1230897.8295255066,1005608.0062059509,225289.82331955573,3532.8088958399994,2527.2008896340485,3532808.8958399994,258.0616995292315,0,,,True,optimized,9,2527200.8896340486,0.015981581283297464,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.07116454892434,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258188740342.3187,71.71909453953297,47.85587016477985,310.0,164.11093874870187,286.95439658053067,212.26890897290028,162.19346640942243,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.482567993146275,-88.41379755477338,461032.86184585164,461052.10763839155,461032.86184585164,0.0,-88394.55176223349,19.245792539892136,0.0,251.12181564595207,236.50391834709535,233.6874361527941,229.55071522714954,224.73205252927144,219.7318176339878,214.78931078360617,209.93648334615642,205.0471560903592,199.87487723904783,194.0745947783111,187.21301167134723,178.78640042296936,168.26130685543657,237.85298498222133,235.36906036705875,231.8139637704353,227.2268337775491,222.25498524959139,217.25977041653502,212.3686131768602,207.5273372647015,202.5449425154078,197.12381645240634,190.8740682397187,183.32344932012003,173.94236049104455,162.19346640942243
2026-07-13 10:20:00+00:00,1139.97,2526736.994884463,3537258.5118,2301858.568680247,1235399.9431197532,1010521.516915537,224878.42620421603,3537.2585118,2526.736994884463,3537258.5118,258.07116454892434,0,,,True,optimized,9,2526736.994884463,0.015981615816768987,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.08060123697993,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258412268745.69992,71.78118576269442,47.897301662668454,310.0,164.21474231731352,288.0862353048137,212.2949542317175,162.30063623060076,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.497310035301445,-88.45225293101966,460980.3642116058,460999.5918997289,460980.3642116058,0.0,-88433.02524289652,19.22768812313734,0.0,251.74871121584303,236.5199636279421,233.6985314960664,229.57282436543863,224.75895475075083,219.75980763964156,214.81689987455712,209.9639301376341,205.0760534528852,199.90786185434038,194.11520471540655,187.2656063382419,178.85595419439602,168.35307736899648,237.9437542958627,235.37257088564502,231.8324976246852,227.25325278651934,222.28411699021152,217.28898471155816,212.3973225894299,207.55652998367052,202.57680795252938,197.16152112519003,190.9216607278453,183.38574265466633,174.02469127972128,162.30063623060076
2026-07-13 10:30:00+00:00,1141.141,2526274.48954474,3540892.05454,2301788.7033125563,1239103.3512274437,1014617.56499526,224485.78623218345,3540.89205454,2526.27448954474,3540892.05454,258.08060123697993,0,,,True,optimized,9,2526274.48954474,0.015981650244616594,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.09000952469125,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258635732167.4655,71.84325893540709,47.938721116066816,310.0,164.3182334821381,289.16114884314663,212.32112967191176,162.4075810973004,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.512058480668916,-88.4906722048293,460910.4988439153,460929.7084808201,460910.4988439153,0.0,-88471.46256792446,19.20963690483768,0.0,252.37370388442528,236.53785841689168,233.70949973729228,229.59484884084046,224.7858232171225,219.7877912045204,214.84449048724707,209.99137124450854,205.10492622619074,199.94079345317007,194.1557246139303,187.3180662618991,178.9253230495329,168.44460930974503,238.04151141981706,235.37605381318815,231.85091281625603,227.27961439948052,222.31322875396043,217.31819568082565,212.42602862552073,207.58570632581487,202.60863381953638,197.1991541675567,190.96914101902036,183.44787568963744,174.10680676486228,162.4075810973004
