timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 10:40:00+00:00,1142.058,2525813.3769750022,3543737.45052,2301702.3901840476,1242035.0603359523,1017924.0735449977,224110.98679095443,3543.73745052,2525.813376975002,3543737.45052,258.09000952469125,0,,,True,optimized,9,2525813.3769750022,0.015981684566609984,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.09938935596085,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258859120760.58884,71.90531132238578,47.98012669980617,310.0,164.42141162610366,290.18200030015265,212.3474275224465,162.51429568638216,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.526813323249179,-88.52905548157877,460824.1857154066,460843.3773537813,460824.1857154066,0.0,-88509.86384320405,19.191638374715694,0.0,252.9967121252829,236.55768210842305,233.72034438003953,229.61678812983715,224.8126575689992,219.8157681540306,214.87208260489024,210.01880678041687,205.13377463324557,199.97367235806453,194.19615489416302,187.3703919513669,178.9945075719371,168.53590324832555,238.14637054253458,235.379525575135,231.86920792324102,227.30591696773385,222.34231900769473,217.34740193477884,212.45473001095783,207.61486506679316,202.64041885588065,197.2367141874225,191.0165074906899,183.50984647915496,174.18870464594775,162.51429568638216
2026-07-13 10:50:00+00:00,1142.726,2525353.6599173583,3545810.2144400002,2301600.507051355,1244209.707388645,1020456.5545226419,223753.1528660031,3545.8102144400004,2525.3536599173585,3545810.2144400002,258.09938935596085,0,,,True,optimized,9,2525353.6599173583,0.015981718782564852,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.1087406868089,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259082425204.6343,71.96734033462064,48.021516686322585,310.0,164.5242762654319,291.15150877340085,212.3738403948064,162.62077496592428,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.541574557060115,-88.56740286561201,460722.302582714,460741.47627473064,460722.302582714,0.0,-88548.22917359538,19.173692016629502,0.0,253.61765466959505,236.57951350660252,233.73106922302168,229.6386417142388,224.83945744546932,219.84373831218343,214.8996762095789,210.0462368581953,205.16259889651164,200.00649889126413,194.23649597627806,187.42258391580023,179.06350834513464,168.62695976239507,238.25843685630676,235.38300355185987,231.88738160316933,227.33215890139675,222.37138628155455,217.3766021489519,212.48342553828672,207.64400505243907,202.67216187797442,197.2741998809046,191.0637586247774,183.5716532026024,174.2703827716027,162.62077496592428
2026-07-13 11:00:00+00:00,1143.15,2524895.3405200187,3547125.8609999996,2301483.891444907,1245641.9695550925,1022230.5204799809,223411.44907511183,3547.1258609999995,2524.8953405200186,3547125.8609999996,258.1087406868089,0,,,True,optimized,9,2524895.3405200187,0.015981752892341085,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1180634848906,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259305636681.6223,72.02934352267286,48.06288944118348,310.0,164.62682704433092,292.0722565968422,212.40036126562813,162.72701418541396,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.55634217613682,-88.60571446023073,460605.6869762657,460624.84277357504,460605.6869762657,0.0,-88586.55866292136,19.155797309358604,0.0,254.23645059388016,236.6034307288269,233.7416783689054,229.6604090817695,224.86622248405777,219.87170150156967,214.9272712822648,210.07366158985485,205.1913992379041,200.03927337466232,194.2767482802552,187.47464266435156,179.13232595250398,168.71777943611056,238.3778065354826,235.3865060845702,231.9054325940294,227.35833866771452,222.40042916721308,217.40579506223122,212.51211406500866,207.6731251968945,202.7038617771089,197.3116100298884,191.11089300475223,183.63329416106393,174.35183913524733,162.72701418541396
2026-07-13 11:10:00+00:00,1143.331,2524438.4203609545,3547687.4931399995,2301353.3425561236,1246334.1505838758,1023249.072779045,223085.0778048308,3547.6874931399993,2524.4384203609543,3547687.4931399995,258.1180634848906,0,,,True,optimized,9,2524438.4203609545,0.01598178689584098,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1273577290234,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259528746853.02643,72.09131857028513,48.104243418824026,310.0,164.72906372979122,292.9466962198946,212.42698346012955,162.8330088662168,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.571116174531435,-88.64399036768832,460475.1380874825,460494.27604121127,460475.1380874825,0.0,-88624.85241395951,19.13795372880122,0.0,254.8530194052357,236.62951111225962,233.75217623291732,229.68208972669674,224.8929523206894,219.89965754333477,214.95486780274078,210.1010810865581,205.22017587875442,200.071996129747,194.31691222579767,187.5265687060646,179.2009609771633,168.80836285963466,238.50456673278154,235.3900524797253,231.92335971544335,227.38445478940585,222.429446316147,217.43497947513146,212.54079451183156,207.7022244807609,202.73551751739694,197.34894349962676,191.15790931274122,183.69476777381942,174.43307187082516,162.8330088662168
2026-07-13 11:20:00+00:00,1143.271,2523982.900471071,3547501.3167399997,2301209.62302844,1246291.6937115598,1023518.4162689289,222773.27744263067,3547.5013167399998,2523.982900471071,3547501.3167399997,258.1273577290234,0,,,True,optimized,9,2523982.900471071,0.015981820793007518,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.136623408723,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259751747837.84525,72.15326328829035,48.145577158482695,310.0,164.83098620648676,293.77715674050444,212.45370063629778,162.93875479231383,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.5858965463129655,-88.68223068918573,460331.4185597989,460350.5387205476,460331.4185597989,0.0,-88663.11052843701,19.120160748716444,0.0,255.46728112401803,236.65783112303077,233.76256755123347,229.70368315050385,224.91964658965554,219.92760625715462,214.9824657496229,210.12849545859615,205.24892903977354,200.10466747754532,194.35698823225232,187.57836254977218,179.2694140018622,168.89871062866249,238.6387955929497,235.3936630119518,231.94116186999352,227.4105058430415,222.45843643792696,217.4641542480881,212.56946586093756,207.73130194926915,202.76712813373925,197.386199236371,191.20480632668225,183.75607257489472,174.51407924860638,162.93875479231383
2026-07-13 11:30:00+00:00,1142.97,2523528.7813569545,3546567.3318,2301053.460657436,1245513.8711425639,1023038.5504430453,222475.32069951843,3546.5673318,2523.5287813569544,3546567.3318,258.136623408723,0,,,True,optimized,9,2523528.7813569545,0.015981854583822643,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14586052374966,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259974632191.6943,72.21517560880397,48.186889280325886,310.0,164.9325944717805,294.5658501095909,212.4805067697992,163.0442480012965,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.6006832855671105,-88.72043552487051,460175.25618879485,460194.3586066373,460175.25618879485,0.0,-88701.3331070281,19.10241784241225,0.0,256.07915636391004,236.68846626826402,233.77285738913437,229.72518886260724,224.9463049235827,219.9555474612121,215.01006510033295,210.15590481536654,205.2776589410182,200.13728773856948,194.39697671853315,187.63002470399837,179.3376856088779,168.9888233439675,238.78056228300557,235.39735892544138,231.9588380446982,227.4364904574563,222.48739829852815,217.49331829976623,212.59812715426585,207.76035671046782,202.7986927298141,197.42337626503274,191.25158291751947,183.8172072096662,174.59485967106454,163.0442480012965
2026-07-13 11:40:00+00:00,1142.426,2523076.0630231127,3544879.3324399996,2300885.5500017577,1243993.7824382419,1021803.2694168868,222190.51302135485,3544.8793324399994,2523.0760630231125,3544879.3324399996,258.14586052374966,0,,,True,optimized,9,2523076.0630231127,0.015981888268305613,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1550690836638,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260197392886.86456,72.2770535796846,48.22817848175174,310.0,165.03388863083606,295.31487702340297,212.5073961395759,163.14948477560984,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.615476386396084,-88.7586049738376,460007.34553311666,460026.4302576002,460007.34553311666,0.0,-88739.52024935407,19.084724483531318,0.0,256.6885664093359,236.7214910109853,233.78305114890765,229.7466063811195,224.97292695340514,219.98348097217402,215.03766583108094,210.1833092653516,205.3063658018561,200.169857232765,194.4368781030468,187.68155567686378,179.405776379915,169.07870161096653,238.9299270383213,235.40116243382198,231.97638731263422,227.4624073121937,222.51633071866092,217.52247060538608,212.62677749181222,207.7893879334298,202.83021047609034,197.46047368687698,191.29823804643902,183.87817043151813,174.67541166882452,163.14948477560984
2026-07-13 11:50:00+00:00,1141.635,2522624.744993763,3542424.9069,2300706.5539154587,1241718.352984541,1019800.1619062368,221918.19107830425,3542.4249068999998,2522.624744993763,3542424.9069,258.1550690836638,0,,,True,optimized,9,2522624.744993763,0.015981921846511354,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1642491073909,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260420023293.30026,72.33889535925007,48.26944353386437,310.0,165.13486889183434,296.0262325194879,212.5343633140947,163.25446163403515,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.630275842918439,-88.79673913413276,459828.3494468176,459847.41652696516,459828.3494468176,0.0,-88777.67205398518,19.067080147578963,0.0,257.2954332901838,236.75697868796175,233.79315457748496,229.76793523365788,224.99951230833992,220.01140660516913,215.06526791684888,210.21070891609813,205.3350498409341,200.20237627946094,194.47669280362223,187.73295597599525,179.4736868960102,169.16834603930272,239.08694122378805,235.40509671849492,231.993808834704,227.48825513598388,222.54523257212148,217.55161019506514,212.65541602994443,207.81839484647747,202.86168060786378,197.49749067724542,191.34477076214503,183.93896109855197,174.75573389668025,163.25446163403515
2026-07-13 12:00:00+00:00,1140.592,2522174.8263341575,3539188.5404800004,2300517.104999979,1238671.4354800214,1017013.7141458429,221657.72133417835,3539.1885404800005,2522.1748263341574,3539188.5404800004,258.1642491073909,0,,,True,optimized,9,2522174.8263341575,0.015981955318528855,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.17340062279663,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260642517160.448,72.40069921123556,48.31068327810947,310.0,165.2355355612973,296.70181129118026,212.56140313821757,163.3591753234045,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.645081649268899,-88.83483810275776,459638.90053133795,459657.9500156504,459638.90053133795,0.0,-88815.78861844528,19.049484312476125,0.0,257.89967985380866,236.79500143051303,233.80317377379436,229.78917495819996,225.0260606158654,220.03932417376606,215.0928713313743,210.23810387419616,205.36371127614697,200.23484519732216,194.51642123744236,187.78422610843876,179.54141773744058,169.25775724244684,239.25164740931748,235.4091859254358,232.01110186154477,227.51403270525432,222.57410278416242,217.58073615217748,212.68404197973447,207.84737673542668,202.893102423317,197.53442648331057,191.39118019817553,183.99957817034755,174.83582512968096,163.3591753234045
2026-07-13 12:10:00+00:00,1139.291,2521726.30567141,3535151.61554,2300317.8069843096,1234833.8085556906,1013425.30986859,221408.49868710065,3535.15161554,2521.72630567141,3535151.61554,258.17340062279663,0,,,True,optimized,9,2521726.30567141,0.015981988684479632,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1825236662712,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260864868599.93387,72.46246349998162,48.35189662306355,310.0,165.33588903951735,297.3434127347706,212.5885107206627,163.46362281053877,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.659893799598178,-88.8729019756776,459439.6025156683,459458.6344521282,459439.6025156683,0.0,-88853.8700392177,19.031936459912686,0.0,258.5012298342916,236.8356300883287,233.813115195816,229.81032510398634,225.05257150170274,220.06723348995268,215.1204760471343,210.26549424526007,205.39235032460698,200.26726430430355,194.55606382097946,187.83536658057622,179.60896948363592,169.34693583731587,239.4240794589375,235.41345516045925,232.02826573557724,227.53973884267393,222.60294032988347,217.60984761172975,212.71265460530765,207.8763329418497,202.92447528160247,197.57128042185994,191.43746557025773,184.0600207047745,174.91568425928446,163.46362281053877
2026-07-13 12:20:00+00:00,1137.724,2521279.1812148723,3530289.30856,2300109.2360356785,1230180.0725243213,1009010.1273451275,221169.94517919398,3530.28930856,2521.279181214872,3530289.30856,258.1825236662712,0,,,True,optimized,9,2521279.1812148723,0.015982021944516187,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1916182823236,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261087072069.02704,72.52418668584085,48.39308254136885,310.0,165.43592981609362,297.95274574279983,212.61568142202808,163.5678012744025,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.674712288072817,-88.91093084782942,459231.0315670371,459250.04600311304,459231.0315670371,0.0,-88891.91641175351,19.014436075915,0.0,259.10000791893634,236.8789341563218,233.82298566732385,229.83138523247155,225.0790445898018,220.09513436411584,215.14808203533013,210.2928801339094,205.42096720261526,200.29963391760597,194.5956209699324,187.886377898046,179.67634271309498,169.43588244390773,239.60426263274587,235.4179304829513,232.0452998931904,227.56537241573037,222.6317442326426,217.6389437587553,212.74125322220894,207.90526286135758,202.95579860094955,197.60805187711082,191.48362617370276,184.12028785485435,174.9953102895767,163.5678012744025
2026-07-13 12:30:00+00:00,1135.88,2520833.450776025,3524567.4872000003,2299891.9420042206,1224675.5451957798,1003734.0364239751,220941.5087718044,3524.5674872000004,2520.833450776025,3524567.4872000003,258.1916182823236,0,,,True,optimized,9,2520833.450776025,0.01598205509882052,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2006845231855,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261309122354.8501,72.58586732079169,48.43424006680668,310.0,165.5356584655746,298.53143325625047,212.6429108433503,163.67170809846868,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.6895371088750055,-88.94892481313285,459013.7375355796,459032.7345182313,459013.7375355796,0.0,-88929.92783048115,18.996982651704457,0.0,259.69593981199307,236.92498170453976,233.8327923843026,229.85235491832262,225.1054795023297,220.12302660502164,215.17568926587217,210.3202616437503,205.44956212563363,200.33195435363407,194.63509309916736,187.93726056566672,179.7435380033063,169.5245976849532,239.79221370099526,235.42263889807631,232.06220386706005,227.59093233534102,222.66051356248744,217.66802382672572,212.76983719578692,207.93416594190197,202.98707185679544,197.64474029855532,191.52966138083963,184.18037886567254,175.07470233355633,163.67170809846868
2026-07-13 12:40:00+00:00,1133.747,2520389.1117878915,3517948.9161799997,2299666.449605902,1218282.4665740975,997559.8043921082,220722.66218198923,3517.9489161799997,2520.3891117878916,3517948.9161799997,258.2006845231855,0,,,True,optimized,9,2520389.1117878915,0.01598208814760268,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2097224484249,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261531014559.29916,72.64750404424977,48.47536829150235,310.0,165.63507564320764,299.08101658776235,212.67019481517326,163.77534086328708,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.7043682562024225,-88.98688396450206,458788.24513726105,458807.22471294564,458788.24513726105,0.0,-88967.90438881743,18.979575684614247,0.0,260.28895229560203,236.9738393111498,233.84254292102364,229.87323375046697,225.13187585966358,220.15091001979653,215.20329770736504,210.34763887735787,205.47813530825815,200.36422592795665,194.6744806226608,187.9880150873645,179.81055593067182,169.6130821855825,239.98794106959096,235.42760834746852,232.07897728859712,227.61641755449776,222.6892474346073,217.6970870959808,212.7984059395958,207.9630416820971,203.0182945799401,197.6813451988363,191.57557063848807,184.24029307133992,175.15385960948385,163.77534086328708
2026-07-13 12:50:00+00:00,1131.311,2519946.161323977,3510390.1543399994,2299433.259547612,1210956.8947923873,990443.9930160223,220512.901776365,3510.3901543399993,2519.9461613239773,3510390.1543399994,258.2097224484249,0,,,True,optimized,9,2519946.161323977,0.01598212109109934,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2187321245691,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261752744084.63904,72.7090955790664,48.51646636325519,310.0,165.73418208079437,299.6029595273909,212.69752938710153,163.87869733925052,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.7192057242680665,-89.02480839385908,458555.05507897097,458574.0172936495,458555.05507897097,0.0,-89005.84617918055,18.962214678525925,0.0,260.87897328795606,237.02557199851034,233.8522452357687,229.89402133318876,225.15823328038726,220.178784413909,215.23090732709386,210.3750119362585,205.50668696419345,200.39644895526757,194.71378395344556,188.03864196610408,179.87739707043497,169.70133657300852,240.1914449162941,235.43286769842143,232.0956198905226,227.64182706694604,222.71794500780632,217.7261328921772,212.82695891381604,207.99188962956217,203.04946635472575,197.71786615165374,191.62135346547092,184.30002989200383,175.23278143729496,163.87869733925052
2026-07-13 13:00:00+00:00,1128.554,2519504.596116752,3501835.34876,2299192.8495951407,1202642.4991648593,982330.7526432481,220311.746521611,3501.8353487599998,2519.504596116752,3501835.34876,258.2187321245691,0,,,True,optimized,9,2519504.596116752,0.015982153929572425,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.22771362473804,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261974306619.73914,72.77064072770531,48.55753348298734,310.0,165.83297858265277,300.09865224184585,212.72491081781658,163.98177547955282,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.7340495073000906,-89.06269819214812,458314.6451264997,458333.5900256442,458314.6451264997,0.0,-89043.7532930036,18.944899144524243,0.0,261.46593189868605,237.08024317233296,233.86190767618916,229.91471728727473,225.18455138129195,220.20664959115234,215.25851809101002,210.40238092091394,205.5352173062278,200.42862374934964,194.75300350355917,188.08914170382272,179.9440619966123,169.78936147622343,240.4027173369342,235.43844673159106,232.11213150956556,227.66715990589864,222.74660548299758,217.75516058475583,212.85549562369394,208.02070937928448,203.08058681724125,197.7543027897021,191.6670094501653,184.35958883090865,175.31146723507675,163.98177547955282
2026-07-13 13:10:00+00:00,1125.458,2519064.412575624,3492228.6465200004,2298945.6755905487,1193282.9709294518,973164.2339443765,220118.7369850753,3492.2286465200004,2519.064412575624,3492228.6465200004,258.22771362473804,0,,,True,optimized,9,2519064.412575624,0.015982186663307772,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.23666702828643,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,262195698126.91983,72.83213836858884,48.598568902305686,310.0,165.9314660216849,300.5694149775993,212.75233556553275,164.08457341333403,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.748899599541649,-89.10055344935155,458067.47112190747,458086.39875050914,458067.47112190747,0.0,-89081.62582074985,18.927628601697506,0.0,262.04975848147643,237.13791456393594,233.8715389842897,229.93532125120973,225.21082977738098,220.2345053536274,215.28612996371794,210.42974593070483,205.56372654621012,200.46075062303947,194.7921396839947,188.13951480136765,180.01055128192903,169.87715752571057,240.62174250094722,235.444376127232,232.12851208927975,227.6924151427846,222.77522810171894,217.78416958542923,212.8840156180002,208.04950057200415,203.11165565355145,197.79065480263898,191.71253824809332,184.4189694715053,175.3899165156069,164.08457341333403
2026-07-13 13:20:00+00:00,1122.0,2518625.6068044766,3481498.6799999992,2298692.1724186228,1182806.5075813765,962873.0731955227,219933.43438585364,3481.4986799999992,2518.625606804477,3481498.6799999992,258.23666702828643,0,,,True,optimized,9,2518625.6068044766,0.015982219292613804,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.24559242045603,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,262416914829.37866,72.89358745260519,48.639571921171324,310.0,166.02964533555044,301.0165015777286,212.779800278873,164.1870894390073,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.763755995250734,-89.13837425450602,457813.96794998174,457832.878352559,457813.96794998174,0.0,-89119.46385192877,18.91040257725399,0.0,262.63038468392546,237.1986461755858,233.88114830102376,229.95583288242048,225.23706808187893,220.26235150172656,215.31374290846207,210.45710706391498,205.5922148950271,200.49282988819454,194.83119290465456,188.18976175843665,180.07686549775715,169.96472535317,240.84849681556958,235.45068744998795,232.14476168297531,227.71759188603338,222.80381214467036,217.81315934668842,212.9125184875092,208.07826289261982,203.14267259795204,197.82692193508495,191.75793957955196,184.4781714746103,175.46812888295577,164.1870894390073
2026-07-13 13:30:00+00:00,1118.153,2518188.174618716,3469561.6698199995,2298432.7549280175,1171128.914891982,951373.4952012836,219755.41969069839,3469.5616698199997,2518.188174618716,3469561.6698199995,258.24559242045603,0,,,True,optimized,9,2518188.174618716,0.01598225181782026,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2544898920374,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,262637953199.16922,72.95498699976923,48.680541885671346,310.0,166.12751752294497,301.4411028218631,212.8073017881444,164.28932201776308,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.77861868870002,-89.17616069572036,457554.5504593763,457573.44367998344,457554.5504593763,0.0,-89157.26747511321,18.89322060714767,0.0,263.2077434946667,237.26249622891572,233.89074517049355,229.97625185857066,225.26326590624552,220.29018783411817,215.34135688711413,210.4844644177168,205.62068256258152,200.5248618556614,194.87016357430633,188.23988307352212,180.14300521405832,170.05206559125708,241.08294909803126,235.45741313226108,232.1608804567611,227.7426892798953,222.83235693027353,217.84212936033043,212.94100386349788,208.10699606861726,203.17363743125037,197.86310398465523,191.8032132272827,184.53719457561397,175.54610402915043,164.28932201776308
2026-07-13 13:40:00+00:00,1113.888,2517752.111561854,3456327.6307199993,2298167.8188048867,1158159.8119151127,938575.5191581454,219584.29275696713,3456.3276307199994,2517.752111561854,3456327.6307199993,258.2544898920374,0,,,True,optimized,9,2517752.111561854,0.015982284239276966,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2633595390408,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,262858809945.7042,73.01633609602894,48.72147818588793,310.0,166.22508363998313,301.8443495981337,212.8348370969947,164.391269767246,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.79348767417672,-89.2139128601937,457289.6143362456,457308.4904184823,457289.6143362456,0.0,-89195.036777957,18.87608223670395,0.0,263.7817692877712,237.32952111640984,233.90033954374252,229.99657787890405,225.2894228601937,220.31801414773184,215.3689718601611,210.5118180881568,205.64912975777227,200.55684683524592,194.90905210054095,188.28987924385768,180.20897099932964,170.13917887333497,241.3250607551069,235.46458645618713,232.1768686926931,227.76770650329837,222.86086181325396,217.87107915600637,212.9694714162661,208.13569986852022,203.20454997907234,197.8992008000232,191.8483590341808,184.59603858173784,175.6238417309006,164.391269767246
2026-07-13 13:50:00+00:00,1109.169,2517317.4129216303,3441684.85686,2297897.741410155,1143787.1154498453,924367.4439383699,219419.6715114757,3441.6848568600003,2517.3174129216304,3441684.85686,258.2633595390408,0,,,True,optimized,9,2517317.4129216303,0.015982316557352626,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2722014623774,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,263079482004.76077,73.07763389021133,48.76238025386039,310.0,166.3223447966856,302.22731591557437,212.8624033744323,164.4929314554005,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.8083629459824255,-89.25163083423445,457019.5369415134,457038.39592853375,457019.5369415134,0.0,-89232.77184721408,18.858987020357745,0.0,264.35239786445766,237.39977535593331,233.9099417821333,230.01681066563722,225.31553855171293,220.3458302377443,215.39658778669326,210.53916817014158,205.67755668847423,200.58878513568524,194.94785888973348,188.33975076536794,180.27476342055206,170.2260658332385,241.5747859693991,235.47224153424537,232.19272679202396,227.792642768742,222.88932618324552,217.90000829979087,212.99792085367773,208.1643741003642,203.23541011019597,197.93521227901599,191.89337690104435,184.65470336934146,175.70134184638684,164.4929314554005
2026-07-13 14:00:00+00:00,1103.956,2516884.0737456474,3425509.2306399993,2297622.8824855993,1127886.3481544,908625.1568943518,219261.19126004836,3425.5092306399993,2516.8840737456476,3425509.2306399993,258.2722014623774,0,,,True,optimized,9,2516884.0737456474,0.01598234877243365,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2810157675487,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,263299966527.9097,73.13887959108602,48.8032475616259,310.0,166.4193021535694,302.59102176500255,212.88999794719282,164.59430599448092,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.823244498432969,-89.28931470326206,456744.6780169579,456763.5199514717,456744.6780169579,0.0,-89270.47276874824,18.841934513824526,0.0,264.9195664921371,237.47331154777314,233.91956266030112,230.03694996540204,225.34161258709702,220.37363589756586,215.424204624393,210.56651475742464,205.7059635615199,200.62067706462037,194.98658434700621,188.38949813262158,180.34038304314345,170.31272710505124,241.83207189174337,235.48041328852926,232.20845527854956,227.81749732122867,222.9177494634183,217.92891639277315,213.02635191972402,208.19301861019386,203.26621773491186,197.97113836674276,191.93826678436355,184.71318888127874,175.77860431211,164.59430599448092
2026-07-13 14:10:00+00:00,1098.204,2516452.0888565895,3407661.119759999,2297343.5851741387,1110317.5345858606,891209.0309034097,219108.50368245097,3407.661119759999,2516.4520888565894,3407661.119759999,258.2810157675487,0,,,True,optimized,9,2516452.0888565895,0.01598238088492302,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.289802564346,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,263520260872.55646,73.20007246459902,48.844079619373545,310.0,166.51595691834044,302.93643583599913,212.9176182924363,164.69539243522254,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.838132325858281,-89.32696455186915,456465.38070549734,456484.20562980085,456465.38070549734,0.0,-89308.13962756563,18.824924303524313,0.0,265.48321394082416,237.5501803364005,233.9292133686774,230.05699555073585,225.36764457097752,220.40143091882754,215.4518223295235,210.59385794259347,205.7343505826815,200.6525229285716,195.02522887619355,188.43912183878678,180.40583043091328,170.39916332289386,242.09685883914173,235.4891374287331,232.2240548020464,227.84226943723303,222.94613110912974,217.95780306967032,213.05476439310905,208.22163328058423,203.29697280341097,198.00697905375574,191.98302869415,184.77149512430384,175.8556291398025,164.69539243522254
2026-07-13 14:20:00+00:00,1091.859,2516021.4528669533,3387972.9654599996,2297060.176514654,1090912.7889453457,871951.5125930463,218961.27635229955,3387.9729654599996,2516.0214528669535,3387972.9654599996,258.289802564346,0,,,True,optimized,9,2516021.4528669533,0.0159824128952392,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.2985619665595,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,263740362592.27936,73.26121183118872,48.88487597365352,310.0,166.61231034268818,303.26447809722663,212.9452620307597,164.79618996116994,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.853026422602251,-89.36458046382134,456181.9720460126,456200.7800019887,456181.9720460126,0.0,-89345.77250784525,18.8079559760954,0.0,266.0432805169495,237.6304303734041,233.93890551557143,230.07694722162134,225.3936341063623,220.4292150913693,215.47944085691825,210.62119781705735,205.76271795665428,200.68432303291473,195.06379287980948,188.48862237558967,180.47110614602198,170.48537512072383,242.36908049764773,235.49845042886471,232.2395261417958,227.86695842371026,222.9744706065995,217.98666799746275,213.08315808585758,208.2502180291861,203.32767530419994,198.04273437424405,192.0276626918068,184.82962216652663,175.93241641340106,164.79618996116994
2026-07-13 14:30:00+00:00,1084.858,2515592.16019331,3366249.28252,2296772.968104174,1069476.314415826,850657.1223266898,218819.19208913622,3366.2492825199997,2515.59216019331,3366249.28252,258.2985619665595,0,,,True,optimized,9,2515592.16019331,0.015982444803815055,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3072940916951,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,263960269427.5649,73.32229706321247,48.92563620565984,310.0,166.70836371918043,303.5760222469598,212.9729269195107,164.89669788315905,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.867926783022596,-89.40216252206748,455894.7636355327,455913.55466465576,455894.7636355327,0.0,-89383.37149294442,18.791029123065528,0.0,266.59970809461095,237.71410828363622,233.9486511288208,230.096804807073,225.4195807946795,220.4569882032282,215.5070601599706,210.6485344710353,205.7910658870405,200.71607768185797,195.10227675901697,188.5380002332757,180.5362107489419,170.57136313214633,242.64866412964324,235.50838950274232,232.25487021018853,227.8915636171432,223.00276747160842,218.01551087405286,213.1115328419464,208.27877280729624,203.35832526254458,198.07840440426094,192.07216888803896,184.8875701349179,176.00896628608058,164.89669788315905
2026-07-13 14:40:00+00:00,1077.128,2515164.2050701743,3342263.5563199995,2296482.256843592,1045781.2994764075,827099.3512498252,218681.94822658232,3342.2635563199997,2515.1642050701744,3342263.5563199995,258.3072940916951,0,,,True,optimized,9,2515164.2050701743,0.01598247661109683,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3159990607022,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,264179979296.99063,73.3833275824974,48.96635992959612,310.0,166.80411837825844,303.8718980403568,213.00061084638878,164.99691563394967,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.882833401490723,-89.43971080876672,455604.0523749508,455622.8265183004,455604.0523749508,0.0,-89420.9366654171,18.77414334961213,0.0,267.1524401443033,237.80125863474402,233.95846265698893,230.1165681667723,225.44548423582663,220.4847500406282,215.53468019062387,210.67586799354484,205.81939457633416,200.74778717842185,195.1406809135995,188.58725590057296,180.60114479842215,170.65712799023564,242.93553078496524,235.51899257827128,232.27008805640452,227.91608438262935,223.03102124822138,218.04433142694666,213.1398885359589,208.3072975984526,203.3889227389415,198.11398925998466,192.1165474408048,184.94533921286458,176.08527897734953,164.99691563394967
2026-07-13 14:50:00+00:00,1068.586,2514737.581563363,3315758.24284,2296188.3255584175,1019569.9172815825,801020.6612766371,218549.25600494543,3315.75824284,2514.7375815633627,3315758.24284,258.3159990607022,0,,,True,optimized,9,2514737.581563363,0.015982508317543154,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3246769977087,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,264399490288.78027,73.44430285799451,49.007046791110305,310.0,166.89957568533015,304.152893499672,213.02831182332054,165.09684276300567,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.8977462723916085,-89.47722540531127,455310.1210897762,455328.8783880485,455310.1210897762,0.0,-89458.46810703899,18.757298272277694,0.0,267.70142175916925,237.89192390943828,233.96835297010117,230.13623719274892,225.47134402822692,220.5125003879697,215.56230089936213,210.70319847239134,205.84770422590694,200.77945182441925,195.1790057419344,188.63638986465907,180.66590885145575,170.74267032736648,243.22959551535752,235.5302982706075,232.28518087016243,227.94052011300803,223.05923150753517,218.07312941195917,213.16822507176366,208.33579241705488,203.41946782761843,198.14948909601299,192.16079855330818,185.00292963777477,176.16135477020654,165.09684276300567
2026-07-13 15:00:00+00:00,1059.132,2514312.283582973,3286423.04808,2295891.443588754,990531.6044912459,772110.7644970273,218420.83999421878,3286.42304808,2514.3122835829727,3286423.04808,258.3246769977087,0,,,True,optimized,9,2514312.283582973,0.015982539923624067,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,258.3333280297661,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,264618800652.71304,73.5052224035314,49.04769646579496,310.0,166.99473703796153,304.4197570132967,213.05602798059758,165.19647893141953,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.912665390123666,-89.51470639234842,455013.23912011285,455031.9796136314,455013.23912011285,0.0,-89495.96589882986,18.740493518547737,0.0,268.24659967881666,237.98614448055193,233.97833535992842,230.1558118111079,225.49715976889007,220.54023902781998,215.5899222352005,210.73052599415726,205.87599503599444,200.81107192043729,195.2172516409683,188.68540261112958,180.7305034632498,170.82799077505584,243.530767591741,235.54234585422316,232.3001499855322,227.96487022802836,223.08739784645093,218.10190461194372,213.19654238121691,208.36425730701063,203.44996065506342,198.1849041036916,192.2049224720321,185.06034169873263,176.237194008358,165.19647893141953
2026-07-13 15:10:00+00:00,1048.646,2513888.304895873,3253885.61924,2295591.867355321,958293.7518846788,739997.3143441267,218296.43754055194,3253.88561924,2513.8883048958733,3253885.61924,258.3333280297661,0,,,True,optimized,9,2513888.304895873,0.01598257142982009,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3419522866027,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,264837908792.3724,73.566085775659,49.088308657750666,310.0,167.08960386316397,304.6731993292215,213.0837575612646,165.29582390697797,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.927590749098633,-89.55215384980231,454713.66288668005,454732.386615407,454713.66288668005,0.0,-89533.43012107536,18.723728726952686,0.0,268.7879223107488,238.08395858886928,233.98842353981135,230.17529198380316,225.52293105348025,220.56796574090515,215.61754414567636,210.75785064419225,205.9042672056835,200.8426477658201,195.25541900619456,188.73429462396948,180.7949291871984,170.913089963814,243.838950723814,235.55517523390057,232.31499688480542,227.98913417355845,223.1155198864718,218.13065683554524,213.22484042289005,208.3926923404078,203.48040137858283,198.22023450947694,192.2489194848132,185.1175757342038,176.31279709349684,165.29582390697797
2026-07-13 15:20:00+00:00,1036.991,2513465.63913781,3217720.85354,2295289.8409039606,922431.0126360394,704255.21440219,218175.79823384958,3217.72085354,2513.4656391378103,3217720.85354,258.3419522866027,0,,,True,optimized,9,2513465.63913781,0.01598260283662132,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3505499003857,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,265056813257.7216,73.62689257158932,49.12888309820981,310.0,167.1841776147769,304.91389544823016,213.11149891574678,165.39487755936676,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.94252234374145,-89.58956785689583,454411.6364353193,454430.3434388661,454411.6364353193,0.0,-89570.86085334909,18.707003546733176,0.0,269.32533974945596,238.18540232368633,233.9986316440204,230.1946777104545,225.54865747639013,220.59568030610143,215.6451665768413,210.78517250660389,205.9325209329006,200.8741796586531,195.29350823163205,188.78306638552675,180.85918657485797,170.9979685230044,244.15404328151152,235.5688269147175,232.32972320241663,228.01331142083657,223.14359727252565,218.1593859159785,213.25311918082159,208.42109761621333,203.5107901848893,198.2554805733331,192.29278991895785,185.17463212979044,176.38816448264228,165.39487755936676
2026-07-13 15:30:00+00:00,1023.998,2513044.279825053,3177404.3541200003,2294985.5964259817,882418.7576940185,664360.0742949471,218058.68339907145,3177.4043541200003,2513.0442798250533,3177404.3541200003,258.3505499003857,0,,,True,optimized,9,2513044.279825053,0.015982634144526574,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.35912100549183,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,265275512737.99127,73.6876424272198,49.16941954421832,310.0,167.27845977094438,305.14248642186857,213.13925049670598,165.49363985551133,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.957460168490145,-89.62694849217243,454107.39195734053,454126.08227497886,454107.39195734053,0.0,-89608.25817453413,18.690317638305714,0.0,269.8588037932192,238.29050960605414,234.00897422665292,230.21396903020852,225.57433863082144,220.62338250042828,215.6727894732521,210.8124916642484,205.96075641439987,200.90566789574888,195.33151970980606,188.83171837648808,180.923276175925,171.08262708071308,244.4759385178713,235.58334197107064,232.34433072890965,228.03740146576453,223.1716296718138,218.18809170983064,213.2813786632944,208.44947325899824,203.54112728871877,198.29064258716338,192.3365341393996,185.23151131603672,176.4632966855403,165.49363985551133
2026-07-13 15:40:00+00:00,1009.466,2512624.220365658,3132312.4300399995,2294679.3547548587,837633.0752851409,619688.2096743416,217944.8656107991,3132.3124300399995,2512.624220365658,3132312.4300399995,258.35912100549183,0,,,True,optimized,9,2512624.220365658,0.015982665354042542,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.36766573828635,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,265494006054.8653,73.74833501524036,49.20991777737261,310.0,167.37245183168412,305.35958105997867,213.1670108541155,165.5921108550508,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.972404217795731,-89.664295833518,453801.1502862176,453819.8239568904,453801.1502862176,0.0,-89645.62216284522,18.673670672782464,0.0,270.388267958679,238.39931217465215,234.01946626006327,230.23316602364199,225.59997410887226,220.65107209904136,215.70041277796375,210.8398081987219,205.98897384575346,200.93711277263327,195.36945383173122,188.8802510758572,180.98719853821683,171.16706626362614,244.80452479287206,235.59876201478292,232.35882141494199,228.0614038282437,223.19961677268498,218.21677409588906,213.30961890163832,208.47781941768972,203.57141293147748,198.32572087327637,192.38015254689805,185.28821376628446,176.53819426212505,165.5921108550508
2026-07-13 15:50:00+00:00,993.15,2512205.4540702747,3081684.8609999996,2294371.3258422236,787313.535157776,569479.4069297248,217834.12822805095,3081.6848609999997,2512.2054540702748,3081684.8609999996,258.36766573828635,0,,,True,optimized,9,2512205.4540702747,0.015982696465682983,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3761842369103,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,265712292155.95193,73.80897004331999,49.25037760260948,310.0,167.4661553165478,305.5657575523462,213.19477863054442,165.6902907059426,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-4.987354486122095,-89.70160995818246,453493.1213735826,453511.7784359148,453493.1213735826,0.0,-89682.95289585023,18.65706233221863,0.0,270.9136874932206,238.51183957424266,234.03012313282798,230.2522688147068,225.6255635016317,220.6787488752265,215.72803643252124,210.8671221903523,206.0171734213409,200.96851458353336,195.40731098689528,188.92866496093473,181.05095420765383,171.25128669691523,245.13968579782755,235.61512916234486,232.37319737532096,228.08531805155468,223.2275582835354,218.24543297399438,213.33783994905843,208.50613626435006,203.6016473799189,198.36071578288679,192.42364557627945,185.3447399945785,176.61285782004043,165.6902907059426
2026-07-13 16:00:00+00:00,974.753,2511787.974162589,3024600.07382,2294061.7092111255,730538.3646088745,512812.0996574112,217726.2649514635,3024.60007382,2511.787974162589,3024600.07382,258.3761842369103,0,,,True,optimized,9,2511787.974162589,0.015982727479967953,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.38467664107606,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,265930370108.52713,73.86954725236865,49.29079884704641,310.0,167.55957176237092,305.7615650087826,213.2225525566417,165.78817964019592,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.0023109679458955,-89.73889094280146,453183.50474248413,453202.14523479366,453183.50474248413,0.0,-89720.25045049196,18.64049230949604,0.0,271.4350193852316,238.62811914664883,234.04096064724416,230.27127757271487,225.65110639928096,220.70641260039477,215.7556603769526,210.8944337181912,206.0453553343406,200.99987362136636,195.44509156324483,188.97696050730084,181.1145437282447,171.33528900413157,245.4813007799376,235.63248600133917,232.3874608930652,228.10914370178008,223.25545393173488,218.27406826391874,213.36604187948893,208.5344239929829,203.63183092485048,198.39562769465107,192.46701369471862,185.40109055362262,176.68728801222238,165.78817964019592
