timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 16:10:00+00:00,953.904,2511371.773789342,2959906.87776,2293750.6943933675,666156.1833666326,448535.10397065803,217621.07939597458,2959.90687776,2511.371773789342,2959906.87776,258.38467664107606,0,,,True,optimized,9,2511371.773789342,0.01598275839742305,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3931430918706,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,266148239093.5401,73.93006641487224,49.33118135887047,310.0,167.65270272111113,305.9475249217436,213.2503314468117,165.8857779697305,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.017273657756466,-89.77613886341778,452872.48992472625,452891.1138850344,452872.48992472625,0.0,-89757.51490310964,18.623960308148526,0.0,271.952222372288,238.74817602420202,234.0519950163638,230.29019251436233,225.67660239120292,220.73406304407732,215.78328454976185,210.92174286000684,206.07351977672073,201.03119017772923,195.4827959471731,189.02513818879927,181.1779676420736,171.41907380710714,245.8292447666161,235.65087555610145,232.40161442348403,228.13288036727207,223.28330346257925,218.3026799042697,213.39422478647313,208.56268281836668,203.66196387987088,198.43045701323774,192.51025740006253,185.45726603278513,176.76148553454135,165.8857779697305
2026-07-13 16:20:00+00:00,930.146,2510956.846029963,2886187.22924,2293438.4613437555,592748.7678962443,375230.3832100369,217518.38468620728,2886.18722924,2510.956846029963,2886187.22924,258.3931430918706,0,,,True,optimized,9,2510956.846029963,0.015982789218578708,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.40158373156714,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,266365898399.8675,73.99052733329653,49.37152500627333,310.0,167.74554975777295,306.12413255538064,213.27811419507327,165.98308608235965,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.032242550055716,-89.81335379550252,452560.2568751144,452578.8643411568,452560.2568751144,0.0,-89794.74632946012,18.607466042405576,0.0,272.465256947324,238.87203312560038,234.06324286056434,230.30901390579118,225.70205106609802,220.7616999739216,215.81090888792247,210.9490496922763,206.10166693923188,201.0624645428897,195.5204245235083,189.07319847752325,181.24122648928943,171.50264172586313,246.18338878923217,235.67034125266676,232.4156605982682,228.1565276581638,223.31110663826902,218.33126785141974,213.42238878206965,208.5909129749155,203.69204658013726,198.46520416793297,192.55337721919526,185.51326705615423,176.83545112350447,165.98308608235965
2026-07-13 16:30:00+00:00,902.899,2510543.183905816,2801641.42306,2293125.1808396443,508516.24222035566,291098.2391541838,217418.0030661719,2801.64142306,2510.543183905816,2801641.42306,258.40158373156714,0,,,True,optimized,9,2510543.183905816,0.0159828199439695,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.409998703444,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,266583347418.80725,74.05092983855756,49.411829676430685,310.0,167.8381144484181,306.2918582647263,213.30589977109395,166.08010443789394,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.047217639358045,-89.85053581397601,452246.9763710031,452265.56738023984,452246.9763710031,0.0,-89831.94480473927,18.59100923674123,0.0,272.9740853628436,238.9997111541199,234.0747212036579,230.32774206468713,225.72745201210896,220.78932315568812,215.8385333268708,210.97635429017936,206.1297970113993,201.0936970057784,195.55797767550408,189.12114184380363,181.3043208080969,171.58599337852553,246.54360010591952,235.69092688305622,232.42960222958496,228.18008520592645,223.33886323691422,218.3598320784619,213.4505339957845,208.61911471556792,203.7220793811627,198.49986961128027,192.59637370644447,185.56909428064347,176.90918555401763,166.08010443789394
2026-07-13 16:40:00+00:00,871.429,2510130.7803890593,2703991.9012599997,2292811.0148637495,411180.8863962502,193861.1208709404,217319.76552530995,2703.99190126,2510.1307803890595,2703991.9012599997,258.409998703444,0,,,True,optimized,9,2510130.7803890593,0.015982850574133498,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.41838815161134,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,266800585638.80215,74.11127378855615,49.45209527452424,310.0,167.9303983782591,306.45114874852703,213.3336872163922,166.17683356436459,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.06219892019025,-89.88768499322848,451932.8103951082,451951.3849847344,451932.8103951082,0.0,-89869.11040360224,18.574589626237866,0.0,273.4786716332323,239.1312285981186,234.0864474685427,230.34637736241214,225.75280481695276,220.81693235324758,215.86615780050033,211.0036567275918,206.15791018151654,201.1248878539813,195.59545578483102,189.16896875619904,181.3672511347503,171.6691293812475,246.90974242312575,235.71267656895517,232.44344231417028,228.2035526629708,223.3665730515662,218.38837257419056,213.47866057353,208.64728831070258,203.75206265764407,198.5344538177559,192.63924744202905,185.62474839414614,176.98268963720673,166.17683356436459
2026-07-13 16:50:00+00:00,834.794,2509719.628411148,2590315.6943599996,2292496.1169683966,297819.57739160303,80596.0659488514,217223.51144275174,2590.3156943599997,2509.7196284111483,2590315.6943599996,258.41838815161134,0,,,True,optimized,9,2509719.628411148,0.015982881109611616,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4267522208456,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,267017612640.3819,74.17155906677274,49.49232172280421,310.0,168.02240313983506,306.60242823906145,213.36147564070092,166.27327405436296,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.07718638709144,-89.92480140714059,451617.9124997553,451636.4707067113,451617.9124997553,0.0,-89906.24320018454,18.558206956047798,0.0,273.97898153522726,239.2666017337719,234.09843947239946,230.36492022617077,225.77810906806135,220.84452732857918,215.89378224115555,211.0309570770791,206.1860066366391,201.15603737373334,195.63285923156965,189.2166796814865,181.43001800354787,171.75205034813789,247.28167611558987,235.73563472483667,232.45718403741128,228.22692970229488,223.39423588927568,218.41688934210873,213.50676867660945,208.67543404708235,203.78199680232046,198.568957282478,192.6819990305481,185.68023011373955,177.05596421829833,166.27327405436296
2026-07-13 17:00:00+00:00,791.77,2456814.5805651075,2456814.8038,2290849.6998167164,165965.1039832835,0.22323489235714078,165964.88074839127,2456.8148038,2456.8145805651075,2456814.8038,258.4267522208456,0,,,True,optimized,9,2456814.5805651075,0.015951705081700927,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.48739065315533,304.725352369323,182.0,182.0,308.9800383081937,266.42471668534404,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.30230339632496,True,1840878.2044686412,1840.8782044686411,B,0.0,267233629579.31082,74.23156377203078,49.53236095367489,308.9800383081937,168.11413033126763,306.70107262869584,213.3892642184844,166.36942656149515,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.092180008123539,-89.96172619259438,449971.49534807506,449989.95774080197,449971.49534807506,0.0,-89943.26379986748,18.462392726913095,0.0,274.47042642852176,239.405844629975,234.11071542143677,230.383371141207,225.80336435273057,220.87210784176935,215.9214065796265,211.05825540989133,206.21408656257907,201.18714584991363,195.6701883942045,189.26427508465537,181.49262194682962,171.83475689119632,247.65925844450229,235.7598460205836,232.47083077741155,228.25021601717728,223.42185157017735,218.4453823994611,213.53485848072864,208.70355222682545,203.8118822248612,198.6033805199514,192.72462909951062,185.73554018393816,177.12901017455857,166.36942656149515
2026-07-13 17:10:00+00:00,740.763,2298543.509655412,2298543.14322,2284135.2420874615,14407.901132538449,0.0,14408.267567950359,2298.54314322,2298.543509655412,2298543.14322,257.48739065315533,0,,,True,optimized,9,2298543.509655412,0.015820145451296376,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,253.7257105843681,300.660669214115,182.0,182.0,304.9244764550451,262.2776047644643,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.38473575116615,True,1840878.2044686412,1840.8782044686411,B,0.0,267445595921.6939,74.29044331158164,49.57164939726441,304.9244764550451,168.20676878340635,306.6095250609909,213.41708094733318,166.46533681379873,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.107179653862665,-89.99787443475563,443257.03761882026,443275.1117399009,443257.03761882026,0.0,-89979.80031367502,18.07412108061544,0.0,274.9358347238385,239.54906092588863,234.12330947279153,230.40174698341463,225.82858966610777,220.89969406671855,215.9490510435886,211.08557173180398,206.24217014875148,201.2182345859663,195.70746704694957,189.31178293432234,181.55509713919002,171.91729158258204,248.0425319578201,235.78537714831077,232.48439965090355,228.27342881190583,223.44943918645595,218.47387127901786,213.56294932534433,208.7316621014129,203.84173876121744,198.63774506833244,192.7671623837088,185.79070835038826,177.20186431829129,166.46533681379873
2026-07-13 17:20:00+00:00,679.694,2109049.380543795,2109049.7003599997,2109049.380543795,0.31981620471924543,0.31981620471924543,0.0,2109.04970036,2109.049380543795,2109049.7003599997,253.7257105843681,0,,,True,optimized,9,2109049.380543795,0.015552242880002991,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,246.80868919596415,293.20132149567524,182.0,182.0,297.4827246790602,254.65926152006043,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.5437382002217,True,1840878.2044686412,1840.8782044686411,B,0.0,267648761297.8697,74.34687813829714,49.609306561753286,297.4827246790602,168.3029659550013,306.16910503146846,213.44501947125525,166.5611749873121,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.122185048260685,-90.03236638812072,428624.0807044069,428641.3266810895,428624.0807044069,0.0,-90015.12041143817,17.245976682548644,0.0,275.34854982636665,239.69662244544082,234.13630095708382,230.4201090171108,225.85385697291912,220.92736209850628,215.97679154110304,211.112980726673,206.27033237554218,201.2493823297966,195.74478275159782,189.35930603408252,181.61756917544787,171.9998109538027,248.43209371325773,235.81236562566346,232.4979453805981,228.29663376988015,223.47707156558468,218.50243009488102,213.59111418330488,208.7598358927002,203.87164041287562,198.67213089981325,192.80969042436342,185.84584455737752,177.27466273379275,166.5611749873121
2026-07-13 17:30:00+00:00,605.896,1880059.0337208023,1880058.9342399996,1880059.0337208023,0.0,0.0,0.0,1880.0589342399996,1880.0590337208023,1880058.9342399996,246.80868919596415,0,,,True,optimized,9,1880059.0337208023,0.008021817698676907,0.0,0,none,0.013125000000000001,0.013125000000000001,0.012851472214589524,0.0,0.0002735277854104771,0.021,0.008148527785410477,0.021,244.44802948514854,284.20185303691045,182.0,182.0,308.6391896624483,245.45445980280147,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.74908039947633,True,1840878.2044686412,1840.8782044686411,B,0.0,267742685408.80475,74.37296816911243,49.62671560930622,308.6391896624483,167.17969406177033,306.00901557943763,213.4500110442648,166.61109293633456,0.0,0.0,0.0,0.0,0.0,0.000929940820501574,-5.137193095718463,-90.04828474666833,246580.51045915886,246588.46963843267,246580.51045915886,0.0,-90040.32556739452,7.959179273806512,0.0,275.56948973927587,239.77205112407177,234.13545635317138,230.42253163726372,225.86042017464533,220.93549738914456,215.9851668020544,211.1213638773435,206.2793484249995,201.26032308679606,195.7594980256431,189.38015394689188,181.64733018184222,172.04149067200157,248.6483266317568,235.8198712734999,232.4976216065828,228.3020554719179,223.4852498516591,218.51134597114964,213.6000008802034,208.76892280859826,203.88192376921214,198.68521730248506,192.82772226863014,185.87144923620755,177.31082839969278,166.61109293633456
2026-07-13 17:40:00+00:00,516.149,1601579.8791730504,1601579.3780599998,1601579.8791730504,0.0,0.0,0.0,1601.5793780599997,1601.5798791730504,1601579.3780599998,244.44802948514854,0,,,True,optimized,9,1601579.8791730504,0.007641100619659427,239298.3252955908,9,step_turn,0.013125000000000001,0.013125000000000001,0.013125000000000001,0.0037999999999999996,0.0,0.021,0.004074999999999999,0.021,247.73198611737652,286.42721554909167,182.0,182.0,297.56049324511685,247.73198611737652,139.99751741798414,1840649.6979124513,1840.6496979124513,1623211.9946359314,1623.2119946359314,217437.70327651978,217.43770327651978,0.0,183.6969143257307,True,1840878.2044686412,1840.8782044686411,C,0.0,267612222786.83884,74.33672855189968,49.60253406564215,244.01993762473666,293.4496860178855,305.55242075944165,213.4002528325033,170.52295418346642,217437.70327651978,217.43770327651978,0.0,0.0,228.50655618985184,0.000968025246533216,-5.152197659668301,-90.02738369902552,0.0,90027.38369902552,0.0,217437.70327651978,0.0,90027.38369902552,0.0,275.1499317549805,239.68850937052324,234.08935088794502,230.36948736199838,225.80399286865674,220.87886023904008,215.9296245983981,211.0667447212111,206.22437418749044,201.2028734716232,195.69675192126903,189.3086843723125,181.56332992951337,172.59843288648915,248.35996211917893,235.7609426691394,232.4321214778425,228.22750575083563,223.40804753205484,218.4349400477676,213.52527117996186,208.69478812692284,203.80583552879435,198.60346397146316,192.7355672637766,185.76330786920028,177.18088308895713,170.52295418346642
2026-07-13 17:50:00+00:00,407.278,1263760.36750665,1263759.19732,1263760.36750665,0.0,0.0,0.0,1263.75919732,1263.76036750665,1263759.19732,247.73198611737652,0,,,True,optimized,9,873329.2976234958,0.007366240212291272,577117.8369619912,0,max,0.013125000000000001,0.013125000000000001,0.0,0.021,0.0,0.021,0.0,0.021,214.9792753058033,254.51270583543888,182.0,182.0,289.9066468279922,214.9792753058033,137.74665258536743,1633471.297333997,1633.471297333997,1281960.675429395,1281.960675429395,351510.62190460204,351.51062190460203,0.0,184.5351519211738,False,1840878.2044686412,1840.8782044686411,D*,-207406.90713464422,267401316413.69608,74.27814344824891,49.563442089761786,247.88278988122332,254.51270583543888,302.8937661900797,213.06639284448124,175.11474405838095,351510.62190460204,351.51062190460203,207406.90713464422,207.40690713464423,0.0,0.000968025246533216,-5.167196227646749,-89.99140787069487,0.0,89991.40787069488,0.0,351510.62190460204,0.0,89991.40787069488,0.0,273.3367110010584,239.24084783023702,233.7264175846208,229.9664418959332,225.38890707431605,220.47004600122133,215.5354008583694,210.6931370409655,205.88598341300786,200.939968840486,195.6049416740633,189.59302273008277,182.63805891449408,175.51998434654286,247.51033404345918,235.36079070449304,231.97961453484666,227.7465910541896,222.9272106962018,217.96796322641922,213.07884966643195,208.2792920716058,203.45131561187443,198.386357406685,192.82662538072796,186.51584946720652,179.29334481393533,175.11474405838095
2026-07-13 18:00:00+00:00,278.742,864920.243611041,864919.7014799999,576775.3157161073,288144.3857638927,0.0,288144.92789493373,864.91970148,864.920243611041,864919.7014799999,214.9792753058033,0,,,True,optimized,9,0.0,0.0,975957.9608576002,13,step_turn,0.00525,0.00525,0.0,0.021,0.00525,0.021,0.0,0.021,210.06318079676026,256.23599222410405,182.0,182.0,287.1528519798161,216.75288840865738,140.0,1840878.2044686414,1840.8782044686413,576775.3157161073,576.7753157161072,1264102.888752534,1264.102888752534,0.0,184.48482301562487,True,1840878.2044686412,1840.8782044686411,D,0.0,266531988488.033,74.03666346889806,49.40231018181726,287.1528519798161,183.3043503491717,298.6322410189179,212.53108481370518,178.96641143703522,1264102.888752534,1264.102888752534,0.0,0.0,0.0,0.000968025246533216,-5.18216991744731,-89.84213880337079,0.0,0.0,0.0,1264102.888752534,-184776.98735260917,-94934.84854923838,0.0,270.73720764110135,238.70365791030216,233.1548242483171,229.32881693290804,224.73581490510344,219.82464406014694,214.90386304671526,210.07540924804096,205.2901368792217,200.40478388556093,195.24012716054762,189.655155023134,183.67561486800085,178.5306786153575,246.47151324517347,234.8155431592869,231.35024732098557,227.07702742780216,222.25447439839007,217.30633299780746,212.42892963852125,207.6397300958901,202.83552989611786,197.8504398331262,192.5209901946539,186.7844216615129,180.86449227486082,178.96641143703522
2026-07-13 18:10:00+00:00,141.127,437908.95637838024,437908.61338,437908.95637838024,0.0,0.0,0.0,437.90861338,437.90895637838025,437908.61338,210.06318079676026,0,,,True,optimized,9,217320.76868361383,0.002413292803780328,1402969.248090261,14,step_turn,0.013125000000000001,0.013125000000000001,0.008700000000000006,0.012299999999999995,0.0,0.021,0.0,0.021,206.9635883453481,246.7317141101164,182.0,182.0,225.47001161877523,206.96358834534811,140.0,1840878.2044686412,1840.8782044686411,1102418.873251613,1102.418873251613,738459.3312170282,738.4593312170282,0.0,184.7698573755662,True,1840878.2044686412,1840.8782044686411,C,0.0,266087806231.29565,73.91327950869324,49.31997999042419,210.9210193275623,261.7704792869187,297.2001182978946,212.36921927878686,180.79554192521735,738459.3312170282,738.4593312170282,0.0,0.0,0.0,0.000968025246533216,-5.197130900224814,-89.76589666501799,0.0,87921.46665315417,0.0,738459.3312170282,-1844.4300118638203,87921.46665315417,0.0,269.71087366093536,238.49124423285846,232.9682277563249,229.11770848472162,224.51686868286367,219.60686099664275,214.68922610050456,209.86169405271482,205.07451416751115,200.1896976411421,195.0455219706024,189.54759300449194,183.8414710326367,179.41350006384295,245.89748236596336,234.5902402534419,231.08954016087867,226.79410683322766,221.96780252377326,217.02337104591302,212.1491845919118,207.35874308693124,202.5504302243053,197.5701513230113,192.28934314503118,186.7376688845407,181.37988084199577,180.79554192521735
2026-07-13 18:20:00+00:00,33.559,104131.66259192786,104131.56345999999,104131.66259192786,0.0,0.0,0.0,104.13156346,104.13166259192786,104131.56345999999,206.9635883453481,0,,,True,optimized,9,0.0,0.0,1736746.5418767133,13,step_turn,0.002625,0.002625,0.0002000000000000001,0.020800000000000003,0.0,0.021,0.0,0.021,213.78736225095352,253.35493851690615,182.0,182.0,225.28630708503,213.78736225095352,139.89656764562451,1831357.8861283048,1831.3578861283047,276024.80046307243,276.02480046307244,1555333.0856652323,1555.3330856652324,0.0,184.56929914428775,False,1840878.2044686412,1840.8782044686411,C*,-9520.318340336438,265154606379.8965,73.65405732774903,49.1470092757945,208.7059759377217,253.6248292037511,294.1759786583923,211.91592250740928,182.74324759160638,1555333.0856652323,1555.3330856652324,9520.318340336438,9.520318340336438,0.0,0.000968025246533216,-5.21206512712819,-89.60536142025387,0.0,89605.36142025387,0.0,1555333.0856652323,0.0,89605.36142025387,0.0,267.75701351918826,237.9822267535813,232.54832635228158,228.6526357854245,224.0369463064948,219.1304595665616,214.22175354700641,209.40286362848147,204.62777361341654,199.77591960578684,194.72547757077942,189.46136316337274,184.27855882786025,180.871389566089,245.0504015175422,234.17984519323204,230.62664876520907,226.3020322036955,221.4732871205069,216.53729206262219,211.67315496325784,206.89374071020913,202.10838067262296,197.19135268003416,192.07058939774703,186.87742501636882,182.24528194666334,182.74324759160638
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.78736225095352,0,,,False,legacy,0,,0.0,,22,step_turn,0.0,0.0,0.0,0.011799999999999988,0.0,0.021,0.009200000000000014,0.021,171.22700616033055,212.19098140103424,182.0,182.0,,171.22700616033055,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.96575892199337,True,1840878.2044686412,1840.8782044686411,D,0.0,264049269539.77264,73.34701931660351,48.94213257885108,151.39105864143656,259.5943110102122,291.9551946001997,211.57210784675328,180.9673296729095,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000968025246533216,-5.226967574941386,-89.41468687917809,0.0,88064.82447470124,0.0,1840878.2044686412,-1349.8624044768512,88064.82447470124,0.0,266.3403179583374,237.62797493400728,232.2640286935516,228.3358507898153,223.70890362100354,218.80422484839755,213.90071351790476,209.08499112325651,204.31051735580144,199.46178153420152,194.42753137475196,189.20298648833509,184.06241248070117,180.47394547704468,244.49262599305672,233.9470322404434,230.36048885342998,226.01525684747227,221.18341626314844,216.25128253445476,211.39041254575673,206.6096016790609,201.81747730952696,196.88990262966473,191.75311533743243,186.50999111243283,181.65155474459223,180.9673296729095
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.22700616033055,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009499999999999991,0.0,0.021,0.01150000000000001,0.021,162.98008825143253,204.25618609374726,182.0,182.0,,162.98008825143253,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.27789511425914,True,1840878.2044686412,1840.8782044686411,D,0.0,262942602785.77805,73.03961188493835,48.7370093793474,156.88775830022314,261.5969144753818,290.05844132385596,211.30542012871382,179.53785810179266,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000968025246533216,-5.24183827754863,-89.22421564346264,0.0,85657.83012110661,0.0,1840878.2044686412,-3566.385522356024,85657.83012110661,0.0,265.10909069287504,237.33879888438602,232.04209301296476,228.08600122123917,223.44872528835373,218.54490795917658,213.64498573655166,208.83004873914368,204.05102660142256,199.19247186300285,194.143575106798,188.89030620004803,183.6478774328195,179.57552638211027,244.00263575639627,233.75343892864578,230.13850184019034,225.77500955530812,220.94017266232174,216.01125365248905,211.15315945546408,206.37082336998722,201.5716675843172,196.632218709694,191.47739283720756,186.1901335662435,181.15890086027466,179.53785810179266
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.98008825143253,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.010799999999999992,0.0,0.021,0.01020000000000001,0.021,168.67179786915585,209.73098393721418,182.0,182.0,,168.67179786915585,139.98669728228958,1839653.770313975,1839.653770313975,0.0,0.0,1839653.770313975,1839.653770313975,0.0,186.06097389508264,True,1840878.2044686412,1840.8782044686411,D,0.0,261838810523.58966,72.73300292321935,48.53241897343681,158.2453339045628,258.3563200791628,288.1741330775633,211.04265694212518,178.27230042254138,1839653.770313975,1839.653770313975,0.0,0.0,1224.4341546662617,0.0011720976056442596,-5.256677310885225,-89.03420001957241,0.0,89034.20001957241,0.0,1839653.770313975,0.0,89034.20001957241,0.0,263.8830386290957,237.0442041762084,231.8113372568044,227.82719487919198,223.17975454981493,218.27687220755996,213.38034928965973,208.56565751979693,203.78116626469682,198.9115130997717,193.8466265110684,188.56545450729334,183.23743845629318,178.7871440038395,243.49247284452758,233.53500609189874,229.8891526978286,225.5068615707455,220.66924113899987,215.74368363657769,210.8879641234055,206.1029861280982,201.2950412482487,196.3414822530002,191.16599593455925,185.8331234658651,180.64597961930073,178.27230042254138
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.67179786915585,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.010499999999999994,0.0,0.021,0.010500000000000008,0.021,166.2604483310873,207.41071372073534,182.0,182.0,,166.2604483310873,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.15205718251016,True,1840878.2044686412,1840.8782044686411,D,0.0,260733684092.99133,72.42602335916426,48.327581276377444,156.97583002644606,257.84559741502466,286.3250025581269,210.7702402391522,177.01186618650493,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011720976056442596,-5.271484637828232,-88.84396165804574,0.0,87844.78179614092,0.0,1840878.2044686412,-999.1798619048204,87844.78179614092,0.0,262.6922333982128,236.75048077049033,231.5767784948316,227.56520485240614,222.90804316175297,218.00617765019177,213.11285347493296,208.2980246576763,203.50758409317592,198.62622557209144,193.54428139554474,188.23296167474794,182.81671425627573,178.00611183397407,243.00216520735285,233.32068813660453,229.64503906125316,225.24484196841678,220.40464428906637,215.48230113891603,210.62872435566265,205.84095181586292,201.02416785070415,196.05632651988955,190.85924839454162,185.4780180061929,180.12990161696203,177.01186618650493
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.2604483310873,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.010699999999999993,0.0,0.021,0.010300000000000009,0.021,166.66024427684445,207.79532608573356,182.0,182.0,,166.66024427684445,139.97709228327025,1838769.6886465454,1838.7696886465453,0.0,0.0,1838769.6886465454,1838.7696886465453,0.0,186.13687294061742,False,1840878.2044686412,1840.8782044686411,D*,-2108.5158220957965,259630422279.8034,72.11956174438984,48.12308919039538,157.17273688560374,256.52548204473703,284.5223941660759,210.49859197501792,175.83388893583287,1838769.6886465454,1838.7696886465453,2108.5158220957965,2.1085158220957965,0.0,0.0011720976056442596,-5.286260314251791,-88.65405854135437,0.0,88654.05854135437,0.0,1838769.6886465454,0.0,88654.05854135437,0.0,261.5338412550495,236.4580835704465,231.3397270740297,227.30137091212953,222.63488498336622,217.73407748607204,212.84374646146023,208.0284335788418,203.23160552919703,198.3378971493154,193.23759584139856,187.89350111086603,182.38689965951542,177.23753994485838,242.51820145214026,233.10070141512682,229.3952963828978,224.97765720292506,220.1350848178058,215.21587782856733,210.3641269662829,205.57306232130074,200.74675309109253,195.7635212512116,190.54274722028464,185.1101539675935,179.60636196392898,175.83388893583287
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.66024427684445,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010699999999999986,0.0,0.021,0.010300000000000016,0.021,166.00619682877576,207.16613543591313,182.0,182.0,,166.00619682877576,139.90325706574328,1831973.6065131633,1831.9736065131633,0.0,0.0,1831973.6065131633,1831.9736065131633,0.0,186.16173082119732,False,1840878.2044686412,1840.8782044686411,D*,-8904.59795547789,258531238115.8955,71.81423280997097,47.91935290598029,156.89383156643387,255.55910084298213,282.76423718566434,210.22449983391766,174.70944941990757,1831973.6065131633,1831.9736065131633,8904.59795547789,8.90459795547789,0.0,0.0011720976056442596,-5.301004458496147,-88.46486546612958,0.0,88464.86546612959,0.0,1831973.6065131633,0.0,88464.86546612959,0.0,260.40878570861463,236.1670477649447,231.1002149764974,227.03575388421112,222.3603464542746,217.4606281573157,212.57306640228018,207.75690119848568,202.95322740036937,198.04651283640885,192.92661495356586,187.54757665697926,181.9502503922075,176.48815829118635,242.0452196464385,232.8790041493312,229.14433059856992,224.70985904157735,219.8650939462334,214.94889983211158,210.09867675073156,205.30394420960113,200.4676632197674,195.46831600801804,190.22239728528675,184.736513490059,179.08071833558466,174.70944941990757
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.00619682877576,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.010899999999999983,0.0,0.021,0.010100000000000019,0.021,166.27641335450488,207.42607178668632,182.0,182.0,,166.27641335450488,139.9776151451789,1838817.814901123,1838.817814901123,0.0,0.0,1838817.814901123,1838.817814901123,0.0,186.151450198615,False,1840878.2044686412,1840.8782044686411,D*,-2060.389567518141,257427947426.95483,71.50776317415412,47.71485546781179,156.80197600113584,254.33463760632497,281.0430156719802,209.94753040644912,173.644678013496,1838817.814901123,1838.817814901123,2060.389567518141,2.060389567518141,0.0,0.0011720976056442596,-5.315716954168067,-88.27497403152616,0.0,88274.97403152616,0.0,1838817.814901123,0.0,88274.97403152616,0.0,259.3105897505922,235.87514256755279,230.85624333471299,226.76621455281835,222.0822393744699,217.18363152898812,212.2985931311959,207.48114034836303,202.67002825381283,197.74944774972832,192.60846198839266,187.19209644304965,181.50365733869648,175.75345197900063,241.57765015243382,232.65148107938916,228.88765141918117,224.43680623052362,219.59002127223107,214.67671962548724,209.82765814137156,205.02869763264263,200.18166483168554,195.16499458735694,189.89187085985105,184.35022549116712,178.54743744465674,173.644678013496
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.27641335450488,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010899999999999995,0.0,0.021,0.010100000000000007,0.021,165.66138688722532,206.83446543356806,182.0,182.0,,165.66138688722532,139.91896022163766,1833418.9863845317,1833.4189863845318,0.0,0.0,1833418.9863845317,1833.4189863845318,0.0,186.17487133255088,False,1840878.2044686412,1840.8782044686411,D*,-7459.218084109481,256327896035.1241,71.20219334309003,47.51095844072905,156.55818333257346,253.42074517852646,279.3652974986595,209.66808562275915,172.62840073933552,1833418.9863845317,1833.4189863845318,7459.218084109481,7.459218084109481,0.0,0.0011720976056442596,-5.330397895679441,-88.08564906824341,0.0,88085.64906824341,0.0,1833418.9863845317,0.0,88085.64906824341,0.0,258.2438159416648,235.5842876324968,230.60988636783344,226.4949637259084,221.8027926685346,216.9052935315653,212.02252435178283,207.20338691653203,202.3843362073367,197.44918301837728,192.2858933383233,186.83038307499197,181.05120375129601,175.0350765506323,241.12013759523634,232.42230311306722,228.62983693001777,224.16319989627303,219.3145461678824,214.40398583512865,209.55576376442013,204.75217708386288,199.89390663391802,194.8591561198827,189.55750879341184,183.9588100821307,178.01371305962837,172.62840073933552
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.66138688722532,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011099999999999997,0.0,0.021,0.009900000000000004,0.021,165.9449012855868,207.1071739329103,182.0,182.0,,165.9449012855868,139.99652528729126,1840558.3783240255,1840.5583783240256,0.0,0.0,1840558.3783240255,1840.5583783240256,0.0,186.16406496301383,True,1840878.2044686412,1840.8782044686411,D,0.0,255223561008.1297,70.89543361336936,47.306267432127385,156.47144602524037,252.26876909380513,277.7236858933437,209.3856300022062,171.66591769017893,1840558.3783240255,1840.5583783240256,0.0,0.0,319.8261446156539,0.0012254019630802018,-5.34504716132962,-87.89559390107239,0.0,87895.59390107238,0.0,1840558.3783240255,0.0,87895.59390107238,0.0,257.2022130918654,235.29221589084636,230.35906779572574,226.21978777242262,221.519745214323,216.6233408571891,211.74255805617133,206.92125837628652,202.09362493216045,197.14298961401795,191.95595044303974,186.4593746520028,180.59029336837273,174.33175593558127,240.6672312611545,232.18729783970213,228.36636619168863,223.88438167943983,219.03399926137368,214.12602023238338,209.2782278164003,204.46939785096262,199.5990467393029,194.5449786335202,189.2129255482341,183.55556298825908,177.47458083418724,171.66591769017893
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.9449012855868,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011100000000000006,0.0,0.021,0.009899999999999996,0.021,165.35744737012175,206.54212876917074,182.0,182.0,,165.35744737012175,139.9406118425084,1835411.8862321472,1835.4118862321473,0.0,0.0,1835411.8862321472,1835.4118862321473,0.0,186.18647469047642,False,1840878.2044686412,1840.8782044686411,D*,-5466.318236493971,254122313876.3904,70.58953163233068,47.10214877193338,156.24141111058276,251.40493100520865,276.1241902697576,209.1006059804614,170.74673799938225,1835411.8862321472,1835.4118862321473,5466.318236493971,5.466318236493971,0.0,0.0012254019630802018,-5.359664841024748,-87.70607817077207,0.0,87706.07817077207,0.0,1835411.8862321472,0.0,87706.07817077207,0.0,256.1900808922098,235.00090047036417,230.10592302168777,225.94294703653435,221.2353717024284,216.34002857293342,211.46095145277934,206.63706329761877,201.80031340842459,196.83346422951962,191.62154599872778,186.0825499628268,180.12496494633837,173.64468076845023,240.22353695124306,231.9507106409942,228.1018600234314,223.60507996324242,218.75308856004983,213.8475134106692,208.9998111616138,204.18531790005432,199.30237543531786,194.22823575408069,188.86466294501733,183.14802202338598,176.93664907044862,170.74673799938225
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.35744737012175,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011200000000000002,0.0,0.021,0.0098,0.021,165.25312832943519,206.4417965025967,182.0,182.0,,165.25312832943519,139.91134168346565,1832717.7463409933,1832.7177463409932,0.0,0.0,1832717.7463409933,1832.7177463409932,0.0,186.19046163818376,False,1840878.2044686412,1840.8782044686411,D*,-8160.458127647871,253022683228.58582,70.28407867460717,46.89832973071269,156.16065656072388,250.43779395173542,274.5649217611188,208.81383119674297,169.8763867705228,1832717.7463409933,1832.7177463409932,8160.458127647871,8.160458127647871,0.0,0.0012254019630802018,-5.37425098220307,-87.51684706993208,0.0,87516.84706993209,0.0,1832717.7463409933,0.0,87516.84706993209,0.0,255.20483952848588,234.70969556813347,229.85001130830784,225.66395481324892,220.94915827282014,216.05482937055424,211.17716154937412,206.35023450863733,201.50379837860055,196.519972205242,191.2820785500768,185.69956430607954,179.65558185306384,172.9746711345204,239.78615450657597,231.71045831936243,227.83407496561566,223.32298031376428,218.4694892866487,213.56613026760195,208.71811981282556,203.8974220039275,199.00119445360193,193.906026341547,188.50968075725916,182.7334219451877,176.3990418023884,169.8763867705228
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.25312832943519,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011299999999999992,0.0,0.021,0.009700000000000009,0.021,165.12301775376164,206.316661537794,182.0,182.0,,165.12301775376164,139.92332791532854,1833821.005990499,1833.8210059904989,0.0,0.0,1833821.005990499,1833.8210059904989,0.0,186.19543746570605,False,1840878.2044686412,1840.8782044686411,D*,-7057.198478142265,251922390624.99152,69.97844184027542,46.69438799448103,156.0080475046705,249.50193199100627,273.0429426227862,208.52410974164616,169.04812489990368,1833821.005990499,1833.8210059904989,7057.198478142265,7.057198478142265,0.0,0.0012254019630802018,-5.388805566854243,-87.3275079070321,0.0,87327.5079070321,0.0,1833821.005990499,0.0,87327.5079070321,0.0,254.24461216271263,234.41789052916891,229.59073548039618,225.38218016757793,220.66045288504296,215.7670737346963,210.89049391296942,206.06003791858532,201.20328913495106,196.20166068193652,190.9366637137142,185.3096393473942,179.1816814138066,172.32080339489596,239.3547042574302,231.46655291173508,227.56303607080739,223.0380924127908,218.18319025651584,213.28183704970468,208.4331019094264,203.60564118192255,198.6954198835198,193.5782684037505,188.14796127320773,182.31189848809626,175.86143708896245,169.04812489990368
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.12301775376164,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011399999999999993,0.0,0.021,0.009600000000000008,0.021,165.00372594513468,206.20193469686757,182.0,182.0,,165.00372594513468,139.93988035497634,1835344.5572594197,1835.3445572594196,0.0,0.0,1835344.5572594197,1835.3445572594196,0.0,186.20000263217753,False,1840878.2044686412,1840.8782044686411,D*,-5533.647209221497,250821183890.63586,69.67255108073219,46.490276822033955,155.86441958225498,248.59142110917296,271.55763911588707,208.23140812322032,168.2599178724263,1835344.5572594197,1835.3445572594196,5533.647209221497,5.533647209221497,0.0,0.0012254019630802018,-5.4033285697490285,-87.13801736871507,0.0,87138.01736871507,0.0,1835344.5572594197,0.0,87138.01736871507,0.0,253.30856790945342,234.1253658501684,229.32812460515603,225.0976449565787,220.36925925105942,215.4767465148542,210.60091671973584,205.76642654650493,200.89872608261683,195.8784723881503,190.5853066838919,184.91299020590364,178.70374654426388,171.68223923392569,238.9288140815937,231.21900848815784,227.28877019800692,222.75042856277477,217.8941860008673,212.99461085323298,208.1447184619609,203.3099215683825,198.38498924519513,193.24492414156813,187.77959986598884,181.8838923262115,175.32458741964112,168.2599178724263
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.00372594513468,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011499999999999996,0.0,0.021,0.009500000000000005,0.021,164.89264695463964,206.0951090435929,182.0,182.0,,164.89264695463964,139.95756428441018,1836972.2552726236,1836.9722552726237,0.0,0.0,1836972.2552726236,1836.9722552726237,0.0,186.2042561545996,False,1840878.2044686412,1840.8782044686411,D*,-3905.94919601758,249719000537.4723,69.36638903818675,46.285984631069915,155.7245925715444,247.70553569441557,270.1082957977839,207.93566368200854,167.50966671895483,1836972.2552726236,1836.9722552726237,3905.94919601758,3.90594919601758,0.0,0.0012254019630802018,-5.417819963801941,-86.94836431747662,0.0,86948.36431747662,0.0,1836972.2552726236,0.0,86948.36431747662,0.0,252.39586225589585,233.8319944999957,229.0621933603509,224.810355195176,220.07556545690196,215.1838179801907,210.3083841169099,205.46934044671596,200.59004028404343,195.55034804786962,190.228031638548,184.50989159424734,178.22244044239406,171.05892392135576,238.50813233210823,230.96784374692132,227.01130747825704,222.46000390693965,217.6024738443196,212.70443191934513,207.8529346597414,203.01021645042522,198.0698549103125,192.90597857777132,187.40472925351213,181.4498788577028,174.78921496403927,167.50966671895483
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.89264695463964,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011599999999999997,0.0,0.021,0.009400000000000004,0.021,164.78951052659136,205.99592411308902,182.0,182.0,,164.78951052659136,139.97639712755154,1838705.7037959797,1838.7057037959798,0.0,0.0,1838705.7037959797,1838.7057037959798,0.0,186.2082078242028,False,1840878.2044686412,1840.8782044686411,D*,-2172.5006726614665,248615777115.1947,69.05993808755409,46.08149966093039,155.5886995342061,246.84315782356316,268.6941805511669,207.63681668871547,166.79539372973613,1838705.7037959797,1838.7057037959798,2172.5006726614665,2.1725006726614664,0.0,0.0012254019630802018,-5.4322797200524295,-86.75853750293358,0.0,86758.53750293358,0.0,1838705.7037959797,0.0,86758.53750293358,0.0,251.50566681378953,233.53765674977404,228.79295776882176,224.52031732443314,219.77935966570314,214.88825844656546,210.01285069800602,205.16872140988775,200.27716775771745,195.21724020704264,189.86488394544958,184.10063914429242,177.73840673335016,170.45073266097043,238.09231577762432,230.7130770254819,226.73067580797067,222.16683065967194,217.30804795104416,212.41127745338568,207.5577132517134,202.70647825697944,197.7499716899737,192.56142875153745,187.02350111598167,181.01033925361057,174.2559962924429,166.79539372973613
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.78951052659136,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011699999999999988,0.0,0.021,0.009300000000000013,0.021,164.69390587351486,205.90398436015494,182.0,182.0,,164.69390587351486,139.99631442280204,1840538.9695319112,1840.538969531911,0.0,0.0,1840538.9695319112,1840.538969531911,0.0,186.21187288392477,True,1840878.2044686412,1840.8782044686411,D,0.0,247511453733.47556,68.7531815926321,45.87681081080698,155.45654761666677,246.00322895113283,267.3145399515199,207.33480656306642,166.11522436465697,1840538.9695319112,1840.538969531911,0.0,0.0,339.23493673000485,0.0012819411192018695,-5.446707807771249,-86.56852631291474,0.0,86568.52631291474,0.0,1840538.9695319112,0.0,86568.52631291474,0.0,250.63716665145708,233.24223839657316,228.52043337357733,224.22753632945552,219.4806282374766,214.5900364232416,209.7142696428047,204.86451095639916,199.9600468565982,194.87911080621998,189.4959258993364,183.68554279752306,177.2522690963,169.85752417288606,237.68103120828727,230.45472641445846,226.44690103688083,221.87091834175467,217.01089960339016,212.11512196900387,207.25901500949166,202.39865923091548,197.4252978872692,192.2112840395117,186.63608508558247,180.56575822326064,173.72556289478464,166.11522436465697
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.69390587351486,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011699999999999981,0.0,0.021,0.00930000000000002,0.021,164.216516101864,205.444923179974,182.0,182.0,,164.216516101864,139.90947994125244,1832546.3843078613,1832.5463843078612,0.0,0.0,1832546.3843078613,1832.5463843078612,0.0,186.23020227347072,False,1840878.2044686412,1840.8782044686411,D*,-8331.82016077987,246411925902.89084,68.44775719524746,45.673010826991806,155.32797158125695,245.2814744507493,265.97275106392,207.0310172324911,165.46756185959984,1832546.3843078613,1832.5463843078612,8331.82016077987,8.33182016077987,0.0,0.0012819411192018695,-5.461104365364863,-86.37934556168142,0.0,86379.34556168142,0.0,1832546.3843078613,0.0,86379.34556168142,0.0,249.79247106554743,232.94730549464688,228.24636769736193,223.93381661949888,219.18117665002504,214.29095639108925,209.41447523454153,204.55862080593346,199.64072155951882,194.5382179248807,189.12374444091637,183.2676270777026,176.7672554029409,169.28066875290472,237.2763415950922,230.19502399925048,226.16235604335054,221.5746692972086,216.7134285997966,211.8183859601662,206.95933589165924,202.0893995231555,197.09869030823305,191.85873333746014,186.24613469329782,180.12024456922043,173.20157241010946,165.46756185959984
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.216516101864,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011899999999999987,0.0,0.021,0.009100000000000014,0.021,164.54984899928783,205.76545332943277,182.0,182.0,,164.54984899928783,139.9976494009504,1840661.846140747,1840.661846140747,0.0,0.0,1840661.846140747,1840.661846140747,0.0,186.21739896803967,True,1840878.2044686412,1840.8782044686411,D,0.0,245307528795.2064,68.14098022089067,45.46830831159306,155.26047388313174,244.38690820013363,264.6612319008009,206.7236085058167,164.85366844465733,1840661.846140747,1840.661846140747,0.0,0.0,216.35832789423876,0.0013180008405175758,-5.47546925367245,-86.18932984551994,0.0,86189.32984551994,0.0,1840661.846140747,0.0,86189.32984551994,0.0,248.9656731267874,232.64993869672358,227.9678753731111,223.63613872201952,218.87793123812529,213.9879019504635,209.1102696466871,204.2477079416396,199.31563713493594,194.19074814509804,188.7442993792461,182.84285410023736,176.27997142060232,168.71872185205103,236.8731446704757,229.92955463890755,225.8723542144713,221.2732844870365,216.41078667057087,211.51613372877517,206.65356012575523,201.77329119188062,196.76434910662718,191.4975158298249,185.84702349353108,179.66736206252236,172.6794541790906,164.85366844465733
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.54984899928783,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011899999999999984,0.0,0.021,0.009100000000000018,0.021,164.06421569116912,205.29848004636312,182.0,182.0,,164.06421569116912,139.95298358093447,1836550.629413147,1836.550629413147,0.0,0.0,1836550.629413147,1836.550629413147,0.0,186.23605980559626,False,1840878.2044686412,1840.8782044686411,D*,-4327.575055494206,244205598417.5585,67.83488844932181,45.26406301021614,155.0781752646036,243.70224252653227,263.3840242710657,206.41319516420495,164.2653932048277,1836550.629413147,1836.550629413147,4327.575055494206,4.327575055494206,0.0,0.0013180008405175758,-5.4898025443020595,-85.99974377766075,0.0,85999.74377766075,0.0,1836550.629413147,0.0,85999.74377766075,0.0,248.16022502118383,232.35232668290982,227.68731179077338,223.3369446835941,218.57334672154445,213.68333485545446,208.8041577543705,203.93437946749293,198.9875788471354,193.83975259752938,188.3609860616263,182.41491187715712,175.79368656495942,168.17128411065448,236.4759281154915,229.66280161309606,225.58165144616567,220.9715970849121,216.1078255108877,211.2132816992216,206.34676700651877,201.45569825796034,196.42806225977506,191.13398674737198,185.44569311752886,179.21407273582608,172.16349910418901,164.2653932048277
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.06421569116912,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011999999999999988,0.0,0.021,0.009000000000000013,0.021,164.02304975199223,205.25889812319758,182.0,182.0,,164.02304975199223,139.93848096996982,1835215.75239151,1835.21575239151,0.0,0.0,1835215.75239151,1835.21575239151,0.0,186.23764389057988,False,1840878.2044686412,1840.8782044686411,D*,-5662.452077131253,243104468966.1236,67.52901915725656,45.05996616233417,155.01812788736646,242.93947580007097,262.1394960266709,206.10054074364422,163.70795055180457,1835215.75239151,1835.21575239151,5662.452077131253,5.6624520771312525,0.0,0.0013180008405175758,-5.50410426079248,-85.81029894252266,0.0,85810.29894252267,0.0,1835215.75239151,0.0,85810.29894252267,0.0,247.37401048669952,232.05378769689477,227.40410613918777,223.03561664897694,218.26677590363315,213.3765873636662,208.49545001861685,203.6179215343917,198.65580943403802,193.4844938547304,187.973152202721,181.98341513257526,175.30855203032445,167.63915290612348,236.0819907527439,229.3925353529206,225.2878808207717,220.6671731229171,215.80207443611812,210.90730396074372,206.03633496520607,201.1338638508822,196.08690438467247,190.7650649699944,185.03908929989274,178.75792183605694,171.65333518517735,163.70795055180457
