timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.02304975199223,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012099999999999996,0.0,0.021,0.008900000000000005,0.021,163.9612817216783,205.19950751316517,182.0,182.0,,163.9612817216783,139.96187921798534,1837369.4186312358,1837.369418631236,0.0,0.0,1837369.4186312358,1837.369418631236,0.0,186.2400214143807,False,1840878.2044686412,1840.8782044686411,D*,-3508.7858374053612,242002047314.94485,67.22279092081801,44.855629802291105,154.8985617913415,242.197723787895,260.92514417996824,205.78441227759635,163.17628165257733,1837369.4186312358,1837.369418631236,3508.7858374053612,3.508785837405361,0.0,0.0013180008405175758,-5.518374366639793,-85.62063508387777,0.0,85620.63508387777,0.0,1837369.4186312358,0.0,85620.63508387777,0.0,246.60551003664744,231.75366747889203,227.11767298366846,222.7315367287574,217.95757636621755,213.06699362520243,208.18345219395528,203.297604268181,198.31956146062745,193.124187830144,187.580057722123,181.54776871121143,174.8241364909275,167.12142729881012,235.69106976465284,229.11878485559242,224.9910741540031,220.36002740126668,215.49353125424315,210.59818556893092,205.7222429719285,200.80776661990487,195.74087072332225,190.390805760358,184.62736391380284,178.2990525162136,171.14828122604067,163.17628165257733
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.9612817216783,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012199999999999989,0.0,0.021,0.008800000000000013,0.021,163.90607769500875,205.14642893249228,182.0,182.0,,163.90607769500875,139.98836201830454,1839806.9991262818,1839.8069991262819,0.0,0.0,1839806.9991262818,1839.8069991262819,0.0,186.24214695292497,True,1840878.2044686412,1840.8782044686411,D,0.0,240898163115.4691,66.91615642096363,44.651022355595245,154.78517480830615,241.47257944829875,259.74022840752934,205.46478906975923,162.66915824306295,1839806.9991262818,1839.8069991262819,0.0,0.0,1071.2053423593752,0.0014965350642441384,-5.532612820484081,-85.43072306572854,0.0,85430.72306572854,0.0,1839806.9991262818,0.0,85430.72306572854,0.0,245.8540376631186,231.45189676942496,226.82804089817802,222.424719416006,217.6457437222394,212.75453377303165,207.86813537795385,202.97339636463008,197.97881944861493,192.7588720712805,187.18185425073958,181.10828805915241,174.34074797122645,166.61727151398148,235.30289268986067,228.84156180253362,224.69124177001663,220.05015156183177,215.18216993159305,210.28588734660613,205.40444681716406,200.4773655685384,195.38995176441057,190.01128336914627,184.21075763681782,177.83792077564607,170.64874266234656,162.66915824306295
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.90607769500875,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012199999999999996,0.0,0.021,0.008800000000000006,0.021,163.4781500603563,204.73499870755938,182.0,182.0,,163.4781500603563,139.9094983533939,1832548.0790333557,1832.5480790333556,0.0,0.0,1832548.0790333557,1832.5480790333556,0.0,186.25864508098596,False,1840878.2044686412,1840.8782044686411,D*,-8330.125435285503,239798634268.04907,66.61073174112474,44.44722218330733,154.6743481321206,240.8443204341054,258.58737831991937,205.14312655761853,162.18542538538608,1832548.0790333557,1832.5480790333556,8330.125435285503,8.330125435285503,0.0,0.0014965350642441384,-5.546819747882274,-85.24156438915632,0.0,85241.56438915632,0.0,1832548.0790333557,0.0,85241.56438915632,0.0,245.12149010801267,231.15011191468844,226.53699934777543,222.1169967547997,217.33311555901977,212.441060532819,207.5514032021487,202.6473034923704,197.6357540917025,192.39094843092616,186.7812320518324,180.66791353453524,173.86114940416337,166.12767850829596,234.91955140170748,228.56315072158108,224.3907769921311,219.7399638813203,214.87042117153732,209.9728855569818,205.08552301467577,200.1454074928026,195.0371440619292,189.62981317434708,183.7929188077737,177.37827400002274,170.1575614245188,162.18542538538608
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.4781500603563,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012299999999999995,0.0,0.021,0.008700000000000006,0.021,163.45671868625837,204.71439455446517,182.0,182.0,,163.45671868625837,139.8980854973213,1831497.5951336161,1831.4975951336162,0.0,0.0,1831497.5951336161,1831.4975951336162,0.0,186.2594723380091,False,1840878.2044686412,1840.8782044686411,D*,-9380.609335025074,238699735710.9689,66.30548214193581,44.24353883676725,154.6180424640454,240.14839969159138,257.4635617216705,204.818991463063,161.72672960118018,1831497.5951336161,1831.4975951336162,9380.609335025074,9.380609335025074,0.0,0.0014965350642441384,-5.560995167295334,-85.05251647836177,0.0,85052.51647836177,0.0,1831497.5951336161,0.0,85052.51647836177,0.0,244.40518471962827,230.84705364548307,226.24334058613684,221.80709857635918,217.01838627625528,212.12523765187862,207.23187869810982,202.31789187997612,197.2888629484194,192.01886701954925,186.37667423319994,180.22533809923607,173.38454546646682,165.65276973528347,234.53841738706177,228.28128911990635,224.0872939584915,219.42701422820744,214.55579102534077,209.65662139190937,204.76281262282504,199.8090936538608,194.67947951303316,189.24329845976874,183.37078851378124,176.9175059220093,169.67345841167537,161.72672960118018
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.45671868625837,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01239999999999999,0.0,0.021,0.008600000000000012,0.021,163.41719809591012,204.676399654129,182.0,182.0,,163.41719809591012,139.92537409402368,1834009.3442786152,1834.0093442786151,0.0,0.0,1834009.3442786152,1834.0093442786151,0.0,186.26099809445378,False,1840878.2044686412,1840.8782044686411,D*,-6868.860190025996,237599330104.40173,65.99981391788937,44.0395761551776,154.50919344829703,239.46978460333509,256.36649957781526,204.49118475046615,161.2886520869439,1834009.3442786152,1834.0093442786151,6868.860190025996,6.8688601900259965,0.0,0.0014965350642441384,-5.575139035952097,-84.86321194058179,0.0,84863.2119405818,0.0,1834009.3442786152,0.0,84863.2119405818,0.0,243.7037598981914,230.5421055065498,225.94650210721673,221.494430999835,216.70093714285883,211.80642274775775,206.90889104538445,201.9844599785655,196.9374207451732,191.64190477926294,185.9675097816956,179.7799849332955,172.91032637503955,165.19108591095167,234.15927376956546,227.99601109744287,223.78082471793985,219.11131722260234,214.2382789272943,209.33708516333422,204.4363005297575,199.4684177095852,194.31698982886155,188.85184189444314,182.94455005136072,176.45571863703677,169.19565913748207,161.2886520869439
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.41719809591012,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012499999999999985,0.0,0.021,0.008500000000000016,0.021,163.3825719807834,204.64311054522472,182.0,182.0,,163.3825719807834,139.955119625139,1836747.2392741395,1836.7472392741395,0.0,0.0,1836747.2392741395,1836.7472392741395,0.0,186.26233515889305,False,1840878.2044686412,1840.8782044686411,D*,-4130.965194501681,236497281760.83725,65.69368937801035,43.83530898854977,154.40550141505707,238.8046847537388,255.29546047964573,204.15969179393554,160.87021643521766,1836747.2392741395,1836.7472392741395,4130.965194501681,4.130965194501681,0.0,0.0014965350642441384,-5.589251307219471,-84.67362760424369,0.0,84673.6276042437,0.0,1836747.2392741395,0.0,84673.6276042437,0.0,243.01660202078605,230.23521409416745,225.64650934552145,221.1790036078133,216.38075964543356,211.4845944222205,206.58241265420259,201.6469875143179,196.5814378230362,191.2601396444706,185.55393239914727,179.33217207880946,172.43872034004582,164.74184430541015,233.78188729625856,227.70732611254823,223.47137293475376,218.79285744070106,213.91785325804824,209.01423563798647,204.1059446177548,199.12335444240912,193.94969681710356,188.45556174523875,182.51447643088017,175.99333262030257,168.72444426666175,160.87021643521766
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.3825719807834,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012599999999999986,0.0,0.021,0.008400000000000015,0.021,163.35137222445485,204.61311570801655,182.0,182.0,,163.35137222445485,139.98507583546638,1839504.5260081482,1839.504526008148,0.0,0.0,1839504.5260081482,1839.504526008148,0.0,186.26354013047887,True,1840878.2044686412,1840.8782044686411,D,0.0,235393579045.23236,65.38710529034232,43.630735180302075,154.30396621187964,238.15254870544123,254.2496627621859,203.82446179780447,160.47040515895284,1839504.5260081482,1839.504526008148,0.0,0.0,1373.6784604929853,0.0017254814743263027,-5.603331934107949,-84.48376133086487,0.0,84483.76133086487,0.0,1839504.5260081482,0.0,84483.76133086487,0.0,242.34309000972533,229.92631154191238,225.34336781558196,220.86080493952159,216.05782404482073,211.15970990314824,206.25239665289828,201.30543773972278,196.22091140078302,190.87364277453233,185.13614155198724,178.88225624884487,171.9701073558308,164.30483014953467,233.40603647992972,227.4152460551225,223.15894379107718,218.47162098408367,213.5944844323531,208.68803378822727,203.7717081991345,198.77388757767278,193.57763546720366,188.05459233893887,182.08085239955477,175.53076009373012,168.26004941738094,160.47040515895284
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.35137222445485,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01259999999999999,0.0,0.021,0.008400000000000012,0.021,162.95500451536074,204.23207316542906,182.0,182.0,,162.95500451536074,139.91108807921313,1832694.4036139424,1832.6944036139425,0.0,0.0,1832694.4036139424,1832.6944036139425,0.0,186.2788659642843,False,1840878.2044686412,1840.8782044686411,D*,-8183.800854698755,234293962403.064,65.08165622307334,43.42691873505791,154.20463033869152,237.5837017165875,253.23131411002564,203.48702328513968,160.08834896832934,1832694.4036139424,1832.6944036139425,8183.800854698755,8.183800854698754,0.0,0.0017254814743263027,-5.617381034325963,-84.29460130808302,0.0,84294.60130808302,0.0,1832694.4036139424,0.0,84294.60130808302,0.0,241.68502457668654,229.6170883591152,225.03889936720617,220.5416926277161,215.73399999205637,210.83366723306898,205.92081226380898,200.96190342392538,195.85811067638332,190.48490275046709,184.71684546608327,178.4330264144917,171.50685632353347,163.88075076469192,233.0338504023955,227.12209048317757,222.8459462666909,218.15004295854916,213.27063342126007,208.36100330801258,203.43624026815186,198.4228566392896,193.20389100912175,187.6522874560407,181.64722192412975,175.07138409418982,167.80474986355105,160.08834896832934
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.95500451536074,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012699999999999996,0.0,0.021,0.008300000000000005,0.021,162.95164079016723,204.22883963537595,182.0,182.0,,162.95164079016723,139.90439691273994,1832078.522487793,1832.078522487793,0.0,0.0,1832078.522487793,1832.078522487793,0.0,186.27899616509376,False,1840878.2044686412,1840.8782044686411,D*,-8799.681980848312,233194715289.57132,64.7763098026587,43.22317078279412,154.15537925099545,236.95401453225455,252.2377680976912,203.14690039464034,159.7258054614525,1832078.522487793,1832.078522487793,8799.681980848312,8.799681980848312,0.0,0.0017254814743263027,-5.631398618749065,-84.1055065386141,0.0,84105.50653861409,0.0,1832078.522487793,0.0,84105.50653861409,0.0,241.03996733667228,229.30625669443933,224.73184196947014,220.22034574913226,215.407930639838,210.5050765157344,205.58622466711873,200.6148922369554,195.49148868092325,190.09235300240573,184.2945477630016,177.98322434361927,171.04822135702878,163.46982590726483,232.66274840928241,226.82554210064282,222.529950838553,217.8256298425755,212.94375646524065,208.0305301089987,203.09681668778381,198.06739672164386,192.82546376657703,187.2455869524937,181.21066443795465,174.61283933562197,167.3575268105962,159.7258054614525
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.95164079016723,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0128,0.0,0.021,0.0082,0.021,162.9313832706773,204.20936624601654,182.0,182.0,,162.9313832706773,139.93434429068043,1834834.9962543743,1834.8349962543743,0.0,0.0,1834834.9962543743,1834.8349962543743,0.0,186.27978032936744,False,1840878.2044686412,1840.8782044686411,D*,-6043.208214266924,232093814291.8187,64.47050396994963,43.019116279321686,154.05746616519505,236.3379272352928,251.26693565012934,202.8028977278701,159.3788874250393,1834834.9962543743,1834.8349962543743,6043.208214266924,6.043208214266924,0.0,0.0017254814743263027,-5.645384640300943,-83.91612931126485,0.0,83916.12931126486,0.0,1834834.9962543743,0.0,83916.12931126486,0.0,240.40670237907293,228.99322328893282,224.4216393679966,219.89617705934415,215.0790030894309,210.17330116392546,205.24797351846027,200.26372412092647,195.12036028375528,189.69533422155243,183.86865683574447,177.53233480543958,170.5935981277572,163.07068481872182,232.292566451954,226.525642289619,222.2109922912763,217.49839924935904,212.61385640309985,207.69660994462777,202.75344074756555,197.70753879530974,192.44243735505233,186.83464962524613,180.77138836081733,174.15516930739724,166.91750802491376,159.3788874250393
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.9313832706773,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01290000000000001,0.0,0.021,0.008099999999999991,0.021,162.91423879723192,204.19288546940282,182.0,182.0,,162.91423879723192,139.96614169369929,1837761.7535631815,1837.7617535631814,0.0,0.0,1837761.7535631815,1837.7617535631814,0.0,186.2804440550982,False,1840878.2044686412,1840.8782044686411,D*,-3116.4509054597,230991157239.6808,64.16421034435578,42.81473628717553,153.96383716984306,235.73205533191702,250.3181232091574,202.45501885145313,159.04686585903102,1837761.7535631815,1837.7617535631814,3116.4509054597,3.1164509054597,0.0,0.0017254814743263027,-5.659339049005392,-83.7264522266971,0.0,83726.4522266971,0.0,1837761.7535631815,0.0,83726.4522266971,0.0,239.78470217705024,228.67795102046597,224.10831340659374,219.56919149679163,214.74720550089253,209.83832033268743,204.90604103718908,199.9084017133814,194.74477358028136,189.29397318609892,183.43940485187252,177.0806586018403,170.1431143938814,162.68257877760416,231.92311298986334,226.22239674859486,221.8890664105082,217.16832862447887,212.28089707487763,207.35920286960683,202.4060825735858,197.34328399408363,192.05487507630016,186.41964054969654,180.32968615364777,173.69873473742683,166.4848473291411,159.04686585903102
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.91423879723192,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013000000000000017,0.0,0.021,0.007999999999999985,0.021,162.8989874221529,204.17822455701057,182.0,182.0,,162.8989874221529,139.99780193351856,1840675.8858347575,1840.6758858347575,0.0,0.0,1840675.8858347575,1840.6758858347575,0.0,186.2810345434953,True,1840878.2044686412,1840.8782044686411,D,0.0,229886751708.17993,63.85743103004998,42.610032210403254,153.8719423158,235.13593670544776,249.3905949432416,202.10322915584612,158.7289738355789,1840675.8858347575,1840.6758858347575,0.0,0.0,202.31863388372585,0.001759201246640257,-5.6732617950873845,-83.53647649195518,0.0,83536.47649195518,0.0,1840675.8858347575,0.0,83536.47649195518,0.0,239.17343096528128,228.36038575900005,223.79186444600634,219.23937133349392,214.41250409535365,209.50009256003597,204.56039021135467,199.54891024851491,194.36476230259444,188.88838744578348,183.00702578332263,176.62853097361761,169.69704469896826,162.30528168529858,231.55420647834202,225.91581316109182,221.56417054803066,216.8353962557359,211.944844726362,207.01827304999904,202.05471884966107,196.9746430735518,191.66285264890442,186.00073714725121,179.88585512123,173.2438822521928,166.05965913922245,158.7289738355789
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.8989874221529,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013000000000000017,0.0,0.021,0.007999999999999985,0.021,162.5261274468558,203.8198150773147,182.0,182.0,,162.5261274468558,139.92693486454445,1834153.003700307,1834.1530037003072,0.0,0.0,1834153.003700307,1834.1530037003072,0.0,186.29548566830982,False,1840878.2044686412,1840.8782044686411,D*,-6725.200768334093,228786259905.95975,63.5517388627666,42.4060535522533,153.78181521733075,234.61243037576628,248.48626026259564,201.7491318749641,158.42455521204357,1834153.003700307,1834.1530037003072,6725.200768334093,6.725200768334092,0.0,0.001759201246640257,-5.687152991220877,-83.34717680095878,0.0,83347.17680095878,0.0,1834153.003700307,0.0,83347.17680095878,0.0,238.5746373430934,228.04226536072653,223.47414237991885,218.90859902355223,214.07680301810055,209.16056819493124,204.21305978860534,199.1874237225508,193.9826747157055,188.48111178298856,182.57418552582573,176.1785390593081,169.25739361489278,161.9393115872695,231.1880156399087,225.60823994857753,221.23872797671177,216.50205595753553,211.60819547868502,206.67640291624338,201.70207370119505,196.60453310474608,191.26950846148284,185.58127104083846,179.44326534713926,172.793609251906,165.6437465244755,158.42455521204357
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.5261274468558,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013100000000000007,0.0,0.021,0.007899999999999994,0.021,162.53351058949832,203.82691179885222,182.0,182.0,,162.53351058949832,139.92301671084064,1833792.361512553,1833.792361512553,0.0,0.0,1833792.361512553,1833.792361512553,0.0,186.2951992347333,False,1840878.2044686412,1840.8782044686411,D*,-7085.8429560882505,227685984489.05222,63.246106802514504,42.202115001613116,153.73803402738315,234.03318159996712,247.6028048700647,201.39220960687967,158.1354298123217,1833792.361512553,1833.792361512553,7085.8429560882505,7.085842956088251,0.0,0.001759201246640257,-5.701012643817213,-83.15791557801381,0.0,83157.91557801381,0.0,1833792.361512553,0.0,83157.91557801381,0.0,237.98607882999548,227.722271041007,223.15383516091816,218.57550693685138,213.73869701293538,208.81830451171115,203.86256157119942,198.8224044804396,193.59693713398343,188.07058243455296,182.1394242579054,175.72948488906965,168.82347981017966,161.58498051835542,230.82199340183993,225.2973146215814,220.91027388371532,216.16577884628785,211.26836108726948,206.3309214416882,201.34536662438182,196.23005352540264,190.87185176104273,185.15826349960906,178.99916840794742,172.3457976023372,165.23632815696038,158.1354298123217
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.53351058949832,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013200000000000003,0.0,0.021,0.007799999999999998,0.021,162.5249433986066,203.81867696400613,182.0,182.0,,162.5249433986066,139.95378488457712,1836624.3845336915,1836.6243845336915,0.0,0.0,1836624.3845336915,1836.6243845336915,0.0,186.29553160525057,False,1840878.2044686412,1840.8782044686411,D*,-4253.8199349497445,226584009858.332,62.940002738425555,41.99786149782861,153.64891390596418,233.46444604375816,246.73831204533855,201.03128377714378,157.85813689411725,1836624.3845336915,1836.6243845336915,4253.8199349497445,4.253819934949744,0.0,0.001759201246640257,-5.714840704434118,-82.9683637014332,0.0,82968.3637014332,0.0,1836624.3845336915,0.0,82968.3637014332,0.0,237.40666432022556,227.39982815925566,222.83039112455924,218.2395128510102,213.3975794823479,208.47267447377303,203.50825220260603,198.4532022726354,193.206912201686,187.6562058221066,181.7022210106425,175.28089910225683,168.3947028451941,161.24100106897978,230.45601756049578,224.9830804032572,220.57884075101916,215.82658090777562,210.92534849398885,205.98183890134274,200.984626851193,195.8512727649465,190.47001193914306,184.73191197855837,178.5537723968828,171.90042122818298,164.83646473932697,157.85813689411725
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.5249433986066,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0133,0.0,0.021,0.007700000000000002,0.021,162.51792274092782,203.81192867749726,182.0,182.0,,162.51792274092782,139.98587999686671,1839578.5441678874,1839.5785441678875,0.0,0.0,1839578.5441678874,1839.5785441678875,0.0,186.29580398828028,True,1840878.2044686412,1840.8782044686411,D,0.0,225480262731.83127,62.633406314397575,41.79327945792038,153.56337518415407,232.90319648943282,245.892143987777,200.6663801954471,157.59213411362524,1839578.5441678874,1839.5785441678875,0.0,0.0,1299.6603007537778,0.0019758112967658867,-5.728637122557215,-82.77850873858407,0.0,82778.50873858406,0.0,1839578.5441678874,0.0,82778.50873858406,0.0,236.83594508141078,227.07491060557885,222.5038269519633,217.90061677961788,213.05343786095938,208.12366350543817,203.15012952560028,198.07984676798125,192.81268588590123,187.23814863052328,181.26282687802913,174.8330469485719,167.97110139957212,160.90666690723725,230.08993104309727,224.66553815601557,220.2444171679017,215.4844344826824,210.57912192203707,205.62912352231584,200.61984327279743,195.46822283014617,190.06409193459845,184.30241546123972,178.10736788398674,171.45777235762213,164.44421375187807,157.59213411362524
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.51792274092782,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0133,0.0,0.021,0.007700000000000002,0.021,162.15938842377807,203.46731761571058,182.0,182.0,,162.15938842377807,139.91660838123786,1833202.5137979125,1833.2025137979126,0.0,0.0,1833202.5137979125,1833.2025137979126,0.0,186.30972784989922,False,1840878.2044686412,1840.8782044686411,D*,-7675.6906707286835,224380341223.55252,62.32787256209792,41.58940650504937,153.4792387743343,232.40778431334945,245.06604321634393,200.2991584340739,157.3368984328855,1833202.5137979125,1833.2025137979126,7675.6906707286835,7.675690670728684,0.0,0.0019758112967658867,-5.742402008275849,-82.58931431180079,0.0,82589.31431180079,0.0,1833202.5137979125,0.0,82589.31431180079,0.0,236.2756518665678,226.74928999175927,222.1760143099371,217.56072387981973,212.70820757418366,207.77326460233152,202.7902848292123,197.70456748926568,192.41665005634317,186.8189507335607,180.8238356622684,174.3883319932924,167.5544202249306,160.5824030832635,229.7259351166974,224.3470582929828,219.90944284360893,215.1418164404738,210.23221305767936,205.27540516177262,200.25379342840858,195.08386645270616,189.65724305190847,183.8730467579995,177.66314868045066,171.02054051607502,164.06106495830937,157.3368984328855
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.15938842377807,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013399999999999997,0.0,0.021,0.007600000000000004,0.021,162.17136381464366,203.47882752334544,182.0,182.0,,162.17136381464366,139.91383364797107,1832947.1164982095,1832.9471164982094,0.0,0.0,1832947.1164982095,1832.9471164982094,0.0,186.3092623464001,False,1840878.2044686412,1840.8782044686411,D*,-7931.087970431661,223280572953.6536,62.022381376014884,41.38556195526053,153.4388788199956,231.85969395211106,244.25792605199328,199.92907137965997,157.09427630399202,1832947.1164982095,1832.9471164982094,7931.087970431661,7.931087970431661,0.0,0.0019758112967658867,-5.756135366147694,-82.40014723106812,0.0,82400.14723106811,0.0,1832947.1164982095,0.0,82400.14723106811,0.0,235.72366991764702,226.4216218961752,221.84560338310726,217.21843038141836,212.3604464359335,207.41999805755586,202.4271962224585,197.3258023137997,192.0172232844598,186.3970639176968,180.38382690454532,173.94561202974708,167.14403698141223,160.2685893072414,229.3615003277154,224.0252446675441,219.57142339502437,214.79616601594057,209.88199692455933,204.91797600176724,199.88366847239493,194.69529695297382,189.24650807847706,183.44091734177036,177.218518683533,170.58680357393115,163.6864079771021,157.09427630399202
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.17136381464366,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013500000000000002,0.0,0.021,0.0075,0.021,162.1679555636363,203.47555174794616,182.0,182.0,,162.1679555636363,139.94429101581838,1835750.5317299906,1835.7505317299906,0.0,0.0,1835750.5317299906,1835.7505317299906,0.0,186.30939482777652,False,1840878.2044686412,1840.8782044686411,D*,-5127.672738650581,222179122634.6156,61.71642295405989,41.181405633838644,153.35549730110543,231.32002644063544,243.46600077422798,199.55496186206514,156.86108992273404,1835750.5317299906,1835.7505317299906,5127.672738650581,5.127672738650581,0.0,0.0019758112967658867,-5.769837148182144,-82.21069220669813,0.0,82210.69220669812,0.0,1835750.5317299906,0.0,82210.69220669812,0.0,235.1789939955135,226.09134309013396,221.5120451136122,216.87315801865236,212.0095540062989,207.063246989289,202.0602374413443,196.94292855837665,191.61380822601313,185.97194425233607,179.94232702604967,173.50444423595016,166.7393546465296,159.96400289819724,228.99653094681508,223.700140218892,219.23039088868902,214.44750181133475,209.52848793525732,204.55685968235338,199.50951839692365,194.3026104130875,188.83204560126404,183.00624219822777,176.77367096589163,170.15647781381148,163.31926940013543,156.86108992273404
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.1679555636363,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013600000000000011,0.0,0.021,0.00739999999999999,0.021,162.16498143968394,203.47269322746078,182.0,182.0,,162.16498143968394,139.97570802160388,1838642.2757899985,1838.6422757899984,0.0,0.0,1838642.2757899985,1838.6422757899984,0.0,186.3095104362772,False,1840878.2044686412,1840.8782044686411,D*,-2235.9286786427256,221075937269.1416,61.40998257476156,40.9769277176142,153.2752402778646,230.786013214741,242.68968247396322,199.17687522523855,156.63691466052606,1838642.2757899985,1838.6422757899984,2235.9286786427256,2.2359286786427255,0.0,0.0019758112967658867,-5.783507304897251,-82.02094029064256,0.0,82020.94029064255,0.0,1838642.2757899985,0.0,82020.94029064255,0.0,234.64123297456948,225.75843396805752,221.1753529206227,216.52490514633115,211.6555199674526,206.70300468207628,201.68942143450093,196.5559985659863,191.20651829901252,185.54378158810187,179.49958889706357,173.0650565274892,166.34035148356628,159.66797569836106,228.63089285920475,223.37174245044923,218.88633001403167,214.09579507320763,209.1716540134538,204.19203472574912,199.131350178477,193.90586390844894,188.4139855152796,182.5692363762857,176.3288815984039,169.72979876681433,162.95965024696122,156.63691466052606
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.16498143968394,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013600000000000004,0.0,0.021,0.007399999999999997,0.021,161.81682297982343,203.1380803673648,182.0,182.0,,161.81682297982343,139.90705358647358,1832323.053126424,1832.3230531264242,0.0,0.0,1832323.053126424,1832.3230531264242,0.0,186.32305662585344,False,1840878.2044686412,1840.8782044686411,D*,-8555.151342217112,219976543437.26575,61.10459539924049,40.773152570764445,153.19617438173094,230.31235274190092,241.93059666749102,198.7965271160784,156.42133722655677,1832323.053126424,1832.3230531264242,8555.151342217112,8.555151342217112,0.0,0.0019758112967658867,-5.797145945357082,-81.83184275898886,0.0,81831.84275898886,0.0,1832323.053126424,0.0,81831.84275898886,0.0,234.11211748083835,225.4247003381515,220.83742232728022,216.17560274383217,211.30031407803543,206.34130844807203,201.31689031847762,196.1672899845884,190.79777379743297,185.1150966871625,179.05810844401137,172.62965805430846,165.9485312233049,159.38084145511786,228.26682333101294,223.04244553998004,218.54169936402613,213.74354799036024,208.81406299116648,203.8261759652777,198.75198673100573,193.5080500057661,187.99546772183265,182.13308258649673,175.88714575780406,169.30915948394332,162.60877748905222,156.42133722655677
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.81682297982343,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013700000000000007,0.0,0.021,0.007299999999999994,0.021,161.82959265157453,203.1503527695166,182.0,182.0,,161.82959265157453,139.9043496161731,1832074.1691268412,1832.0741691268413,0.0,0.0,1832074.1691268412,1832.0741691268413,0.0,186.32255933460166,False,1840878.2044686412,1840.8782044686411,D*,-8804.035341799958,218877298935.78964,60.799249704386014,40.56940510264387,153.1585856218758,229.78830168760248,241.18686024970933,198.4133419409318,156.21621157367034,1832074.1691268412,1832.0741691268413,8804.035341799958,8.804035341799958,0.0,0.0019758112967658867,-5.810753073974274,-81.6427717031477,0.0,81642.77170314771,0.0,1832074.1691268412,0.0,81642.77170314771,0.0,233.58963493868904,225.088769684537,220.49686667137965,215.82381249906538,210.94246025260335,205.9766462167215,200.94109500451702,195.77522417360495,190.38599454215938,184.6843661673742,178.61651140859036,172.19716733537885,165.56333536324792,159.1030417038922,227.9017976768042,222.7098181144803,218.19397553875174,213.38817101972117,208.45305978183876,203.4565485376435,198.36860453540672,193.10627236373892,187.5735863850428,181.69499985980872,175.44602793060884,168.89282854422777,162.2661957472024,156.21621157367034
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82959265157453,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013800000000000019,0.0,0.021,0.0071999999999999825,0.021,161.82751331043454,203.14835439862358,182.0,182.0,,161.82751331043454,139.93348409900747,1834755.8208492533,1834.7558208492533,0.0,0.0,1834755.8208492533,1834.7558208492533,0.0,186.32264030837433,False,1840878.2044686412,1840.8782044686411,D*,-6122.383619387867,217776445443.2801,60.4934570675778,40.365359404376264,153.08007375095542,229.2709356061025,240.45679222357546,198.0261909499315,156.0186010654283,1834755.8208492533,1834.7558208492533,6122.383619387867,6.122383619387867,0.0,0.0019758112967658867,-5.824328644820493,-81.45342507731793,0.0,81453.42507731794,0.0,1834755.8208492533,0.0,81453.42507731794,0.0,233.0728553181824,224.75008856266334,220.15313976637506,215.4689611168405,210.58136604598272,205.60841406333898,200.5614299297153,195.37920940644844,189.97062474805492,184.25109291634138,178.17436481021,171.76716165317308,165.18417136276187,158.83341444589044,227.53574505136726,222.37390427311797,217.84319100428593,213.0296859881878,208.08866682403348,203.08319037335497,197.98127465354196,192.70065320881602,187.14852453100391,181.2552106243843,175.00569679810056,168.4806657778903,161.9309105233418,156.0186010654283
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82751331043454,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013900000000000015,0.0,0.021,0.0070999999999999865,0.021,161.8248773682016,203.14582110217114,182.0,182.0,,161.8248773682016,139.96324123239714,1837494.7837634785,1837.4947837634786,0.0,0.0,1837494.7837634785,1837.4947837634786,0.0,186.32274295862427,False,1840878.2044686412,1840.8782044686411,D*,-3383.420705162687,216673948573.022,60.18720793695056,40.16100910230579,153.0043046564321,228.75767482625358,239.7398639932854,197.63514027698457,155.8281750001967,1837494.7837634785,1837.4947837634786,3383.420705162687,3.3834207051626874,0.0,0.0019758112967658867,-5.837872611008579,-81.26379712851495,0.0,81263.79712851495,0.0,1837494.7837634785,0.0,81263.79712851495,0.0,232.56144021547516,224.40864275820974,219.8062524796792,215.11104663820262,210.21702530705554,205.23661544307612,200.1779249683558,194.97932113265813,189.55180260452337,183.8154828203091,177.73191421108692,171.33982840589758,164.81096688867606,158.57133111764833,227.16855117836624,222.0346986175014,217.4893280480947,212.6680653201809,207.72085854172494,202.706093059437,197.59002376455476,192.2912742866603,186.7204347918886,180.81393787511362,174.56640659061244,168.07285336211578,161.60288162873596,155.8281750001967
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8248773682016,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014000000000000023,0.0,0.021,0.0069999999999999785,0.021,161.8209182831498,203.14201618990862,182.0,182.0,,161.8209182831498,139.99205983406154,1840147.3605478413,1840.1473605478413,0.0,0.0,1840147.3605478413,1840.1473605478413,0.0,186.32289713812668,True,1840878.2044686412,1840.8782044686411,D,0.0,215569860156.6933,59.88051671019258,39.956363803551824,152.92955579278498,228.24824638847033,239.0355152266763,197.2402186306521,155.64457347848438,1840147.3605478413,1840.1473605478413,0.0,0.0,730.8439207999036,0.002097618616899204,-5.851384927129618,-81.07389672623796,0.0,81073.89672623796,0.0,1840147.3605478413,0.0,81073.89672623796,0.0,232.05504017263874,224.06439791754138,219.45619327254266,214.75004504303385,209.84941077366824,204.86123386693762,199.79059116179894,194.57561761369033,189.12965038988133,183.37772899754546,177.2894025661328,170.9153877819172,164.4437892865034,158.31659396370497,226.80010794058964,221.69219692340153,217.13237041460417,212.30328393882078,207.34961333433978,202.3252538698139,197.1948857339231,191.87822631286636,186.2894776060535,180.3714077603353,174.12840569230744,167.6695570002276,161.28204512062646,155.64457347848438
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8209182831498,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014000000000000018,0.0,0.021,0.006999999999999984,0.021,161.48006306062635,202.8144466722869,182.0,182.0,,161.48006306062635,139.92257105939782,1833751.3420111593,1833.7513420111593,0.0,0.0,1833751.3420111593,1833.7513420111593,0.0,186.33618342152357,False,1840878.2044686412,1840.8782044686411,D*,-7126.862457481911,214469609351.4866,59.57489148652406,39.752429814746364,152.8558497612571,227.79374512780169,238.34527638197198,196.84320854870305,155.46749003768048,1833751.3420111593,1833.7513420111593,7126.862457481911,7.126862457481911,0.0,0.002097618616899204,-5.864865703519122,-80.88465833702223,0.0,80884.65833702224,0.0,1833751.3420111593,0.0,80884.65833702224,0.0,231.55540046497856,223.71920140566206,219.1048898332498,214.38792373069228,209.48053895983284,204.4843634781623,199.4016313395677,194.17042540797308,188.7065999439938,182.94029593130898,176.84917424793122,170.49580031517286,164.08387072074314,158.06943328838577,226.43269533420204,221.3488207077783,216.7748017376814,211.93787789143965,206.97754439037786,201.9433996345304,196.7987304101619,191.464518430248,185.858742917406,179.9306515280269,173.69442008673772,167.27282156385232,160.9693588120203,155.46749003768048
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.48006306062635,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01410000000000002,0.0,0.021,0.006899999999999981,0.021,161.48816454820198,202.82223210179362,182.0,182.0,,161.48816454820198,139.91827170697997,1833355.612803192,1833.3556128031921,0.0,0.0,1833355.612803192,1833.3556128031921,0.0,186.33586734969268,False,1840878.2044686412,1840.8782044686411,D*,-7522.591665449087,213369595983.8047,59.26933221772352,39.54853983552608,152.82101939565354,227.29091066011742,237.66747228998304,196.4434999469826,155.29876328125857,1833355.612803192,1833.3556128031921,7522.591665449087,7.522591665449086,0.0,0.002097618616899204,-5.8783149470852365,-80.69546139668903,0.0,80695.46139668903,0.0,1833355.612803192,0.0,80695.46139668903,0.0,231.06060723756033,223.37164443244365,218.75091091695637,214.02320302944466,209.10889442056532,204.10445639366267,199.00946777031984,193.7621531421131,188.28108375249798,182.5017018544045,176.40992051297695,170.0800654890946,163.73073608562046,157.83035704834685,226.06378884456595,221.00210169216206,216.41406748738348,211.5692274781584,206.6019676540055,201.55777367270773,196.39872845992988,191.0472842572432,185.42541291890706,179.48904320586698,173.26222275943968,166.8811441657073,160.66453988886292,155.29876328125857
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.48816454820198,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014200000000000023,0.0,0.021,0.006799999999999978,0.021,161.48210356136423,202.81640756700236,182.0,182.0,,161.48210356136423,139.94410405073063,1835733.3227322388,1835.7333227322388,0.0,0.0,1835733.3227322388,1835.7333227322388,0.0,186.33610381203493,False,1840878.2044686412,1840.8782044686411,D*,-5144.8817364024,212268155990.16534,58.96337666393482,39.34438542794032,152.7476851452395,226.79297886756473,237.00054537857122,196.0400083297816,155.13571170268057,1835733.3227322388,1835.7333227322388,5144.8817364024,5.1448817364024,0.0,0.002097618616899204,-5.891732617096103,-80.50602006519827,0.0,80506.02006519827,0.0,1835733.3227322388,0.0,80506.02006519827,0.0,230.5698112419743,223.02118474570258,218.39371551421482,213.65531830474552,208.73389842553533,203.72092982377907,198.61352697621746,193.3502528950994,187.85259985541498,182.06150491111143,175.97125151988078,169.66777963958745,163.3838009969195,157.59827186795349,225.6933420286507,220.6520830119904,216.0502003383405,211.19735954060002,206.22291732127223,201.16843366970016,195.99498056650006,190.62667844084814,184.98969406317335,179.0468026243902,172.83194275316336,166.4943185156193,160.36658312866294,155.13571170268057
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.48210356136423,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01430000000000003,0.0,0.021,0.006699999999999972,0.021,161.47437584329504,202.80898133487008,182.0,182.0,,161.47437584329504,139.9701775119498,1838133.2260559082,1838.1332260559082,0.0,0.0,1838133.2260559082,1838.1332260559082,0.0,186.33640531109936,False,1840878.2044686412,1840.8782044686411,D*,-2744.9784127329476,211165276054.5318,58.65702112625883,39.13996412383138,152.67669317276466,226.29753592830397,236.34403511108863,195.63282785020405,154.97809334911457,1838133.2260559082,1838.1332260559082,2744.9784127329476,2.7449784127329475,0.0,0.002097618616899204,-5.9051186724634475,-80.31633220406763,0.0,80316.33220406763,0.0,1838133.2260559082,0.0,80316.33220406763,0.0,230.08273132037326,222.66781292768366,218.03331236402244,213.28426947049718,208.35555300537692,203.33380290565805,198.21386331945547,192.93482981731202,187.42131254710134,181.6199214307931,175.5333936536452,169.2590781403608,163.04294241625354,157.3725983259202,225.32126112604652,220.2987566678028,215.6831819770274,210.82225128461224,205.84037961808832,200.77539054150904,195.5875409837432,190.20281327448038,184.55176048931858,178.60415243065532,172.40379991340205,166.11246599747258,160.07541217413433,154.97809334911457
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.47437584329504,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014400000000000024,0.0,0.021,0.006599999999999977,0.021,161.46433952805972,202.799336590855,182.0,182.0,,161.46433952805972,139.99504347623966,1840421.986640625,1840.421986640625,0.0,0.0,1840421.986640625,1840.421986640625,0.0,186.33679689936966,True,1840878.2044686412,1840.8782044686411,D,0.0,210061022862.54742,58.3502841284854,38.93528828353492,152.60655317650117,225.80436232243372,235.69745040135393,195.22201558178526,154.82564063470875,1840421.986640625,1840.421986640625,0.0,0.0,456.2178280162625,0.0021736549215685807,-5.918473074004391,-80.12640924565947,0.0,80126.40924565948,0.0,1840421.986640625,0.0,80126.40924565948,0.0,229.59907408585806,222.31149926568656,217.66968841538602,212.91003532194483,207.97384020855932,202.94307597804666,197.81051207660806,192.51597078986808,186.98736881391906,181.1771544106712,175.0965708273101,168.85413068322163,162.7081752117598,157.15315855881653,224.94745742600801,219.9421158153372,215.31299583948302,210.44388292431637,205.45434539189594,200.37866160905028,195.17646958125113,189.77580672930563,184.11179038255244,178.16131529374397,171.97800607937535,165.7356925851142,159.79093246668373,154.82564063470875
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.46433952805972,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014400000000000017,0.0,0.021,0.006599999999999984,0.021,161.12597056266176,202.47418157183893,182.0,182.0,,161.12597056266176,139.92342567326764,1833830.0040134685,1833.8300040134686,0.0,0.0,1833830.0040134685,1833.8300040134686,0.0,186.35001142112216,False,1840878.2044686412,1840.8782044686411,D*,-7048.200455172686,208960724860.13934,58.04464579448315,38.73134554662086,152.5372850214105,225.36192582411852,235.06226929777432,194.8094066822748,154.6781268783493,1833830.0040134685,1833.8300040134686,7048.200455172686,7.048200455172686,0.0,0.0021736549215685807,-5.931795935383365,-79.93716827384488,0.0,79937.16827384487,0.0,1833830.0040134685,0.0,79937.16827384487,0.0,229.12060975924487,221.95413016949718,217.30480410310705,212.5346214940767,207.59082440877688,202.55089940531255,197.40572777977147,192.09602940943418,186.55318127506638,180.73557691334946,174.6629514513029,168.45465539033452,162.38050510396,156.94012219544456,224.57425064747312,219.58460901757022,214.9421529231557,210.06482654913688,205.06747340373255,199.98102427235392,194.76466994702338,189.34865457384097,183.67278772125442,177.72113727456852,171.55700857579984,165.36572754310814,159.51388956219807,154.6781268783493
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.12597056266176,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014500000000000011,0.0,0.021,0.00649999999999999,0.021,161.12476645893148,202.4730245334207,182.0,182.0,,161.12476645893148,139.91612636953934,1833158.1475564067,1833.1581475564067,0.0,0.0,1833158.1475564067,1833.1581475564067,0.0,186.35005848848357,False,1840878.2044686412,1840.8782044686411,D*,-7720.056912234519,207860829971.6055,57.73911943655708,38.52747752778009,152.50455105111357,224.87268505997213,234.436983721565,194.39436142105106,154.5373578107658,1833158.1475564067,1833.1581475564067,7720.056912234519,7.720056912234519,0.0,0.0021736549215685807,-5.945087268234342,-79.74799710586801,0.0,79747.99710586801,0.0,1833158.1475564067,0.0,79747.99710586801,0.0,228.6454989398687,221.59426120951247,216.93718723090893,212.1565106814132,207.2049542114437,202.15569219061544,196.99791096780686,191.67341384837766,186.1172081076657,180.293759490772,174.23129942365537,168.05973618032522,162.05953990932804,156.73405046894666,224.199114156061,219.22373633990412,214.56807240452787,209.68243764118148,204.67705528984348,199.57970175417177,194.3493171241091,188.9185425773895,183.23204468042383,177.28116151915387,171.13878899927929,165.001280304729,159.2441481206275,154.5373578107658
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.12476645893148,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014600000000000014,0.0,0.021,0.006399999999999987,0.021,161.10998681483306,202.45882261225557,182.0,182.0,,161.10998681483306,139.93731321265395,1835108.2674419656,1835.1082674419656,0.0,0.0,1835108.2674419656,1835.1082674419656,0.0,186.35063623657246,False,1840878.2044686412,1840.8782044686411,D*,-5769.937026675558,206759765011.14032,57.433268058650086,38.32339263344602,152.43554388258062,224.38683520608564,233.82014611460286,193.97584670498208,154.4008690897225,1835108.2674419656,1835.1082674419656,5769.937026675558,5.769937026675557,0.0,0.0021736549215685807,-5.958347039154362,-79.55862552012006,0.0,79558.62552012005,0.0,1835108.2674419656,0.0,79558.62552012005,0.0,228.17296039480792,221.23136014933186,216.56630329784696,211.7751494882813,206.81566865055075,201.75689868608345,196.58652606397794,191.24762321269625,185.67899823140348,179.8513085937585,173.80125855659804,167.6689830746817,161.74470669391877,156.5339141858976,223.82201897898344,218.85953943950173,214.19078831525243,209.2967506954139,204.28314185141298,199.17478030816085,193.93054693644356,188.48565516263247,182.78977937691363,176.84159360980823,170.72343076403135,164.64208700923336,158.9807076009358,154.4008690897225
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.10998681483306,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014700000000000017,0.0,0.021,0.006299999999999984,0.021,161.09256428991802,202.44208117683112,182.0,182.0,,161.09256428991802,139.95838668676151,1837047.9524008178,1837.0479524008178,0.0,0.0,1837047.9524008178,1837.0479524008178,0.0,186.35131735571954,False,1840878.2044686412,1840.8782044686411,D*,-3830.2520678234287,205657536239.69983,57.12709339991662,38.11909202410107,152.36854682139335,223.90216732916153,233.21136032521406,193.55398437601497,154.26848505543478,1837047.9524008178,1837.0479524008178,3830.2520678234287,3.830252067823429,0.0,0.0021736549215685807,-5.9715752149435115,-79.36905473489891,0.0,79369.0547348989,0.0,1837047.9524008178,0.0,79369.0547348989,0.0,227.70276213783683,220.86542156674633,216.19216102254967,211.39054292425917,206.42298233193458,201.35455948942098,196.1716534225708,190.81878873557824,185.2387348534632,179.40844011519357,173.37302745101735,167.28248128950642,161.4358455269642,156.33918216573332,223.44288842968135,218.492009507962,213.8102849002674,208.90775158055175,203.88573586591218,198.76629587593885,193.50843991249639,188.05012804034115,182.34617950505526,176.40264518294865,170.31111469486243,164.2882168142143,158.7234704145877,154.26848505543478
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.09256428991802,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014800000000000025,0.0,0.021,0.006199999999999976,0.021,161.07196321139816,202.4222855273141,182.0,182.0,,161.07196321139816,139.9779960403835,1838852.873985138,1838.852873985138,0.0,0.0,1838852.873985138,1838.852873985138,0.0,186.35212281979292,False,1840878.2044686412,1840.8782044686411,D*,-2025.330483503174,204554224515.30875,56.8206179209191,37.914590686964,152.30227539524654,223.418505988045,232.61020125154417,193.1288582517203,154.14000831530763,1838852.873985138,1838.852873985138,2025.330483503174,2.0253304835031742,0.0,0.0021736549215685807,-5.984771764714485,-79.17929862583553,0.0,79179.29862583552,0.0,1838852.873985138,0.0,79179.29862583552,0.0,227.23465937437928,220.4964200209783,215.81474800628945,211.00267522533534,206.0268907102953,200.94869574268367,195.75335419169795,190.3870228941579,184.79658359180817,178.9653564943357,172.94680309906116,166.9003523008891,161.13293224711563,156.14969804800566,223.06164990146965,218.12113869461578,213.42654781580228,208.5154280751307,203.48484474637078,198.35428902805052,193.08308318449036,187.61210225003958,181.9014342515878,175.96452537078846,169.90201228841934,163.93972487921897,158.47232543781038,154.14000831530763
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.07196321139816,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014900000000000016,0.0,0.021,0.006099999999999986,0.021,161.04802566254824,202.3992839632306,182.0,182.0,,161.04802566254824,139.996138657046,1840522.791364441,1840.522791364441,0.0,0.0,1840522.791364441,1840.522791364441,0.0,186.35305884531462,True,1840878.2044686412,1840.8782044686411,D,0.0,203449910840.49008,56.513864122358356,37.70990363603667,152.23674687575746,222.93562465004837,232.01625689315202,192.70055887653683,154.0152526338602,1840522.791364441,1840.522791364441,0.0,0.0,355.41310420027,0.0022328904389352926,-5.99793665989775,-78.98937109959138,0.0,78989.37109959139,0.0,1840522.791364441,0.0,78989.37109959139,0.0,226.76841658129652,220.12433167692453,215.43405315998746,210.61153331459582,205.6273922304582,200.53933353153784,195.33169553887492,189.95244382722882,184.35271348553158,178.5222596135609,172.52277626302143,166.52270667104878,160.8359316300632,155.96529721436636,222.6782337505258,217.74691944290177,213.03956414709577,208.11977139394202,203.08047822469587,197.9388052239175,192.65456915606615,187.17172302681877,181.45573398705412,175.5274397674552,169.49628672580914,163.59665709976773,158.22715933671788,154.0152526338602
