timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.04802566254824,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014900000000000019,0.0,0.021,0.006099999999999982,0.021,160.70658949789524,202.0712113978963,182.0,182.0,,160.70658949789524,139.92019201084508,1833532.3650797526,1833.5323650797527,0.0,0.0,1833532.3650797526,1833.5323650797527,0.0,186.36642302652024,False,1840878.2044686412,1840.8782044686411,D*,-7345.839388888562,202349791421.44223,56.20827539484507,37.505993999954526,152.171938435752,222.49977281192838,231.43098337464744,192.2709642872773,153.89406088134876,1833532.3650797526,1833.5323650797527,7345.839388888562,7.345839388888562,0.0,0.0022328904389352926,-6.011070020968055,-78.80016642182883,0.0,78800.16642182884,0.0,1833532.3650797526,0.0,78800.16642182884,0.0,226.305844294585,219.7510900075528,215.05208075792046,210.21917655841014,205.22661286401808,200.1286779490866,194.90896701297373,189.51740277294766,183.90947286308975,178.08137625390157,172.10288568057715,166.15098841089187,160.54562548439162,155.78609945387706,222.29500598425568,217.37183465729538,212.6518836600691,207.72340696801518,202.6753535481182,197.52265713265788,192.22579577533637,186.7319200381551,181.01192912477097,175.09398130412185,169.09605312827907,163.26041075198629,157.98852373524272,153.89406088134876
2026-07-14 04:00:00+00:00,7.377,22890.40202564699,22890.388379999997,22890.40202564699,0.0,0.0,0.0,22.890388379999997,22.89040202564699,22890.388379999997,160.70658949789524,0,,,True,optimized,9,0.0,0.0,1817987.8024429942,13,step_turn,0.018375000000000002,0.018375000000000002,0.006479945977012274,0.008300000000000023,0.0,0.021,0.006220054022987705,0.021,144.7431798018768,186.7602655122232,182.0,182.0,161.32102149953926,144.7431798018768,140.0,1840878.2044686414,1840.8782044686413,568037.6816769595,568.0376816769596,1272840.5227916818,1272.840522791682,0.0,187.0189152468889,True,1840878.2044686412,1840.8782044686411,C,0.0,201585132419.32062,55.99587011647795,37.36426271501412,162.32023595429993,224.93655841245493,230.96258357141087,191.93457273291045,154.35203597782905,1272840.5227916818,1272.840522791682,0.0,0.0,0.0,0.0022328904389352926,-6.024181499526309,-78.66887134952464,0.0,77077.72393851883,0.0,1272840.5227916818,-1591.1474110058043,77077.72393851883,0.0,225.95906248456296,219.47995128145834,214.77527096442833,209.93485649724528,204.9365450117944,199.8319188842682,194.60376100327045,189.20314437961272,183.58844839958007,177.76033257169152,171.79451833803853,165.8762766872185,160.34649716106935,155.83143277401138,222.0478390623325,217.13444133174946,212.40625124006257,207.47253632354008,202.4195543828307,197.26043868595096,191.9556769114334,186.45405985381979,180.72957135433856,174.8148258325184,168.8338881253975,163.04037273833748,157.88567667339112,154.35203597782905
2026-07-14 04:10:00+00:00,74.817,232152.56711531925,232152.66197999995,0.0,232152.66197999995,0.09486468069371767,232152.56711531925,232.15266197999995,232.15256711531924,232152.66197999995,144.7431798018768,0,,,True,optimized,9,0.0,0.0,1616241.6671244747,0,max,0.007875,0.007875,0.0,0.021,0.007875,0.021,0.0,0.021,176.10107403639773,222.84517728627208,182.0,182.0,159.3564601076758,182.27775052953197,136.62920590055842,1530617.1349979655,1530.6171349979654,0.0,0.0,1530617.1349979655,1530.6171349979654,0.0,185.5691931712458,False,1840878.2044686412,1840.8782044686411,D*,-310261.06947067566,200473042206.9058,55.68695616858494,37.15813426515886,159.3564601076758,159.62993672137307,226.15719192322274,191.45003914612724,157.955995262385,1530617.1349979655,1530.6171349979654,310261.06947067566,310.26106947067564,0.0,0.0022328904389352926,-6.0372610419607735,-78.47725460679045,0.0,0.0,0.0,1530617.1349979655,-322866.5523600769,-244389.2977532865,0.0,223.99601631977959,218.8490227380718,214.22691444057835,209.3821093139078,204.3743062071537,199.25667426254896,194.01278922211813,188.5987197336034,182.98355186523216,177.18813392693963,171.32806996972192,165.67513472461079,160.7754573866928,157.78153238046536,221.39614913490175,216.5268283936726,211.7823895282576,206.83618672724086,201.7698698276623,196.59392053186855,191.27119972052242,185.75864746059486,180.04659748265655,174.19923248694394,168.40598048246625,163.06746472904325,158.98397489516555,157.955995262385
2026-07-14 04:20:00+00:00,203.254,630685.564398585,630684.96676,1.1641532182693481e-10,630684.9667599999,0.0,630685.5643985849,630.68496676,630.685564398585,630684.96676,176.10107403639773,0,,,True,optimized,9,0.0,0.0,1210192.640070056,11,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.016399999999999994,0.002624999999999999,0.021,0.004600000000000007,0.021,171.6742778843798,201.01623202040415,160.0,160.0,281.8417910121774,174.1011830703645,140.0,1840878.2044686412,1840.8782044686411,7.41328398038843e-11,7.41328398038843e-14,1840878.2044686412,1840.8782044686411,0.0,164.91622090341917,True,1840878.2044686412,1840.8782044686411,D,0.0,198820551919.19028,55.227931088663965,36.8518414324326,281.8417910121774,152.25903639650218,227.79931851046643,191.0806509653469,155.93840522260294,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0022328904389352926,-6.050293446647714,-78.19442812164323,0.0,0.0,0.0,1840878.2044686412,-913272.2750572173,-835077.8469355741,0.0,223.55266135995342,218.36260941687203,213.7447828054007,208.89019224749842,203.87246979722306,198.7428232353568,193.48500752198197,188.0576187578428,182.43343026010854,176.63563435486515,170.7750998804454,165.09780117969441,160.0676743260067,156.60180139482586,220.80790390621354,215.95293217400322,211.1921132678973,206.2332214804961,201.15347682984194,195.96125610613214,190.62083199258586,185.092984061384,179.37226983942426,173.52307551748504,167.72058768389022,162.31100646625825,157.93432071011227,155.93840522260294
2026-07-14 04:30:00+00:00,339.425,1053215.6819303173,1053215.4095,1053215.6819303173,0.0,0.0,0.0,1053.2154095,1053.2156819303173,1053215.4095,171.6742778843798,0,,,True,optimized,9,164945.2386257486,0.00172425277338744,787662.5225383239,22,step_turn,0.018375000000000002,0.018375000000000002,0.016900000000000012,0.00409999999999999,0.0,0.021,0.0,0.021,162.8263963589131,204.10844454832878,182.0,182.0,198.87511119057876,162.8263963589131,140.0,1840878.2044686412,1840.8782044686411,1512854.8985374796,1512.8548985374796,328023.3059311616,328.02330593116164,0.0,186.28384572045417,True,1840878.2044686412,1840.8782044686411,C,0.0,198620769156.1729,55.1724358767147,36.814811242984966,171.34620950516268,225.6799893644204,228.40856799377678,190.99472297735596,156.71081103219228,328023.3059311616,328.02330593116164,0.0,0.0,0.0,0.0022328904389352926,-6.063320239531871,-78.16075730494146,0.0,73212.79154049556,0.0,328023.3059311616,-4947.965764445893,73212.79154049556,0.0,223.5780948730963,218.28342702925562,213.66255703942232,208.80619274408357,203.78737255441314,198.656481652218,193.39701276695854,187.96775913411156,182.34202964018144,176.5437080366604,170.68415274316934,165.0088255213895,159.97846524216604,156.6581657406174,220.71573366949713,215.8760965647532,211.11377646328856,206.15381441843297,201.0732402330841,195.87982427234644,190.53767991176426,185.00782953541187,179.2853597006048,173.4352790367068,167.63310238642964,162.22426911853307,157.84633105846893,156.71081103219228
2026-07-14 04:40:00+00:00,459.357,1425358.1842504763,1425357.20958,1425358.1842504763,0.0,0.0,0.0,1425.35720958,1425.3581842504764,1425357.20958,162.8263963589131,0,,,True,optimized,9,56499.2575176148,0.0007817727660815697,415520.0202181649,9,step_turn,0.01575,0.01575,0.01575,0.0014999999999999898,0.0,0.021,0.0037500000000000103,0.021,158.03517389193524,199.50519858702293,182.0,182.0,205.5459843668841,158.03517389193524,140.0,1840878.2044686412,1840.8782044686411,1525624.8619580313,1525.6248619580313,315253.3425106099,315.2533425106099,0.0,186.47183041112712,True,1840878.2044686412,1840.8782044686411,C,0.0,198429001694.70853,55.11916713741903,36.779266707907645,163.42075024775477,226.28806874665128,228.24680167520955,190.9039145678437,157.09163175375156,315253.3425106099,315.2533425106099,0.0,0.0,0.0,0.0022328904389352926,-6.076341569791666,-78.12798155876676,0.0,73768.88829539999,0.0,315253.3425106099,-4359.0932633667835,73768.88829539999,0.0,223.48759752911332,218.20934156609272,213.5861773865428,208.72797139294096,203.70819697114396,198.57632040113938,193.31542222589084,187.8843623465105,182.25692476619864,176.45781634790262,170.59951616883527,164.928881141496,159.90874431196636,156.76727923921106,220.65505221317687,215.82982466700358,211.06729687356105,206.107091256998,201.02643767123388,195.83275182894818,190.4900011224953,184.9592699817991,179.23586547502984,173.38510042581882,167.58274669461784,162.1742514710976,157.79827754813894,157.09163175375156
2026-07-14 04:50:00+00:00,559.21,1735196.582813519,1735195.0774,1735196.582813519,0.0,0.0,0.0,1735.1950774000002,1735.196582813519,1735195.0774,158.03517389193524,0,,,True,optimized,9,256788.39550778907,0.0035974438761229716,105681.62165512214,4,step,0.021,0.021,0.020233380083654735,0.0,0.0,0.021,0.0007666199163452667,0.021,154.27586007295776,195.8967657440763,182.0,182.0,197.37375567509764,154.27586007295776,140.0,1840878.2044686412,1840.8782044686411,1773675.6380347568,1773.6756380347567,67202.56643388444,67.20256643388444,0.0,186.62271795692013,True,1840878.2044686412,1840.8782044686411,B,0.0,198383691466.03366,55.10658096278713,36.77086835398359,,,228.227018281612,190.8878556579266,157.07894507408926,67202.56643388444,67.20256643388444,0.0,0.0,0.0,0.0022328904389352926,-6.089361601359112,-78.12018940467638,0.0,69805.70804711794,0.0,67202.56643388444,-8314.481357558441,69805.70804711794,0.0,223.46828881479723,218.19055929817233,213.5678562242896,208.71013477639687,203.69086101202734,198.55949627738008,193.29912280277787,187.86860459232122,182.2417282636821,176.44319821551,170.58548230697812,164.9154128308969,159.89577667422193,156.75462490803392,220.63602601382308,215.8112797280339,211.04922693881755,206.08951603975734,201.0093691818719,195.81620133809636,190.47398349440482,184.94380396181137,179.22097027634481,173.37078874758,167.5690137056462,162.1610578880507,157.78552039289147,157.07894507408926
2026-07-14 05:00:00+00:00,641.286,1989870.7676091096,1989871.9808399996,1840878.2044686412,148993.77637135843,1.2132308899890631,148992.56314046844,1989.8719808399997,1989.8707676091096,1989871.9808399996,154.27586007295776,0,,,True,optimized,9,310936.54431362706,0.0041466937054938854,0.0,0,none,0.021,0.021,0.01942761455825132,0.0,0.0015723854417486818,0.021,0.0015723854417486818,0.021,154.55641409261528,195.9594239086899,182.0,182.0,199.32693541604203,154.34116489786612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.62007118138268,True,1840878.2044686412,1840.8782044686411,B,0.0,198320025004.55905,55.08889583459974,36.75906763056652,199.32693541604203,157.43117556630673,226.9921390858579,190.8631120913704,157.17341178842543,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.102379716361996,-78.10869001730897,0.0,0.0,0.0,0.0,-106110.76912434895,-28002.079107039986,0.0,223.34380441173144,218.17048121695552,213.5468314249068,208.6894414404842,203.67056157569107,198.53955523095263,193.2795111198069,187.84932987706617,182.22285238221957,176.42484305243485,170.56781665308276,164.8986054014781,159.87997462013718,156.77785044143084,220.61802607585054,215.79705022610065,211.03592402646544,206.07684872642264,200.9972710442038,195.8046656861809,190.4630197872717,184.93340358068286,179.21106311563116,173.3611734898444,167.5592241046103,162.15009336938053,157.7717843172116,157.17341178842543
2026-07-14 05:10:00+00:00,708.93,2199766.0136629646,2199767.2542,1959196.2178878223,240571.03631217754,1.240537035278976,240569.79577514218,2199.7672542,2199.7660136629647,2199767.2542,154.55641409261528,0,,,True,optimized,9,518412.8007276986,0.0055199266198585565,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,157.93834373774374,199.5205201279879,182.0,182.0,204.12606324725323,158.05112943274673,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.47119638367457,True,1840878.2044686412,1840.8782044686411,B,0.0,198344149544.6617,55.095597095739365,36.76353916893573,204.12606324725323,156.81048678771387,225.78866963956295,190.8666806898938,157.1518905652821,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.115398416886249,-78.11220314551629,118318.0134191812,118319.76998328484,118318.0134191812,0.0,-78110.44658141263,1.7565641036635498,0.0,223.1709028247756,218.18791504395674,213.56342683951735,208.70803695285238,203.69056160505153,198.56084529718885,193.30233772391264,187.87400475928965,182.2494784257932,176.45304851357935,170.59645636127055,164.92533209043484,159.90038618002643,156.77945703723395,220.63642028437027,215.81279201694852,211.05418590963245,206.0967922988989,201.01848975869342,195.8272765168092,190.48734318696046,184.95967407391944,179.2391591413036,173.3903358838643,167.5876954964823,162.17451318683717,157.78576883366796,157.1518905652821
2026-07-14 05:20:00+00:00,765.134,2374165.0865749856,2374164.89396,2013724.7928457502,360440.1011142498,0.0,360440.29372923536,2374.16489396,2374.1650865749857,2374164.89396,157.93834373774374,0,,,True,optimized,9,788884.0371912696,0.007200874219432817,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,164.51808654365254,206.4837633837364,182.0,182.0,211.0580330105251,165.29676307954242,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.18879369659277,True,1840878.2044686412,1840.8782044686411,B,0.0,198400987376.62695,55.11138538239638,36.77407419034437,211.0580330105251,156.7313211847537,224.97951054648837,190.87859488146782,157.11556304969557,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.128418672507011,-78.12153372456696,172846.5883771091,172851.25366663444,172846.5883771091,0.0,-78116.86843504163,4.665289525335538,0.0,223.0169838586675,218.21651864241022,213.59086447273776,208.7380038866209,203.7222550174477,198.5940917873676,193.337449396064,187.91138662736705,182.2892670971701,176.49476583086067,170.6386272676562,164.9649486418354,159.9318531240576,156.7826937803334,220.6671730472683,215.84000854605145,211.0846523904847,206.12941808000687,201.05268220979593,195.86316779671367,190.5253561629966,185.00013053284874,179.28191782290773,173.43442217752738,167.63083950880977,162.2123928988415,157.8102317495048,157.11556304969557
2026-07-14 05:30:00+00:00,812.288,2520481.5391962104,2520480.92672,2044143.526408704,476337.4003112959,0.0,476338.01278750645,2520.48092672,2520.4815391962106,2520480.92672,164.51808654365254,0,,,True,optimized,9,1165748.667163987,0.008999924873661358,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,173.34929803309544,215.83795746977157,182.0,182.0,220.3721775815797,175.01259427370755,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.8271408418137,True,1840878.2044686412,1840.8782044686411,B,0.0,198476069841.22293,55.13224162256193,36.787990895900904,220.3721775815797,156.71633562697463,224.67261870443275,190.89330866663636,157.07938085665592,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.141441043868505,-78.13422816896602,203265.3219400628,203271.66916226232,203265.3219400628,0.0,-78127.8809467665,6.347222199518001,0.0,222.93260614125438,218.2468358441077,213.62015119855084,208.76992062468707,203.7559686752704,198.62940415355123,193.3746772833501,187.95095207804079,182.33132013005695,176.53882392736384,170.68317994120102,165.00690716199634,159.9654761675778,156.7874472600628,220.69861589996793,215.8697837467648,211.11778477867813,206.16484336142776,201.0897470665812,195.90199465652466,190.56638648315845,185.0437091287729,179.32790980915468,173.48182311917645,167.6772930723536,162.2534075378283,157.83735616096604,157.07938085665592
2026-07-14 05:40:00+00:00,852.237,2644441.054495341,2644440.27678,2074729.8799204945,569710.3968595054,0.0,569711.1745748466,2644.4402767799997,2644.441054495341,2644440.27678,173.34929803309544,0,,,True,optimized,9,1629633.7713129297,0.010626016958010544,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,183.69375543621106,226.8189509851189,182.0,182.0,231.3089419684415,186.39297241600786,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.42773882458346,True,1840878.2044686412,1840.8782044686411,B,0.0,198569495485.60922,55.15819319044701,36.80530755154547,231.3089419684415,156.701585638243,224.92811899996656,190.90935302408494,157.04455532037952,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.1544660952208,-78.15030811376906,233851.67545185337,233859.7154242549,233851.67545185337,0.0,-78142.26814136753,8.039972401529667,0.0,222.94381094388078,218.2768556655842,213.6494943721705,208.8018983677537,203.78975683043515,198.6647932946907,193.4119794157345,187.99059024836194,182.37344998569418,176.5829725365494,170.7278507124412,165.04903218041403,159.99935149839925,156.7928564397262,220.7270649496125,215.89991207968637,211.15121087890293,206.20059310975594,201.12715045152044,195.9411648637532,190.60776472233454,185.08764550969113,179.37427739409458,173.5296260648189,167.72418373105842,162.29490584203882,157.86504073409762,157.04455532037952
2026-07-14 05:50:00+00:00,886.393,2750423.6146994084,2750424.29542,2099725.5762845636,650698.7191354362,0.6807205914519727,650698.0384148449,2750.42429542,2750.4236146994085,2750424.29542,183.69375543621106,0,,,True,optimized,9,1976879.338053518,0.010048079415327373,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,197.0534566636251,240.54752443642298,182.0,182.0,251.3116322396928,200.58402506721745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.96523948709387,True,1840878.2044686412,1840.8782044686411,B,0.0,198677908010.1728,55.18830778060355,36.82540205951228,251.3116322396928,156.70410347971233,226.09204235138478,190.92165602372853,157.0117805851102,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.167494320827386,-78.1693536395152,258847.37181592232,258856.89457879536,258847.37181592232,0.0,-78159.83087664214,9.522762873049942,0.0,223.08536416259994,218.30337504149165,213.67553654160938,208.83041823737022,203.8199963190277,198.69655578242723,193.4455543274609,188.02637204259966,182.41158610872978,176.62302729995548,170.7684376856402,165.08730507715057,160.0300158049377,156.79718995838766,220.7518069781743,215.92690814265805,211.18127654171107,206.23286740605445,201.1610041905792,195.9767002984234,190.6453935558484,185.12769715767672,179.416638089693,173.57337254377404,167.76713235603017,162.33288509494787,157.89020903031115,157.0117805851102
2026-07-14 06:00:00+00:00,915.841,2841798.6814218587,2841799.67254,2130094.2857600655,711705.3867799346,0.9911181414499879,711704.395661793,2841.7996725400003,2841.798681421859,2841799.67254,197.0534566636251,0,,,True,optimized,9,2572059.531214509,0.011160090482782378,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,211.08912353148293,255.35818974280087,182.0,182.0,266.0016837476353,215.84952492122102,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51038513475277,True,1840878.2044686412,1840.8782044686411,B,0.0,198804529311.9429,55.22348036442858,36.84887160574257,266.0016837476353,156.68453622019007,227.95434602002848,190.93312292997544,156.9801870330899,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.1805262880012135,-78.19180304296378,289216.08129142463,289227.30599314894,289216.08129142463,0.0,-78180.57834123948,11.224701724306215,0.0,223.36173634403252,218.32720513213707,213.69887562303634,208.85610719199897,203.8473278852738,198.72534651437675,193.47607638701444,188.05899619789773,182.446451469053,176.65972574069323,170.80566846533938,165.12239630896985,160.05799541248754,156.8004534207985,220.77483054182935,215.95108741183574,211.20835245165188,206.26204093915328,201.19168827429036,196.00899151180877,190.6796784285928,185.1642852247327,179.4554235870586,173.6134907820941,167.80653656407873,162.36766353609022,157.91300557721792,156.9801870330899
2026-07-14 06:10:00+00:00,941.423,2921179.0837696083,2921179.0836199997,2179631.652813933,741547.4308060668,0.0,741547.4309556757,2921.17908362,2921.1790837696085,2921179.0836199997,211.08912353148293,0,,,True,optimized,9,2921179.0837696083,0.014259257458003091,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,222.6573627939659,268.4027364227272,182.0,182.0,272.7508281643876,229.2582360651887,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14620481401445,True,1840878.2044686412,1840.8782044686411,B,0.0,198960858008.1343,55.26690500225953,36.87784748508591,272.7508281643876,156.64863008173774,230.15550008683434,190.9494650827381,156.94850343275544,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.193562861280591,-78.21943967626503,338753.4483452915,338767.2666619421,338753.4483452915,0.0,-78205.6213596144,13.818316650635097,0.0,223.75845400537398,218.3532577386576,213.7242007222415,208.8838820898068,203.87681024102437,198.75633552415795,193.50885327043414,188.09394945770012,182.4837300714676,176.69890819383917,170.84540148451836,165.15989563848032,160.08807989541612,156.80494736586505,220.80097304815615,215.97710250326807,211.23737414680002,206.2932397132096,201.22444479121742,196.0434024038368,190.71614557875597,185.20313235462473,179.496543010104,173.65598506903714,167.84827805771812,162.4045848497408,157.93746373373978,156.94850343275544
2026-07-14 06:20:00+00:00,963.796,2990601.7562643196,2990601.16024,2208732.228452349,781868.931787651,0.0,781869.5278119707,2990.60116024,2990.6017562643196,2990601.16024,222.6573627939659,0,,,True,optimized,9,2990601.7562643196,0.012641462370036967,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,237.32967069037778,283.1611463769411,182.0,182.0,293.6094992925256,244.38904263320921,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.77379198506105,True,1840878.2044686412,1840.8782044686411,B,0.0,199134629469.6842,55.315174852690056,36.910056420654705,293.6094992925256,156.65113420087562,233.13491122291148,190.96324231819182,156.91831575946208,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.206604595134729,-78.25040312482977,367854.02398370777,367869.50570799015,367854.02398370777,0.0,-78234.92140054738,15.481724282391951,0.0,224.26676998737233,218.37829471827425,213.74828036780045,208.91035838259506,203.90496442791175,198.78596685527322,193.54023248814096,188.12745484431318,182.519510247032,176.73656054480452,170.8836215668399,165.19599400591176,160.11705006773758,156.8093672600974,220.82778768809504,216.0020954100277,211.26529940253212,206.32331495151777,201.25605647512728,196.0766390812976,190.75139836236954,185.2407198938083,179.53636608708945,173.69717664748052,167.88877409443737,162.44043503850912,157.9612492420651,156.91831575946208
2026-07-14 06:30:00+00:00,983.48,3051680.625967396,3051679.4312,2234066.761616224,817612.669583776,0.0,817613.864351172,3051.6794312,3051.680625967396,3051679.4312,237.32967069037778,0,,,True,optimized,9,3051680.625967396,0.013242308354501936,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,251.82387682385894,298.57939578443484,182.0,182.0,308.93630078825163,260.1529794115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.42808956210925,True,1840878.2044686412,1840.8782044686411,B,0.0,199323582213.48746,55.36766172596874,36.94507924141265,308.93630078825163,156.634132965104,236.74126800621767,190.97625753402625,156.88927911452183,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.219651967105755,-78.28423182615845,393188.55714758276,393205.4714982471,393188.55714758276,0.0,-78267.31747549411,16.914350664330414,0.0,224.8883944946405,218.4012780172242,213.77007351614722,208.9344409830497,203.93066080562878,198.81308640145573,193.56903093377724,188.1582905449819,182.55252533067954,176.77137669081768,170.91900827669923,165.2294116246412,160.14376886651274,156.8129417455805,220.85455275839138,216.024771196145,211.2907558668528,206.35083235635773,201.28505414087874,196.10719979629258,190.78389217936873,185.27544945723446,179.57323980488397,173.73537748609712,167.92635349651485,162.47366126487523,157.98311259107595,156.88927911452183
2026-07-14 06:40:00+00:00,1000.891,2833098.0793489446,3105704.7195399995,2281059.552338553,824645.1672014464,272606.6401910549,552038.5270103913,3105.7047195399996,2833.098079348945,3105704.7195399995,251.82387682385894,0,,,True,optimized,9,2833098.0793489446,0.015958326888717875,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38862599127305,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199540708907.2426,55.42797469645628,36.98532416786404,310.0,156.6030146145373,240.38586879086765,190.99387184591896,156.8602572352541,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.2327057701162785,-78.32281806314073,440181.34786991205,440200.6409884032,440181.34786991205,0.0,-78303.5249446496,19.293118491128553,0.0,225.61844306557902,218.42673933821388,213.79379945979818,208.96055130962824,203.95844914919627,198.84234429732618,193.60002238624665,188.19139112266438,182.58788715044017,176.80860924556842,170.95683123795087,165.26517797653722,160.1725487819412,156.8177514581332,220.88594948058915,216.04927923454989,211.31813365450697,206.38035114394708,201.31610062855242,196.1398558149619,190.81854264280997,185.31241130897996,179.61242036196487,173.77592871416508,167.96624897729424,162.5090187837852,158.0066452871923,156.8602572352541
2026-07-14 06:50:00+00:00,1016.362,2560191.363809305,3153710.30428,2308239.969318119,845470.3349618809,593518.940470695,251951.39449118578,3153.71030428,2560.1913638093047,3153710.30428,257.38862599127305,0,,,True,optimized,9,2560191.363809305,0.015979119738566867,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.3875381346913,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199774119906.71344,55.49281108519818,37.02858742741168,310.0,156.59104819213803,243.8605410660486,191.01344624526175,156.83195000437715,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.245766444571789,-78.36404673306419,467361.7648494778,467382.3791844395,467361.7648494778,0.0,-78343.43239810248,20.614334961705026,0.0,226.39925053919399,218.45463196057142,213.81919967359508,208.98841970836455,203.98805582926298,198.87346082116284,193.63291789764563,188.22645650152046,182.62528568832985,176.847944436808,170.99678654708455,165.30302416254307,160.20320196440468,156.82392449084713,220.92296610210613,216.07562446463498,211.34741864827575,206.41186637864436,201.34919384719976,196.17460343583573,190.85534314065137,185.35159737519683,179.6539021879023,173.81883387392486,168.0084833454681,162.5465662507065,158.03197566116407,156.83195000437715
2026-07-14 07:00:00+00:00,1030.167,2560244.6881231926,3196546.3909799997,2314023.1832416793,882523.2077383203,636301.702856807,246221.50488151354,3196.5463909799996,2560.2446881231926,3196546.3909799997,257.3875381346913,0,,,True,optimized,9,2560244.6881231926,0.01597911575080689,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3863954300819,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200010975950.8955,55.55860443080431,37.07248923383086,310.0,156.57847844143546,247.16006243281697,191.03408601008505,156.8046253625258,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.258834071828364,-78.40576353945208,473144.9787730379,473165.8371762319,473144.9787730379,0.0,-78384.90513625811,20.858403193968115,0.0,227.18896970572771,218.48372069051746,213.84483878052694,209.01653879610583,204.0179296466675,198.904850831203,193.66609041828644,188.2618048723561,182.6629784235324,176.88759095801817,171.03707553066576,165.3412305045141,160.23424766458558,156.83070092773758,220.96611385826898,216.10233384327782,211.37703861158536,206.44374343201264,201.38266188475947,196.2097321933284,190.8925318344127,185.3911833408235,179.69580111220438,173.86217718782729,168.05117733984986,162.58459124528923,158.05779944434104,156.8046253625258
2026-07-14 07:10:00+00:00,1042.529,2560300.700977298,3234904.9352599997,2315926.07608636,918978.8591736397,674604.2342827017,244374.62489093794,3234.9049352599995,2560.3007009772978,3234904.9352599997,257.3863954300819,0,,,True,optimized,9,2560300.700977298,0.01597911156195801,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38523745802826,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200248948669.77133,55.62470796382537,37.11659801844394,310.0,156.56574074884492,250.29362333485815,191.05559792785772,156.77819274449246,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.271908669068904,-78.44758344323905,475047.87161771883,475068.7815696123,475047.87161771883,0.0,-78426.67349134554,20.90995189351088,0.0,227.97950444943066,218.5139259526845,213.87050523460226,209.044684515692,204.04783910335843,198.9362777855035,193.69929754769387,188.2971859738865,182.70070584787825,176.92728094399342,171.0774267912625,165.37953285415648,160.26544908915523,156.83791357368005,221.01590785382473,216.1291532556364,211.40671965935843,206.4756953979822,201.416210785448,196.24494169276358,190.92979986505247,185.430849642208,179.7377865598509,173.90562076519385,168.0939957702222,162.62278094538348,158.08386195170124,156.77819274449246
2026-07-14 07:20:00+00:00,1053.633,2560357.4622200076,3269359.9810200003,2316974.3485016916,952385.6325183087,709002.5187999927,243383.11371831584,3269.3599810200003,2560.3574622200076,3269359.9810200003,257.38523745802826,0,,,True,optimized,9,2560357.4622200076,0.015979107317109026,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.3841135934516,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200487525253.99622,55.69097923722117,37.160818730872705,310.0,156.55337823850164,253.26957144460332,191.07790547605248,156.75260642070396,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.284990239714445,-78.4894238732485,476096.1440330505,476117.0642480552,476096.1440330505,0.0,-78468.5036582438,20.920215004691272,0.0,228.76911819099317,218.54517397298312,213.89615999387175,209.07281448938298,204.07774022653044,198.9676967587374,193.73249332336124,188.33255240889827,182.73841877540048,176.96696342334715,171.11778823349331,165.41787964903992,160.2967583458806,156.84552096653817,221.07115308890945,216.1560292120978,211.4364024800544,206.50765981048545,201.4497764243081,196.28016646279883,190.96708002270648,185.47052677676106,179.7797864982362,173.94909056468921,168.13686432603382,162.66106431784127,158.1101017266251,156.75260642070396
2026-07-14 07:30:00+00:00,1063.634,2560412.5516009973,3300392.48396,2317825.854875704,982566.6290842961,739979.9323590025,242586.6967252937,3300.39248396,2560.412551600997,3300392.48396,257.3841135934516,0,,,True,optimized,9,2560412.5516009973,0.015979103197257427,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38304383654736,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200726587636.38275,55.757385454550764,37.205129487095476,310.0,156.54161091255506,256.0958343764981,191.10095993563883,156.72784561104538,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.298078784545405,-78.5312689857576,476947.65040706244,476968.572963317,476947.65040706244,0.0,-78510.34642950306,20.92255625454709,0.0,229.55749567273887,218.57743453973725,213.9217972238011,209.10092084442203,204.1076248204295,198.9990994060144,193.76566923478532,188.3678954080463,182.77610807682416,177.00662885506063,171.158149951285,165.45626080506452,160.32816551531732,156.85351054139682,221.13129846928086,216.18295540843636,211.46607257940016,206.53962127165423,201.4833429803605,196.3153903733755,191.00435577681935,185.51019765749632,179.82178318419108,173.99256825166012,168.1797644171223,162.6994232454664,158.1365023434451,156.72784561104538
2026-07-14 07:40:00+00:00,1072.659,2560464.988753123,3328396.5174600002,2318606.787984426,1009789.7294755741,767931.528706877,241858.20076869696,3328.3965174600003,2560.464988753123,3328396.5174600002,257.38304383654736,0,,,True,optimized,9,2560464.988753123,0.015979099275723475,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38203238884824,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200966093470.99136,55.823914853053154,37.24952243819605,310.0,156.53048498786518,258.7799409938656,191.1247199455478,156.70389812623134,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.311174303881589,-78.57311601710568,477728.58351578505,477749.5070314591,477728.58351578505,0.0,-78552.19250143162,20.92351567404694,0.0,230.3445384736883,218.61075070460237,213.94741748407594,209.12900211486175,204.13749136290187,199.03048421828572,193.79882376253872,188.40321339968645,182.81377208183787,177.04627542689133,171.19850995226835,165.49467410572566,160.35966804617468,156.86187579306562,221.19648585651956,216.2099372462318,211.4957254385347,206.57157486465832,201.5169054491477,196.35060834171463,191.04162191842445,185.54985689486796,179.86377102268108,174.03604806224288,168.22269024087748,162.73785214354567,158.163058775648,156.70389812623134
2026-07-14 07:50:00+00:00,1080.82,2560514.5677247494,3353719.6107999994,2319339.303830054,1034380.3069699453,793205.04307525,241175.26389469544,3353.7196107999994,2560.5145677247497,3353719.6107999994,257.38203238884824,0,,,True,optimized,9,2560514.5677247494,0.015979095567913784,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3810791639366,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201206013706.50977,55.890559362919376,37.29399219944764,310.0,156.5199995138365,261.3290414744162,191.14914696620195,156.68075345797692,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.32427679793343,-78.61496431104625,478461.0993614128,478482.0235083831,478461.0993614128,0.0,-78594.04016407597,20.92414697028289,0.0,231.1301622836257,218.64519642320766,213.97302238351526,209.15705798823765,204.16733953589068,199.0618509238337,193.83195665211173,188.43850611199244,182.8514104650112,177.0859027203763,171.2388676755941,165.53311876836977,160.39126475169076,156.87061143671482,221.266965238991,216.23697973128543,211.5253582960926,206.60351751798552,201.55046073911865,196.3858172401024,191.07887523962316,185.58950116325153,179.90574655989232,174.07952644922779,168.265638254834,162.7763476525789,158.18976803774424,156.68075345797692
2026-07-14 08:00:00+00:00,1088.207,2560561.292750261,3376641.02858,2320029.0888035763,1056611.9397764239,816079.7358297394,240532.2039466845,3376.6410285800002,2560.5612927502607,3376641.02858,257.3810791639366,0,,,True,optimized,9,2560561.292750261,0.015979092073516048,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38018351558463,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201446322703.7427,55.95731186215075,37.338534018567096,310.0,156.51014738196517,263.74992635970483,191.17420444987877,156.65840143265038,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.337386266863823,-78.65681358235501,479150.8843349351,479171.8089705894,479150.8843349351,0.0,-78635.88894670067,20.924635654344456,0.0,231.91428177970408,218.68085430172647,213.99861377741388,209.18508836954072,204.19716924490405,199.09319948159776,193.86506788508373,188.473773515618,182.88902315160195,177.1255105768757,171.2792228278059,165.57159427966272,160.42295470520165,156.87971247630983,221.34298476214462,216.26408789303724,211.55496872262725,206.63544649270372,201.58400610435834,196.42101429504453,191.1161128953999,185.62912751062728,179.94770672758014,174.12300026077628,168.30860531331803,162.8149067929516,158.21662747477706,156.65840143265038
2026-07-14 08:10:00+00:00,1094.901,2560605.195504824,3397412.10894,2320678.8486278616,1076733.2603121386,836806.913435176,239926.34687696234,3397.41210894,2560.605195504824,3397412.10894,257.38018351558463,0,,,True,optimized,9,2560605.195504824,0.015979088790165463,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37934470292214,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201686996447.07645,56.024165679743454,37.3831434442058,310.0,156.50092044267748,266.04904464409725,191.19985763798013,156.63683202443667,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.350502710801093,-78.69866362361886,479800.6441592206,479821.56917985255,479800.6441592206,0.0,-78677.73860298691,20.925020631941152,0.0,232.69681039255232,218.71780956584908,214.02419378409604,209.21309320961552,204.2269804382286,199.12452989492039,193.89815748881043,188.5090156284423,182.9266101157866,177.16509888845766,171.31957516761332,165.6101001789264,160.4547370318912,156.88917402236675,221.42478516209513,216.29126838845943,211.58455442382493,206.66735917120988,201.61753892437608,196.4561968620536,191.15333217333352,185.66873312143102,179.98964859740522,174.1664664863098,168.35158840826358,162.85352670923058,158.24363452658272,156.63683202443667
2026-07-14 08:20:00+00:00,1100.968,2560646.3123028935,3416237.64592,2321290.5917429067,1094947.0541770933,855591.3336171065,239355.72055998666,3416.23764592,2560.6463123028934,3416237.64592,257.37934470292214,0,,,True,optimized,9,2560646.3123028935,0.01597908571514998,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3785619668708,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201928012126.08078,56.09111447946688,37.42781624839864,310.0,156.49231034611276,268.2325209535262,191.226073454046,156.6160353146338,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.363626129841726,-78.74051424380077,480412.38727426564,480433.3125843566,480412.38727426564,0.0,-78719.58893370983,20.92531009094091,0.0,233.47766043898125,218.75614858434994,214.04976478487822,209.24107247211478,204.25677307235063,199.15584217577208,193.93122549985665,188.5442324781012,182.96417134199342,177.20466755782715,171.35992446455984,165.6486360162978,160.48661086812479,156.8989912548556,221.51259935599282,216.31852921495712,211.614113196934,206.6992530164706,201.65105666132783,196.49136238178625,191.19053044878035,185.70831527049486,180.03156933328125,174.20992220718813,168.39458461873946,162.89220461999236,158.27078668071914,156.6160353146338
2026-07-14 08:30:00+00:00,1106.467,2560684.680351554,3433300.71298,2321866.119462574,1111434.593517426,872616.0326284459,238818.56088898022,3433.30071298,2560.684680351554,3433300.71298,257.3785619668708,0,,,True,optimized,9,2560684.680351554,0.015979082845690485,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3778345503184,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202169348011.2273,56.15815222534091,37.47254840352811,310.0,156.48430876403722,270.30617186017463,191.25282041915457,156.59600148117866,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.3767565240510065,-78.78236525568133,480987.9149939325,481008.8404998728,480987.9149939325,0.0,-78761.43974974105,20.925505940278526,0.0,234.25674324902985,218.79595849118417,214.07532939442203,209.2690261274645,204.28654710543987,199.1871363379687,193.96427195705255,188.57942409488064,183.001706817586,177.24421649076328,171.4002704912373,165.68720134486188,160.51857535381043,156.90915941564435,221.60665209036446,216.3458793110713,211.64364292333264,206.73112556387207,201.68455685137297,196.52650837113458,191.22770517577763,185.7478713137247,180.07346618175075,174.2533645867393,168.437591100685,162.93093780748967,158.29808146251804,156.59600148117866
2026-07-14 08:40:00+00:00,1111.448,2560720.3367616255,3448756.4571200004,2322407.129776745,1126349.3273432553,888036.1203583749,238313.20698488038,3448.7564571200005,2560.7203367616253,3448756.4571200004,257.3778345503184,0,,,True,optimized,9,2560720.3367616255,0.015979080179014764,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37716170300934,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202410983391.89337,56.22527316441482,37.5173360708332,310.0,156.4769074436366,272.27552137659075,191.28006857527572,156.57672079614358,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.389893893463274,-78.82421647360434,481528.9253081039,481549.8509170654,481528.9253081039,0.0,-78803.29086464283,20.92560896150826,0.0,235.03396929134996,218.83732702057833,214.10089045016377,209.2969541522922,204.31630249614483,199.21841239590114,193.99729690018862,188.61459051038142,183.03921653149655,177.28374559472357,171.44061302188186,165.72579571928705,160.5506296311642,156.9196738068253,221.7071596165883,216.37332847001883,211.6731415720307,206.76297442037554,201.71803710370554,196.56163242220853,191.26485388600628,185.7873986870482,180.11533647091244,174.2967908691604,168.48060508579206,162.9697236165532,158.32551643405372,156.57672079614358
2026-07-14 08:50:00+00:00,1115.954,2560753.3183079427,3462738.30476,2322915.2389457603,1139823.06581424,901984.9864520575,237838.0793621826,3462.73830476,2560.7533183079427,3462738.30476,257.37716170300934,0,,,True,optimized,9,2560753.3183079427,0.01597907771237545,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3765426824445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202652898527.32364,56.292471813145454,37.56217559132003,310.0,156.4700982174233,274.14581567051295,191.30778941311326,156.5581836249753,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.40303823808212,-78.86606771307575,482037.0344771189,482057.9600968546,482037.0344771189,0.0,-78845.14209334005,20.92561973570264,0.0,235.80924829716943,218.88034237036348,214.12645101614706,209.32485652975353,204.3460392033586,199.24967036427878,194.03030036974772,188.6497317572453,183.07670047395106,177.32325477858083,171.4809518321413,165.76441869565906,160.58277284466445,156.9305297901523,221.81432939601433,216.40088735048118,211.70260720286635,206.79479726498835,201.75149510098373,196.59673220276423,191.30197418922944,185.82689490687412,180.15717761091057,174.34019838004448,168.52362388207837,163.0085594552325,158.3530891948552,156.5581836249753
2026-07-14 09:00:00+00:00,1120.023,2560783.661385229,3475364.16762,2323391.98832853,1151972.17929147,914580.5062347711,237391.67305669887,3475.36416762,2560.7836613852287,3475364.16762,257.3765426824445,0,,,True,optimized,9,2560783.661385229,0.015979075443053343,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37597675406766,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202895074601.68845,56.35974294491346,37.60706347743176,310.0,156.46387300527837,275.9220370396013,191.33595580361418,156.5403804260717,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.416189557880566,-78.90791879067812,482513.7838598888,482534.70939869,482513.7838598888,0.0,-78886.9932518769,20.92553880122432,0.0,236.58248938267056,218.92509306899453,214.1520143917123,209.35273324991093,204.37575718616344,199.2809102580569,194.06328240682936,188.68484786907555,183.11415863639544,177.36274395256584,171.52128669905562,165.8030698315314,160.61500414122037,156.94172278667932,221.92835983422103,216.42856749848477,211.7320379684438,206.82659184934474,201.78492859987452,196.63180545675368,191.33906377385435,185.86635757067694,180.19898709455413,174.38358452704628,168.56664487461435,163.04744279561086,158.38079738282505,156.5403804260717
2026-07-14 09:10:00+00:00,1123.687,2560811.40199896,3486733.33978,2323838.848574429,1162894.4912055712,925921.9377810401,236972.553424531,3486.73333978,2560.81140199896,3486733.33978,257.37597675406766,0,,,True,optimized,9,2560811.40199896,0.015979073368358077,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37546319133463,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203137493681.6575,56.427081578238194,37.65199640518485,310.0,156.45822381521515,277.6089171832981,191.36454193286042,156.52330175045876,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.42934785280124,-78.94976952404686,482960.64410578774,482981.5694724721,482960.64410578774,0.0,-78928.84415736247,20.925366684386972,0.0,237.35360116961618,218.97166784448328,214.17758412139392,209.3805843101384,204.40545640380887,199.31213209240107,194.09624305310845,188.71993888039546,183.15159101145818,177.40221302824838,171.56161740107618,165.8417486860148,160.64732267037604,156.95324827642926,222.04944004374778,216.45638136870227,211.76143211610938,206.85835599821067,201.81833543151043,196.6668500047851,191.376120407403,185.90578435748697,180.24076249783906,174.42694680045096,168.6096655261584,163.08637117454444,158.4086386751175,156.52330175045876
