timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 09:20:00+00:00,1126.975,2560836.57576198,3496935.8064999995,2324257.223163012,1172678.5833369875,936099.2307380196,236579.35259896808,3496.9358064999997,2560.83657576198,3496935.8064999995,257.37546319133463,0,,,True,optimized,9,2560836.57576198,0.01597907148562841,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37500127575515,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203380138676.09735,56.4944829655826,37.69697120669886,310.0,156.4531427438408,279.21094980716805,191.39352324015164,156.50693824152302,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.44251312275655,-78.99161973186153,483379.01869437064,483399.94379827793,483379.01869437064,0.0,-78970.69462795422,20.925103907313314,0.0,238.1224919040565,219.02015549533402,214.2031640050253,209.40840971557958,204.43513681569905,199.343335882656,194.12918235080173,188.7550048266123,183.18899759292077,177.4416619185253,171.60194371809078,165.88045481987052,160.67972758451594,156.9651017980613,222.1777496346003,216.48434234434853,211.79078799017478,206.89008760987838,201.85171350182722,196.70186374446175,191.41314193685744,185.94517302825182,180.2825014803384,174.47028277360974,168.65268337766278,163.1253421942854,158.43661078893453,156.50693824152302
2026-07-14 09:30:00+00:00,1129.911,2560859.2178924293,3506046.03834,2324648.451672135,1181397.586667865,945186.8204475706,236210.76622029423,3506.04603834,2560.859217892429,3506046.03834,257.37500127575515,0,,,True,optimized,9,2560859.2178924293,0.015979069792232372,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3745902969247,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203622993297.72974,56.561942582702706,37.74198486308971,310.0,156.4486219767053,280.7324025932913,191.42287635911217,156.4912806347843,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.455685367628857,-79.03346923384206,483770.2472034939,483791.17195448413,483770.2472034939,0.0,-79012.54448285181,20.924750990248867,0.0,238.88906957296766,219.0706447636481,214.22875810782196,209.43620947965326,204.464798381381,199.37452164431778,194.16210034263557,188.79004574398402,183.22637837568874,177.48109053760902,171.64226543144915,165.91918779560208,160.7122180390647,156.97727894852918,222.31345853179548,216.5124647555926,211.82010403422947,206.9217846564439,201.88506079177927,196.73684465059566,191.4501262888771,185.98452142606578,180.32420178545706,174.51359010323827,168.69569604864571,163.16435352298507,158.464711482235,156.4912806347843
2026-07-14 09:40:00+00:00,1132.516,2560879.363212191,3514129.19704,2325013.812856924,1189115.3841830762,953249.833827809,235865.550355267,3514.12919704,2560.879363212191,3514129.19704,257.3745902969247,0,,,True,optimized,9,2560879.363212191,0.015979068285567406,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3742295525498,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203866042026.63733,56.62945611851037,37.78703449770544,310.0,156.4446537885822,282.1773285685923,191.45257906166623,156.47631975770142,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.468864587270649,-79.0753178507477,484135.6083882828,484156.5326967357,484135.6083882828,0.0,-79054.39354229486,20.924308452842524,0.0,239.6532420186789,219.1232242105553,214.2543707703886,209.46398362460042,204.49444106053522,199.40568939300474,194.19499707181376,188.82506166958566,183.26373335576363,177.52049880101615,171.68258232398665,165.95794717754362,160.7447931926808,156.98977538273044,222.45672681918313,216.5407638964361,211.84937879347171,206.95344518397178,201.91837535743554,196.7717907752989,191.48707146989062,186.02382747627001,180.36586124055364,174.55686652958116,168.7387012374329,163.20340289507794,158.49293855435522,156.47631975770142
2026-07-14 09:50:00+00:00,1134.809,2560897.0461456426,3521244.23846,2325354.5275659817,1195889.7108940184,960347.1923143575,235542.5185796608,3521.2442384600004,2560.8970461456424,3521244.23846,257.3742295525498,0,,,True,optimized,9,2560897.0461456426,0.01597906696306045,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3739183484687,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204109270075.5192,56.697019465421995,37.83211736968619,310.0,156.44123054369018,283.54957690138616,191.48261020473407,156.46204652950522,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.482050781504712,-79.11716540437867,484476.32309734065,484497.2468741561,484476.32309734065,0.0,-79096.2416275632,20.923776815470774,0.0,240.41491705095916,219.17798209411637,214.28000661862305,209.49173218206892,204.52406481296813,199.43683914442983,194.22787258198605,188.86005264127581,183.30106253021435,177.5598866255558,171.7228941800472,165.99673253194553,160.77745220744276,157.00258681314526,222.6077046087601,216.5692560400137,211.87861091704823,206.9850673125519,201.95165532995983,196.80670024795631,191.52397556606562,186.06308918642725,180.4074777569335,174.60010987644557,168.7816967212715,163.24248811155084,158.52128984654405,156.46204652950522
2026-07-14 10:00:00+00:00,1136.805,2560912.3007186484,3527437.7067,2325671.761504352,1201765.945195648,966525.4059813516,235240.5392142965,3527.4377067,2560.9123007186486,3527437.7067,257.3739183484687,0,,,True,optimized,9,2560912.3007186484,0.01597906582216805,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.3736559986659,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204352663356.60403,56.764628710167784,37.87723086783151,310.0,156.43834469585906,284.8528031548997,191.51294967951006,156.44845196105314,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.495243950124308,-79.15901171757972,484793.55703571066,484814.48019231117,484793.55703571066,0.0,-79138.08856097923,20.923156600489165,0.0,241.1740025566418,219.23500624983444,214.30567057349703,209.51945519373677,204.55366959860527,199.46797091437247,194.26072691721637,188.89501869766417,183.3383658971492,177.5992539293168,171.7632007855042,166.0355434270556,160.81019424902928,157.015709009466,222.76653193466942,216.59795845227524,211.9077991604056,207.01664923625293,201.98489891547905,196.84157127508345,191.5608367431614,186.10230464617555,180.44904932971775,174.64331805110984,168.82468035632112,163.2816070401,158.5497632424145,156.44845196105314
2026-07-14 10:10:00+00:00,1138.518,2560925.160557824,3532753.0429199995,2325966.6278526937,1206786.4150673058,971827.8823621753,234958.53270513064,3532.7530429199996,2560.9251605578243,3532753.0429199995,257.3736559986659,0,,,True,optimized,9,2560925.160557824,0.01597906486037639,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37344182528244,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204596208450.13492,56.83228012503748,37.92237250475894,310.0,156.43598878864108,286.0904790250784,191.54357836319045,156.43552715470156,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.508444092893349,-79.20085661424561,485088.42338405235,485109.3458323853,485088.42338405235,0.0,-79179.93416591268,20.9224483329308,0.0,241.93040660667896,219.29438397389862,214.33136786069093,209.54715271197477,204.58325537748698,199.49908471865146,194.29356012195214,188.92995987807853,183.37564345568757,177.63860063165546,171.80350192778022,166.07437943319806,160.8430184868916,157.02913779821702,222.93333867106276,216.62688940401284,211.93694238765735,207.04818922297665,202.0181043948442,196.87640214007502,191.5976532462683,186.14147202696603,180.49057403759292,174.6864890441109,168.8676500775271,163.32075761518087,158.578356668314,156.43552715470156
2026-07-14 10:20:00+00:00,1139.958,2560935.658890055,3537221.27652,2326240.189751521,1210981.0867684786,976285.6176299448,234695.46913853387,3537.2212765199997,2560.935658890055,3537221.27652,257.37344182528244,0,,,True,optimized,9,2560935.658890055,0.015979064075201364,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37327515862137,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204839892574.34457,56.89997015954016,37.96753991133885,310.0,156.4341554553693,287.2659015886176,191.57447807302606,156.42326330419064,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.521651209546571,-79.24269991932837,485361.98528287996,485382.90693542134,485361.98528287996,0.0,-79221.778266787,20.921652541364892,0.0,242.68403756052567,219.35620190927642,214.35710402006325,209.57482480054844,204.61282210976626,199.53018057309728,194.3263722409928,188.9648762225323,183.4128952059321,177.67792665318242,171.84379739586578,166.11324012284868,160.8759240944196,157.04286906236442,223.10824447298756,216.65606818120187,211.96603957397093,207.07968561421762,202.0512701232881,196.91119120284696,191.6344233994391,186.1805895816886,180.53205004244566,174.7296209289156,168.91060389837966,163.35993783795413,158.60706809361608,156.42326330419064
2026-07-14 10:30:00+00:00,1141.136,2560943.8285422022,3540876.5398399993,2326493.4626551853,1214383.077184814,979932.711297797,234450.36588701693,3540.876539839999,2560.943828542202,3540876.5398399993,257.37327515862137,0,,,True,optimized,9,2560943.8285422022,0.015979063464188592,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3731553371482,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205083703556.84305,56.9676954324564,38.01273083139107,310.0,156.43283741916437,288.3822020858507,191.60563152258106,156.41165169453845,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.534865299789711,-79.28454145884616,485615.2581865441,485636.17895630305,485615.2581865441,0.0,-79263.62068908726,20.92076975890086,0.0,243.43480416776276,219.4205459347595,214.3828849149333,209.6024715353623,204.6423697557082,199.56125849352586,194.3591633194599,188.99976777169317,183.4501211489407,177.71723191574947,171.88408698033624,166.1521250707062,160.90891024910064,157.05689874091735,223.29135873945154,216.68551509362752,211.9950898079784,207.11113682473285,202.08439452998454,196.94593689937773,191.671145605216,186.21965564419077,180.57347558888773,174.7727118614808,168.95353991056444,163.39914577613246,158.63589553093595,156.41165169453845
2026-07-14 10:40:00+00:00,1142.058,2560949.70194109,3543737.45052,2326727.4165660744,1217010.0339539256,982787.7485789098,234222.2853750157,3543.73745052,2560.94970194109,3543737.45052,257.3731553371482,0,,,True,optimized,9,2560949.70194109,0.015979063024913445,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.373081707487,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205327629807.3459,57.03545272426275,38.057943116630035,310.0,156.43202749289102,289.44235426188885,191.63702228008574,156.4006837019402,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.548086363299694,-79.32638105989332,485849.2120974333,485870.13189795683,485849.2120974333,0.0,-79305.46125936974,20.919800523581216,0.0,244.18261566687926,219.4875010570586,214.40871674115687,209.6300930052451,204.67189827569166,199.59231849571145,194.3919334027664,189.0346345668508,183.48732128669963,177.75651634243565,171.9243704733675,166.1910338537612,160.9419761326712,157.07122282851915,223.4827805978063,216.71525148177383,212.02409229421477,207.14254134212553,202.11747611751278,196.98063774115266,191.7078183440587,186.25866862869458,180.6148490036758,174.81576007970685,168.99645628350856,163.4383795637313,158.66483703627264,156.4006837019402
2026-07-14 10:50:00+00:00,1142.731,2560953.3111136905,3545825.72914,2326942.9781507654,1218882.7509892345,984872.4180263095,234010.3329629253,3545.82572914,2560.9533111136907,3545825.72914,257.373081707487,0,,,True,optimized,9,2560953.3111136905,0.015979062754981007,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37305362441197,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205571660291.672,57.10323896990889,38.10317472184517,310.0,156.4317185790659,290.44918228823104,191.668634728777,156.3903507936697,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.561314399724802,-79.36821855065187,486064.773682124,486085.69242750324,486064.773682124,0.0,-79347.2998052726,20.91874537926924,0.0,244.92738188114046,219.55715130603465,214.43460603597586,209.65768931277873,204.70140763021396,199.62336059536136,194.42468253658754,189.06947664988598,183.52449562209554,177.79577985753428,171.96464766875093,166.22996605136123,160.97512093126267,157.08583737503005,223.6825989085885,216.745299721956,212.05304635558753,207.17389772634857,202.15051346123224,197.0152923145163,191.74444017367793,186.29762702911552,180.65616869503145,174.85876390279026,169.03935126382734,163.47763740072892,158.69389070908034,156.3903507936697
2026-07-14 11:00:00+00:00,1143.158,2560954.687687538,3547150.684519999,2327141.0327519565,1220009.6517680427,986195.9968324611,233813.65493558167,3547.1506845199992,2560.954687687538,3547150.684519999,257.37305362441197,0,,,True,optimized,9,2560954.687687538,0.01597906265202609,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3730704508349,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205815784506.94867,57.17105125193019,38.14842370030516,310.0,156.43190366971834,291.4053682859428,191.7004540291253,156.38064452797946,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.574549408684869,-79.41005376040404,486262.82828331523,486283.74588819133,486262.82828331523,0.0,-79389.13615552796,20.917604876085534,0.0,245.66901331148145,219.62957963314324,214.4605596866219,209.6852605751706,204.73089777989728,199.65438480808993,194.45741076683137,189.10429406324016,183.56164415888895,177.83502238653804,172.00491836190594,166.2689212452728,161.00834383553902,157.10073848510086,223.8908922899511,216.7756832296805,212.08195143588026,207.20520460913156,202.18350520857186,197.0498992799368,191.78100972827866,186.33652941828936,180.69743315186554,174.901721730479,169.08222317467616,163.51691755263911,158.72305469227183,156.38064452797946
2026-07-14 11:10:00+00:00,1143.343,2560953.862891331,3547724.72842,2327322.426131426,1220402.3022885742,986770.8655286692,233631.43675990496,3547.7247284200002,2560.953862891331,3547724.72842,257.3730704508349,0,,,True,optimized,9,2560953.862891331,0.015979062713713178,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3731315577883,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206059992457.86237,57.23888679385066,38.19368819935588,310.0,156.43257584620554,292.3134594704453,191.73246608285342,156.3715565539973,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.587791389771454,-79.45188651951115,486444.2216627847,486465.1380423383,486444.2216627847,0.0,-79430.97013995756,20.91637955358601,0.0,246.40742122636794,219.70486781217818,214.48658493865412,209.71280692517047,204.760368685498,199.68539114939375,194.49011813960962,189.13908684988476,183.5987669016874,177.87424385612556,172.04518234989294,166.3078990197403,161.04164404082883,157.11592231773798,224.1077291608178,216.80642646121046,212.11080710229353,207.23646069333623,202.2164500782383,197.08445737118743,191.81752571771835,186.37537444711086,180.73864094291264,174.94463204223703,169.12507041501263,163.55621835000093,158.75232717215667,156.3715565539973
2026-07-14 11:20:00+00:00,1143.285,2560950.867555767,3547544.7579000005,2327487.9668316753,1220056.7910683253,986593.8903442337,233462.90072409145,3547.5447579000006,2560.9508675557668,3547544.7579000005,257.3731315577883,0,,,True,optimized,9,2560950.867555767,0.015979062937736356,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3732363244045,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206304274634.32648,57.30674295397958,38.23896645628117,310.0,156.43372827898347,293.1758749369437,191.7646574986555,156.36307861161634,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.601040342548041,-79.49371665951945,486609.7623630342,486630.67743303836,486609.7623630342,0.0,-79472.8015895153,20.91507000415004,0.0,247.14251774858138,219.78309634696572,214.51268940401513,209.74032851203324,204.78982030791903,199.71637963462706,194.52280470120996,189.1738550532919,183.63586385591958,177.91344419414673,172.08543943142345,166.3468989615416,161.0750207472497,157.13138508586036,224.3331678018939,216.8375549133753,212.13961304802615,207.26766475224557,202.24934685934755,197.1189653944493,191.85398692658447,186.4141608435893,180.77979071577988,174.9874933963215,169.1678914587732,163.59553818779008,158.78170637831693,156.36307861161634
2026-07-14 11:30:00+00:00,1142.986,2560945.732114562,3546616.9788400005,2327638.4272736213,1218978.5515663791,985671.2467254386,233307.30484094057,3546.6169788400007,2560.945732114562,3546616.9788400005,257.3732363244045,0,,,True,optimized,9,2560945.732114562,0.015979063321819274,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3733841378911,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206548621989.80768,57.37461721939102,38.2842567942855,310.0,156.43535422733575,293.99491210457154,191.79701555953173,156.3552025313768,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.614296266550225,-79.53554401310336,486760.22280498006,486781.136481772,486760.22280498006,0.0,-79514.63033631141,20.913676791955368,0.0,247.8742159388865,219.86434437778925,214.53888106877727,209.76782550252668,204.8192526082248,199.74735027897776,194.55547049806782,189.208598717405,183.6729350278088,177.95262332960888,172.1256894068705,166.3859206600406,161.10847315982699,157.1471230558478,224.56725643367028,216.86909512155492,212.16836909489837,207.29881562879058,202.28219441048455,197.15342222734037,191.89039221319598,186.452887411826,180.8208811959153,175.03030442877892,169.21068485396964,163.63487552475542,158.81119058342327,156.3552025313768
2026-07-14 11:40:00+00:00,1142.443,2560938.4866056447,3544932.0824200003,2327774.545571408,1217157.5368485926,983993.5958143556,233163.94103423704,3544.9320824200004,2560.938486605645,3544932.0824200003,257.3733841378911,0,,,True,optimized,9,2560938.4866056447,0.01597906386371504,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37357439350245,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206793025920.74118,57.44250720020588,38.329557618678564,310.0,156.43744703906123,294.77275283641353,191.82952819165646,156.34792023433687,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.627559161285907,-79.57736841408882,486896.34110276646,486917.25330325915,486896.34110276646,0.0,-79556.4562135961,20.91220049271942,0.0,248.60242987655147,219.94868959349807,214.565168300598,209.79529808198686,204.84866554765946,199.77830309744408,194.58811557673943,189.24331788661001,183.70998042434803,177.9917811926616,172.16593207827677,166.42496370723677,161.14200048860476,157.16313254708223,224.8100333105616,216.90107465590526,212.19707519602005,207.3299122347197,202.314991658695,197.1878268178744,191.92674050853358,186.49155303091814,180.86191118550065,175.0730638523639,169.2534492217098,163.67422888268518,158.8407781029944,156.34792023433687
2026-07-14 11:50:00+00:00,1141.653,2560929.1606725594,3542480.75982,2327897.0271582524,1214583.7326617474,981551.5991474404,233032.13351430715,3542.48075982,2560.929160672559,3542480.75982,257.37357439350245,0,,,True,optimized,9,2560929.1606725594,0.015979064561206128,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3738064945081,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207037478246.92148,57.51041062414485,38.374867413240686,310.0,156.4400001501227,295.5114692517114,191.86218393470375,156.34122373193145,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.640829026235486,-79.61918969747383,487018.82268961106,487039.7333313036,487018.82268961106,0.0,-79598.27905578131,20.910641692520585,0.0,249.32707473669626,220.0362081470371,214.59155985582225,209.82274645541975,204.87805908766856,199.80923810481178,194.62073998387442,189.27801260570791,183.74700005327477,178.03091771458284,172.20616724936252,166.46402769781162,161.17560194875156,157.17940993148054,225.061526830327,216.93352211571428,212.22573143850516,207.3609535497156,202.3477375984136,197.22217818335503,191.96303081510274,186.53015665379357,180.902879562273,175.11577045538627,169.29618325514687,163.71359684560707,158.8704672951023,156.34122373193145
2026-07-14 12:00:00+00:00,1140.611,2560917.7835660116,3539247.49634,2328006.5462359996,1211240.9501040005,978329.7127739885,232911.2373300119,3539.24749634,2560.9177835660116,3539247.49634,257.3738064945081,0,,,True,optimized,9,2560917.7835660116,0.015979065412104275,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.37407985215674,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207281971192.76282,57.57832533132301,38.42018473674935,310.0,156.44300708425777,296.21302924573246,191.89497191355682,156.33510512581688,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.65410586085206,-79.66100769944616,487128.3417673585,487149.2507683447,487128.3417673585,0.0,-79640.09869845997,20.909000986182946,0.0,250.048066864451,220.12697457438057,214.6180648862269,209.85017084865132,204.90743318992324,199.84015531563176,194.65334376619083,189.31268291988684,183.78399392304613,178.07003282776424,172.24639472553193,166.5031122291722,161.20927676065904,157.19595163302088,225.3217556579294,216.96646712206987,212.2543380462341,207.39193862046375,202.38043129033355,197.25647540920926,191.99926220573462,186.5686973059815,180.94378527828064,175.15842310049072,169.33888571836283,163.75297805892606,158.90025656002635,156.33510512581688
2026-07-14 12:10:00+00:00,1139.309,2560904.3841456207,3535207.46846,2328103.7471621623,1207103.7212978378,974303.0843143794,232800.63698345853,3535.20746846,2560.904384145621,3535207.46846,257.37407985215674,0,,,True,optimized,9,2560904.3841456207,0.015979066414250342,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37439388563814,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207526497369.39188,57.64624926927552,38.465508219660094,310.0,156.44646145255368,296.8793017320057,191.9278818113326,156.32955660770034,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.667389664561627,-79.70282225739976,487225.542693521,487246.4499724979,487225.542693521,0.0,-79681.91497842292,20.907278976839734,0.0,250.76532384591417,220.22106171695484,214.6446929454097,209.87757150952456,204.93678781634947,199.87105474419874,194.6859269704483,189.347328874695,183.82096204281498,178.10912646569625,172.2866143138788,166.54221690149163,161.2430241500341,157.2127541272618,225.59072886299947,216.99994030873333,212.28289538266537,207.4228665596776,202.41307186022092,197.29071764776378,192.03543382232908,186.60717408432322,180.98462735857692,175.20102072337386,169.3815554451895,163.7923712285041,158.93014433985934,156.32955660770034
2026-07-14 12:20:00+00:00,1137.741,2560888.9908818025,3530342.0585399996,2328189.2457776037,1202152.812762396,969453.0676581971,232699.74510419893,3530.3420585399995,2560.8889908818023,3530342.0585399996,257.37439388563814,0,,,True,optimized,9,2560888.9908818025,0.015979067565514198,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3747480220412,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207771049757.53705,57.71418048820473,38.510836560934955,310.0,156.45035695298793,297.51206162088806,191.96090384365615,156.3245704591526,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.680680436763286,-79.7446332099512,487311.0413089624,487331.9467852381,487311.0413089624,0.0,-79723.7277336755,20.905476275700494,0.0,251.47876457590513,220.3185406476054,214.6714539947948,209.90494870914597,204.96612292915972,199.9019364045303,194.7184896434241,189.381950516015,183.85790442240605,178.148198562954,172.3268258231906,166.58134131774707,161.2768433479857,157.22981394085417,225.86844607008155,217.03397331124393,212.3114039536974,207.4537365450845,202.44565849767838,197.32490411696992,192.0715448745438,186.64558615562797,181.02540489985776,175.24356233144357,169.42419133797216,163.83177511968574,158.96012911806753,156.3245704591526
2026-07-14 12:30:00+00:00,1135.895,2560871.6318578073,3524614.0313,2328263.6306653544,1196350.4006346455,963742.3994421926,232608.00119245262,3524.6140313,2560.871631857807,3524614.0313,257.3747480220412,0,,,True,optimized,9,2560871.6318578073,0.01597906886379455,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37514169630924,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208015621691.173,57.782117136436945,38.556168525010975,310.0,156.45468736993567,298.11299454772427,191.99402873412254,156.3201390514033,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.693978176829445,-79.78644039695635,487385.42619671347,487406.32979021606,487385.42619671347,0.0,-79765.53680345375,20.903593502604053,0.0,252.1883093225128,220.41948060011836,214.69835840924443,209.93230274317995,204.9954384908889,199.93280031034615,194.7510318318881,189.4165478900381,183.89482107229276,178.18724905518295,172.36702906395294,166.6204850837544,161.3107335911047,157.24712765104763,226.1548976208513,217.06859875430013,212.33986441058062,207.48454781837694,202.47819045486256,197.35903409907996,192.1075946384345,186.68393275527757,181.06611706904638,175.2860470024247,169.46679236628057,163.87118855627318,158.9902094190078,156.3201390514033
2026-07-14 12:40:00+00:00,1133.76,2560852.334771919,3517989.2543999995,2328327.4643538874,1189661.7900461121,957136.9196280804,232524.87041803158,3517.9892543999995,2560.8523347719192,3517989.2543999995,257.37514169630924,0,,,True,optimized,9,2560852.334771919,0.015979070307018804,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.375574351192,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208260206841.8872,57.85005745607978,38.601502938902506,310.0,156.45944657364595,298.6837013631923,192.02724769088795,156.3162548451178,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.707282884106033,-79.82824365952666,487449.2598852463,487470.1615165315,487449.2598852463,0.0,-79807.34202824149,20.901631285174517,0.0,252.89387978844653,220.52394890230093,214.72541698226308,209.95963393319172,205.02473446443483,199.96364647504925,194.7835535825792,189.45112104323874,183.93171200357477,178.2262778790837,172.4072238483511,166.65964780820065,161.3446941215384,157.26469188519042,226.4500647475078,217.10385023742865,212.3682775528805,207.515299684134,202.51066704515864,197.3931069392797,192.14358245504968,186.7222131857847,181.1067631018303,175.32847388291611,169.50935756557078,163.9106104194554,159.0203838074051,156.3162548451178
2026-07-14 12:50:00+00:00,1131.321,2560831.1269397987,3510421.1837399993,2328381.2844537077,1182039.8992862916,949590.0568002006,232449.84248609096,3510.4211837399994,2560.8311269397987,3510421.1837399993,257.375574351192,0,,,True,optimized,9,2560831.1269397987,0.01597907189314289,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37604543719584,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208504799203.92838,57.917999778868996,38.64683868942989,310.0,156.46462851968855,299.2257023977975,192.06055238433413,156.31291039015477,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.720594557912708,-79.87004284004563,487503.07998506655,487523.979575326,487503.07998506655,0.0,-79849.14324978617,20.899590259461547,0.0,253.5953991692017,220.63201091261823,214.75264093078152,209.98694262804034,205.0540108131026,199.9944749117066,194.81605494218218,189.48567002235103,183.9685772279555,178.26528497239826,172.44740999027292,166.69882910267341,161.37872418705876,157.28250332022353,226.7539197565588,217.13976231896638,212.39664433149136,207.5459915087161,202.54308764181633,197.42712204428125,192.1795077289846,186.7604268153091,181.14734230115457,175.37084218690288,169.55188603580274,163.95003964669425,159.05065088779168,156.31291039015477
2026-07-14 13:00:00+00:00,1128.56,2560808.0352969267,3501853.9664,2328425.6047468483,1173428.3616531515,941045.9311030731,232382.4305500785,3501.8539664,2560.808035296927,3501853.9664,257.37604543719584,0,,,True,optimized,9,2560808.0352969267,0.01597907362015108,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3765544125307,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208749393079.90863,57.985942522196844,38.69217472056933,310.0,156.47022724837194,299.74044151187394,192.09393492575364,156.3100983253038,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.733913197543072,-79.91183778218479,487547.40027820703,487568.2977492766,487547.40027820703,0.0,-79890.94031111518,20.897471069620224,0.0,254.29279220805753,220.74372996038034,214.78004189950863,210.01422920531883,205.083267500653,200.02528563303076,194.8485359573053,189.52019487434438,184.00541675772047,178.30427027389558,172.48758730530892,166.73802858168784,161.41282304112525,157.30055868217,227.0664262222317,217.17637049838473,212.42496585170048,207.5766227191388,202.57545167655147,197.46107888087934,192.21536992689815,186.79857307613509,181.1878540356757,175.41315119422836,169.5943769400174,163.9894752305716,159.0810093039122,156.3100983253038
2026-07-14 13:10:00+00:00,1125.459,2560783.0864012083,3492231.74946,2328460.9162175152,1163770.8332424848,931448.6630587918,232322.17018369306,3492.23174946,2560.7830864012085,3492231.74946,257.3765544125307,0,,,True,optimized,9,2560783.0864012083,0.015979075486055788,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3771007430546,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208993983067.12402,58.05388418531223,38.737510030917356,310.0,156.47623688413503,300.2292899418815,192.12738784700565,156.30781137800315,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.747238802264892,-79.95362833091961,487582.71174887405,487603.6070232414,487582.71174887405,0.0,-79932.73305655224,20.895274367372622,0.0,254.9859852479274,220.85916728946515,214.8076319648405,210.04149407284478,205.1125044913565,200.05607865136298,194.880996674458,189.5546956464008,184.0422306057162,178.3432337233572,172.5277556107528,166.77724586271086,161.44698994294177,157.31885474561827,227.38753918876162,217.2137111969862,212.45324337630157,207.6071928019283,202.607758638116,197.49497697447597,192.25116857599681,186.83665146311543,181.22829773818032,175.4554002490302,169.6368295028777,164.02891621760145,159.11145773809585,156.30781137800315
2026-07-14 13:20:00+00:00,1121.995,2560756.3064356833,3481483.1652999995,2328487.6880367524,1152995.4772632471,920726.8588643163,232268.61839893076,3481.4831652999997,2560.756306435683,3481483.1652999995,257.3771007430546,0,,,True,optimized,9,2560756.3064356833,0.015979077488897406,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37768390221635,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209238564044.46585,58.12182334568496,38.78284367126482,310.0,156.48265163491354,300.69354995324466,192.16090408109542,156.3060423640365,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.7605713713203155,-79.995414332545,487609.4835681113,487630.376568924,487609.4835681113,0.0,-79974.52133173234,20.89300081266265,0.0,255.67490628009003,220.9783820055591,214.83542363831594,210.06873767019883,205.14172175005143,200.08685397865602,194.91343714003025,189.5891723858925,184.07901878532996,178.38217526156342,172.5679147256006,166.81648056618326,161.48122415750856,157.33738833320146,227.7172053808222,217.25182173700776,212.4814783287568,207.6377013019638,202.64000807084133,197.52881590757622,192.28690326248898,186.87466153208487,181.2686729039724,175.49758875814396,169.67924300917684,164.0683617070097,159.1419949105992,156.3060423640365
2026-07-14 13:30:00+00:00,1118.141,2560727.721211331,3469524.43454,2328506.3684972622,1141018.0660427376,908796.7133286688,232221.35271406872,3469.5244345399997,2560.727721211331,3469524.43454,257.37768390221635,0,,,True,optimized,9,2560727.721211331,0.015979079626744053,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3783033709953,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209483131159.89285,58.18975865552579,38.82817474227486,310.0,156.48946579148264,301.1344583094618,192.19447694363242,156.30478418720912,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.773910903926097,-80.03719563469053,487628.16402862105,487649.05467969377,487628.16402862105,0.0,-80016.3049836178,20.890651072739274,0.0,256.35948498983043,221.10143102689327,214.8634298696093,210.09596047031135,205.17091924220648,200.1176116264586,194.9458574002712,189.6236251403602,184.11578131046906,178.42109483027897,172.6080644705491,166.85573231553903,161.51552495566827,157.35615631507224,228.05536342138606,217.29074031916795,212.50967229640574,207.66814782131,202.67219957315746,197.56259531825907,192.32257363001426,186.912602898247,181.30897908923362,175.5397161894789,169.72161680231815,164.10781084948584,159.17261957892148,156.30478418720912
2026-07-14 13:40:00+00:00,1113.868,2560697.356170031,3456265.5719199996,2328517.385907686,1127748.1860123137,895568.2157499688,232179.97026234493,3456.2655719199997,2560.6973561700306,3456265.5719199996,257.3783033709953,0,,,True,optimized,9,2560697.356170031,0.0159790818976914,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3789586378403,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209727679818.43997,58.25768883845555,38.87350239226024,310.0,156.49667372677706,301.5531895667286,192.22810011512448,156.30402983900305,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.78725739927382,-80.07897208633501,487639.18143904465,487660.0696648669,487639.18143904465,0.0,-80058.08386051276,20.88822582224384,0.0,257.03965279902644,221.22836903844708,214.89166404905168,210.12316298109843,205.20009693399055,200.1483516058997,194.9782575012697,189.65805395749206,184.1525181955418,178.45999237223967,172.6482046679942,166.8950007372226,161.54989161414704,157.3751556083731,228.40194405631775,217.33050599869608,212.53782703371976,207.69853201804398,202.7043327960919,197.5963148986272,192.35817937805038,186.95047523453883,181.34921590935934,175.5817820703691,169.7639502827702,164.14726284590924,159.2033305370948,156.30402983900305
2026-07-14 13:50:00+00:00,1109.139,2560665.2363875452,3441591.7686599996,2328521.1494402955,1113070.619219704,880926.5322724544,232144.0869472497,3441.5917686599996,2560.665236387545,3441591.7686599996,257.3789586378403,0,,,True,optimized,9,2560665.2363875452,0.015979084299862424,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37964919860514,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209972205670.73572,58.32561268631548,38.91882581505506,310.0,156.50426989519062,301.9508592028482,192.26176762406783,156.3037723982111,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.800610856530123,-80.12074353782077,487642.94497165433,487663.8306973972,487642.94497165433,0.0,-80099.85781207791,20.885725742860814,0.0,257.7153429057177,221.3592484495879,214.92014000967336,210.15034574714443,205.2292547923454,200.1790739276747,195.0106374889347,189.69245888510355,184.18922945543846,178.49886783113817,172.68833514202737,166.9342854607032,161.58432341559083,157.39438317670368,228.75687038502247,217.37115865988574,212.5659444655993,207.72885360507988,202.73640744175168,197.62997439323854,192.3937202603017,186.98827826997575,181.3893830372756,175.62378598590422,169.8062429065003,164.1867169460538,159.23412661495237,156.3037723982111
2026-07-14 14:00:00+00:00,1103.916,2560631.3865766893,3425385.1130399997,2328518.0499423174,1096867.0630976823,864753.7264633104,232113.33663437178,3425.38511304,2560.6313865766892,3425385.1130399997,257.37964919860514,0,,,True,optimized,9,2560631.3865766893,0.015979086831407176,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3803745564838,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210216704602.00632,58.39352905611287,38.96414424797665,310.0,156.5122488318557,302.3285265887664,192.29547383079515,156.3040050305499,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.813971274836934,-80.16250984086736,487639.84547367634,487660.72862519964,487639.84547367634,0.0,-80141.62668934406,20.88315152328869,0.0,258.38649032069975,221.49411935511043,214.9488720287581,210.17750935143255,205.25839278506564,200.20977860203124,195.04299740897667,189.7268399711173,184.22591510551266,178.53772115161092,172.72845571843234,166.97358611848813,161.61881964859595,157.41383602958382,229.12005809649307,217.41273898921582,212.5940266907121,207.75911234899513,202.7684232617917,197.66357359752297,192.4291960830727,187.0260117879813,181.42948020173915,175.66572757724308,169.84849418339047,164.22617244727348,159.26500667737568,156.3040050305499
2026-07-14 14:10:00+00:00,1098.151,2560595.831090495,3407496.6639400003,2328508.4607089055,1078988.2032310949,846900.8328495054,232087.3703815894,3407.4966639400004,2560.595831090495,3407496.6639400003,257.3803745564838,0,,,True,optimized,9,2560595.831090495,0.01597908949050257,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3811342219428,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210461172721.54364,58.46143686709546,39.009456969873405,310.0,156.52060515190485,302.68719781064436,192.32921341204482,156.30472098825243,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.827338653311699,-80.20427084858471,487630.2562402644,487651.13674412307,487630.2562402644,0.0,-80183.39034472604,20.880503858672455,0.0,259.0530319011878,221.6330294996364,214.9778748289067,210.20465441712219,205.28751088088418,200.2404656387568,195.07533730688934,189.76119726354443,184.2625751615637,178.57655227922467,172.7685662246812,167.01290234613265,161.6533796077359,157.4335112219145,229.49141571011808,217.4552884470856,212.62207598486972,207.78930806886189,202.80038005587244,197.69711235618794,192.46460670362939,187.06367562470413,181.4695071856247,175.70760653991343,169.8907036756387,164.2656286931723,159.2959696235243,156.30472098825243
2026-07-14 14:20:00+00:00,1091.79,2560558.593925536,3387758.8626,2328492.738219034,1059266.1243809662,827200.268674464,232065.85570650245,3387.7588626,2560.558593925536,3387758.8626,257.3811342219428,0,,,True,optimized,9,2560558.593925536,0.015979092275352116,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38192771265284,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210705606352.61465,58.52933509794852,39.05476329925451,310.0,156.52933354971552,303.0278283499887,192.36298134621762,156.30591360963965,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.840712991047614,-80.24602641548559,487614.5337503925,487635.4115338429,487614.5337503925,0.0,-80225.14863203518,20.877783450399875,0.0,259.7149063815979,221.77602424533154,215.00716357859974,210.23178160937184,205.3166090495629,200.27113504716652,195.1076572279323,189.79553081046615,184.29920963981903,178.61536116046307,172.80866648992898,167.0522337822485,161.6880025935829,157.453405853435,229.87084482063256,217.49884923821108,212.65009480443888,207.8194406350871,202.83227767011005,197.73059056161492,192.4999520285522,187.10126966732625,181.50946382420267,175.74942262210175,169.93287099614906,164.3050850722614,159.32701438604934,156.30591360963965
2026-07-14 14:30:00+00:00,1084.772,2560519.698725264,3365982.4296799996,2328471.2228182345,1037511.2068617651,805462.7309547355,232048.47590702964,3365.9824296799998,2560.519698725264,3365982.4296799996,257.38192771265284,0,,,True,optimized,9,2560519.698725264,0.01597909518418568,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3827545534186,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210950002022.78052,58.597222784105696,39.10006259249551,310.0,156.5384287981385,303.3513256289763,192.39677289928815,156.30757631867164,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.8540942871138615,-80.28777639749075,487593.0183495932,487613.8933405958,487593.0183495932,0.0,-80266.90140648815,20.87499100259447,0.0,260.37205440149614,221.92314654289328,215.03675389206418,210.25889163720797,205.34568726199115,200.30178683609182,195.13995721711436,189.8298406600159,184.33581855691781,178.65414774271414,172.84875634500887,167.09158006851018,161.72268791272467,157.4735170681784,230.25824034661616,217.54346428073336,212.67808578978352,207.84950996826404,202.864115995522,197.7640081522508,192.53523201208287,187.13879385236496,181.54935000341024,175.79117562293558,169.97499580691394,164.34454101660592,159.35813993029333,156.30757631867164
2026-07-14 14:40:00+00:00,1077.022,2560479.168783466,3341934.6446799994,2328444.239416496,1013490.4052635035,781455.4758965336,232034.9293669701,3341.9346446799996,2560.479168783466,3341934.6446799994,257.3827545534186,0,,,True,optimized,9,2560479.168783466,0.015979098215259238,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38361427610715,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211194356454.6344,58.665099015176224,39.14535424212161,310.0,156.54788574771288,303.658551427756,192.43058361134013,156.30970262447903,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.867482540555852,-80.3295206519456,487566.0349478546,487586.907075082,487566.0349478546,0.0,-80308.64852471818,20.87212722741242,0.0,261.02441853076823,222.07443690575846,215.06666182898306,210.2859852554381,205.37474549028857,200.3324210138705,195.17223731917673,189.8641268603621,184.37240192989447,178.6929119742569,172.8888356224256,167.13094084965934,161.75743487777783,157.49384205392496,230.65349078196127,217.58917717408943,212.70605176873667,207.87951603803933,202.89589496647065,197.79736511099628,192.5704466544686,187.17624816397188,181.5891656581193,175.83286539076224,170.0170778173905,164.38399600046438,159.38934525347807,156.30970262447903
